Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,53.19187,68.29846,49.75871,7.849162,7.849162,0,-1,0,7.849162,677.6758,7.002028,0,0,53.19187,8.262276,7.849162,0,0,37.92756,284.6234,37.92756,0,37.92756,420.0009,100,0.1017728,8.634078,42.55349,0,337.8153
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,37.49809,62.66875,50.11009,10.37434,10.37434,0,-1,0,10.37434,361.4503,26.57773,0,0,37.49809,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.1017728,11.41177,29.99847,0,356.2563
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,18.38083,55.4669,49.60713,53.69238,53.69238,0,-1,0,53.69238,34.23359,0,7.105427E-15,0,18.38083,56.5183,53.69238,0,0,0,318.7582,0,38.13747,-38.13747,379.8004,90.42849,0.1017728,59.06162,14.70467,0,337.1391
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.598032,48.73711,48.24982,0,0,0,-1,0,0,0,0,0,0,1.598032,0,0,0,0,42.37497,280.6208,1.598032,0,1.598032,381.3164,90.78945,0.1017687,0,1.278426,0,282.2188
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,47.12677,47.12677,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,40.77693,282.059,0,50.98222,-50.98222,327.5765,77.99424,0.1017687,53.27642,0,0,282.059
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,45.61789,45.61789,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,97.42385,231.0768,0,72.31579,-72.31579,251.3489,59.84486,0.1017687,86.40379,0,0,231.0768
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,43.75762,43.75762,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,177.7747,158.761,0,59.97908,-59.97908,188.1254,44.79168,0.1017687,62.67813,0,0,158.761
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,41.85601,41.85601,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,244.4181,98.7819,0,34.25895,-34.25895,152.0133,36.19358,0.1017687,35.80059,0,0,98.7819
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,40.38158,40.38158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.4836,64.52295,0,0,0,152.0133,36.19358,0.1017687,0,0,0,64.52295
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,39.33432,39.33432,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,282.4836,64.52295,0,40.09211,-40.09211,109.7525,26.13151,0.1017687,41.89625,0,0,64.52295
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,38.27328,38.27328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0304,24.43085,0,0,0,109.7525,26.13151,0.1017687,0,0,0,24.43085
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,37.37759,37.37759,33.82896,23.2093,0,-1,0,23.2093,0,0,10.61966,14.00255,0,24.43085,23.2093,0,0,327.0304,24.43085,0,24.43085,-24.43085,84.00017,20,0.1017687,37.21186,0,0,24.43085
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,36.60593,36.60593,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017687,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,35.84804,35.84804,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017687,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,35.30374,35.30374,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1020191,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.375299,35.79903,35.13149,44.65196,44.65196,81,0,22.761,44.65196,5.319585,0,0,0,2.375299,0,0,36.34804,34.53064,285.4758,61.83,36.90593,0,36.90593,184.1868,43.8539,0.1021964,49.11716,1.900239,81,64.2053
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.43704,40.38601,34.76633,74.07693,74.07693,81,0,22.761,74.07693,26.23899,0,0,0,19.43704,0,0,6.923064,6.57691,248.5699,95.04534,26.01395,0,26.01395,208.8658,49.72984,0.1023083,81.48463,15.54963,81,114.4824
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,44.81616,49.65797,35.91005,37.55282,37.55282,81,0,22.761,37.55282,119.3417,0,0,0,44.81616,0,0,43.44718,41.27482,222.5559,118.4579,86.09098,0,86.09098,290.5388,69.17577,0.1025144,41.3081,35.85293,81,163.274
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,43.5415,52.6918,39.06561,13.74041,13.74041,0,-1,0,13.74041,316.8866,0,0,0,43.5415,14.46358,13.74041,0,0,136.465,195.9398,29.07791,0,29.07791,318.1246,75.74379,0.1024402,15.11445,34.8332,0,239.4813
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,43.23873,55.52906,41.73889,21.61178,21.61178,0,0,0,21.61178,200.0702,0,0,0,43.23873,22.74924,21.61178,0,0,107.387,222.1099,20.48949,0,20.48949,337.5626,80.37189,0.1023879,23.77296,34.59098,0,265.3486
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,53.41728,62.07723,44.26058,19.02182,19.02182,0,0,0,19.02182,280.821,0,0,0,53.41728,20.02297,19.02182,0,0,86.89754,240.5504,33.39431,0,33.39431,369.2432,87.91488,0.1023028,20.924,42.73382,0,293.9677
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,75.0583,73.33808,46.19664,13.08524,13.08524,0,0,0,13.08524,573.6105,7.78113,0,0,75.0583,13.77393,13.08524,0,0,53.50323,270.6053,53.50323,0,53.50323,420.0009,100,0.1021668,14.39376,60.04664,0,345.6636
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,68.34496,72.78751,48.17403,34.05685,34.05685,0,0,0,34.05685,200.679,32.49564,0,0,68.34496,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.1021668,37.46254,54.67597,0,387.1032
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,55.46511,68.73082,49.33842,0,0,0,-1,0,0,0,55.46511,0,0,55.46511,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021668,0,44.37209,0,374.2233
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,47.26176,65.87259,49.68292,18.64554,18.64554,0,-1,0,18.64554,253.4748,27.63487,0,0,47.26176,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1021668,20.5101,37.80941,0,366.02
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,29.14693,59.62709,50.06875,43.93299,43.93299,0,-1,0,43.93299,66.34405,0,0,0,29.14693,46.24526,43.93299,0,0,0,318.7582,0,17.09833,-17.09833,401.9776,95.70876,0.1021668,48.32629,23.31754,0,347.9052
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.87614,54.59765,49.56579,42.31119,42.31119,0,-1,0,42.31119,37.52233,0,0,0,15.87614,44.53809,42.31119,0,0,18.99814,301.6599,0,28.66195,-28.66195,371.7653,88.51537,0.1021668,46.5423,12.70091,0,317.536
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.096481,48.84822,48.20848,24.10247,24.10247,0,-1,0,24.10247,8.698197,0,0,0,2.096481,25.37102,24.10247,0,0,50.84475,272.998,0,23.27454,-23.27454,347.2318,82.67406,0.1021668,26.51272,1.677184,0,275.0944
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,47.12677,47.12677,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,76.70535,249.7234,0,31.61877,-31.61877,313.9026,74.73858,0.1021668,33.04161,0,0,249.7234
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,45.57655,45.57655,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,111.8373,218.1046,0,72.31579,-72.31579,237.6751,56.5892,0.1021668,86.67034,0,0,218.1046
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,43.71628,43.71628,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,192.1882,145.7888,0,40.24711,-40.24711,195.2509,46.48822,0.1021668,42.05823,0,0,145.7888
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,41.85601,41.85601,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,236.9072,105.5417,0,10.48147,-10.48147,184.2025,43.85765,0.1021668,10.95313,0,0,105.5417
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,40.38158,40.38158,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,248.5533,95.06027,0,31.97437,-31.97437,150.4986,35.83292,0.1021668,33.41322,0,0,95.06027
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,39.35499,39.35499,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,284.0804,63.0859,0,16.45878,-16.45878,133.1495,31.70219,0.1021668,17.19942,0,0,63.0859
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,38.28706,38.28706,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,302.3679,46.62712,0,3.935852,-3.935852,129.0007,30.7144,0.1021668,4.112966,0,0,46.62712
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,37.41893,37.41893,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,306.7411,42.69127,0,32.4252,-32.4252,94.82156,22.57652,0.1021668,33.88433,0,0,42.69127
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,36.62659,36.62659,21.72328,9.752764,0,-1,0,9.752764,0,0,11.97051,14.14284,0,10.26607,9.752764,0,0,342.7691,10.26607,0,10.26607,-10.26607,84.00017,20,0.1021668,23.8956,0,0,10.26607
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,35.86871,35.86871,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021668,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,35.32441,35.32441,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1023905,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.486248,35.8511,35.15216,19.55804,19.55804,81,0,22.761,19.55804,12.71215,0,0,0,2.486248,0,0,61.44196,58.36986,307.6588,41.86534,60.85611,0,60.85611,185.8633,44.25307,0.1026593,21.51385,1.988999,81,44.35159
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.311,40.96392,34.78011,23.76614,23.76614,81,0,22.761,23.76614,89.66959,0,0,0,21.311,0,0,57.23386,54.37217,246.8027,96.63583,75.68317,0,75.68317,257.6626,61.34813,0.1028896,26.14276,17.0488,81,117.9468
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,36.79366,47.0043,35.91005,33.06752,33.06752,81,0,22.761,33.06752,111.2683,0,0,0,36.79366,0,0,47.93248,45.53586,171.1195,164.7507,82.32951,0,82.32951,335.7673,79.94443,0.103102,36.37427,29.43492,81,201.5443
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,42.34867,52.25999,39.04494,26.7908,26.7908,0,-1,0,26.7908,158.0717,0,0,0,42.34867,28.20084,26.7908,0,0,88.78998,238.8472,14.14783,0,14.14783,349.1891,83.14009,0.103066,29.46988,33.87893,0,281.1959
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,49.54942,57.73822,41.69755,17.60941,17.60941,0,0,0,17.60941,281.3803,0,0,0,49.54942,18.53622,17.60941,0,0,74.64215,251.5803,31.0132,0,31.0132,378.6108,90.14524,0.1029872,19.37035,39.63953,0,301.1297
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,50.16473,60.76509,44.18479,36.78236,36.78236,0,0,0,36.78236,136.3826,0,0,0,50.16473,38.71827,36.78236,0,0,43.62896,279.4922,11.44646,0,11.44646,389.4698,92.73073,0.1029582,40.46059,40.13179,0,329.6569
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,52.6332,63.90125,46.12085,32.65434,32.65434,0,0,0,32.65434,161.1829,0,0,0,52.6332,34.37299,32.65434,0,0,32.1825,289.794,18.26021,0,18.26021,406.793,96.85529,0.1029118,35.91977,42.10656,0,342.4272
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,63.72443,70.69865,48.09824,36.393,36.393,0,0,0,36.393,175.1008,11.49373,0,0,63.72443,38.30842,36.393,0,0,13.92228,306.2282,13.92228,0,13.92228,420.0009,100,0.1028765,40.0323,50.97954,0,369.9526
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,40.72022,62.96293,49.29708,7.571383,7.571383,0,-1,0,7.571383,537.8174,32.75034,0,0,40.72022,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.1028765,8.328522,32.57618,0,359.4785
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,26.24162,58.16862,49.64847,13.53189,13.53189,0,-1,0,13.53189,193.9243,11.99753,0,0,26.24162,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1028765,14.88508,20.9933,0,344.9998
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,24.15502,57.86053,50.0343,3.175796,3.175796,0,-1,0,3.175796,760.5974,20.81208,0,0,24.15502,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1028765,3.493376,19.32402,0,342.9132
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.80927,54.21301,49.53134,27.52079,27.52079,0,-1,0,27.52079,53.81123,0,0,0,14.80927,28.96925,27.52079,0,0,0,318.7582,0,14.15998,-14.15998,405.0749,96.44621,0.1028765,30.27287,11.84742,0,333.5675
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.134447,48.51947,48.17403,0,0,0,-1,0,0,0,0,0,0,1.134447,0,0,0,0,15.73331,304.5982,1.134447,0,1.134447,406.1512,96.70246,0.1028737,0,0.9075575,0,305.7327
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,47.08543,47.08543,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,14.59886,305.6193,0,41.18014,-41.18014,362.7435,86.36732,0.1028737,43.03324,0,0,305.6193
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,45.57655,45.57655,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,60.35457,264.4391,0,31.532,-31.532,329.5058,78.45361,0.1028737,32.95094,0,0,264.4391
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,43.71628,43.71628,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,95.39012,232.9071,0,2.259988,-2.259988,327.1236,77.88641,0.1028737,2.361687,0,0,232.9071
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,41.85601,41.85601,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,97.90122,230.6471,0,59.75379,-59.75379,264.1376,62.88977,0.1028737,62.44271,0,0,230.6471
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,40.38158,40.38158,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,164.2943,170.8933,0,15.22894,-15.22894,248.0849,59.0677,0.1028737,15.91424,0,0,170.8933
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,39.33432,39.33432,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,181.2154,155.6644,0,15.47659,-15.47659,231.7711,55.18348,0.1028737,16.17303,0,0,155.6644
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,38.28706,38.28706,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,198.4116,140.1878,0,10.66671,-10.66671,220.5274,52.50642,0.1028737,11.14671,0,0,140.1878
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,37.37759,37.37759,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,210.2635,129.5211,0,7.917986,-7.917986,212.1811,50.51921,0.1028737,8.274295,0,0,129.5211
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,36.60593,36.60593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.0612,121.6031,0,0,0,212.1811,50.51921,0.1028737,0,0,0,121.6031
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,35.84804,35.84804,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,219.0612,121.6031,0,29.56485,-29.56485,181.017,43.09921,0.1028737,30.89527,0,0,121.6031
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,35.30374,35.30374,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,251.9111,92.03827,0,27.00248,-27.00248,152.5539,36.32228,0.1028737,28.2176,0,0,92.03827
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7323788,35.33673,35.13149,0,0,0,0,0,0,0,0,0,0,0.7323788,0,0,0,0,281.9138,65.03578,0.7323788,0,0.7323788,153.2487,36.48771,0.1028718,0,0.585903,0,65.76816
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.24609,41.85507,34.78011,46.55044,46.55044,0,0,0,46.55044,52.08562,0,7.105427E-15,0,24.24609,49.00047,46.55044,0,0,281.1815,65.69492,0,24.75438,-24.75438,127.1553,30.27501,0.1028718,51.20549,19.39687,0,89.94101
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,46.20234,50.1267,35.91005,65.47639,65.47639,20.25,0,7.39125,65.47639,70.56337,0,0,0,46.20234,47.60672,45.22638,0,0,308.6863,40.94054,0,1.404376,-1.404376,125.6749,29.92255,0.1028718,72.02402,36.96188,81,87.14288
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,64.53478,60.28334,39.02428,48.0904,48.0904,0,-1,0,48.0904,134.1947,0,0,3.078476,64.53478,50.62148,48.0904,0,0,310.2467,39.53617,13.9133,0,13.9133,138.8743,33.06524,0.1028366,52.89944,51.62782,0,104.0709
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,58.91111,61.2316,41.69755,0,0,0,0,0,0,0,0,0,0,58.91111,0,0,0,0,296.3334,52.05814,58.91111,0,58.91111,194.7623,46.37187,0.1026876,0,47.12889,0,110.9692
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,73.54876,70.11811,44.14346,19.90991,19.90991,0,0,0,19.90991,369.4077,0,0,0,73.54876,20.9578,19.90991,0,0,237.4223,105.0781,52.59095,0,52.59095,244.6544,58.25093,0.102555,21.9009,58.839,0,178.6269
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,82.0118,76.42801,46.07951,27.86583,27.86583,0,0,0,27.86583,294.3095,0,0,0,82.0118,29.33245,27.86583,0,0,184.8314,152.41,52.67935,0,52.67935,294.6304,70.14996,0.1024225,30.65242,65.60944,0,234.4218
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,61.61377,69.76006,48.05691,12.86505,12.86505,0,0,0,12.86505,478.9238,0,0,0,61.61377,13.54215,12.86505,0,0,132.152,199.8214,48.07161,0,48.07161,340.2352,81.00821,0.1023019,14.15155,49.29102,0,261.4352
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,49.87376,66.40496,49.25574,0,0,0,-1,0,0,0,0,0,0,49.87376,0,0,0,0,84.08041,243.0859,49.87376,0,49.87376,387.5496,92.27352,0.1021771,0,39.89901,0,292.9596
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,54.32358,68.57973,49.60713,33.19669,33.19669,0,-1,0,33.19669,163.6416,0,0,0,54.32358,34.94388,33.19669,0,0,34.20665,287.9722,19.3797,0,19.3797,405.9348,96.65094,0.1021287,36.51635,43.45886,0,342.2958
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,35.55713,61.83242,49.99296,63.35623,63.35623,0,-1,0,63.35623,56.12255,0,0,0.9918505,35.55713,66.69077,63.35623,0,0,14.82695,305.414,0,31.13363,-31.13363,373.117,88.83721,0.1021287,69.69185,28.44571,0,340.9711
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.86514,54.88702,49.53134,6.320001,6.320001,0,-1,0,6.320001,266.8534,0,0,0,16.86514,6.652633,6.320001,0,0,49.41987,274.2803,10.2125,0,10.2125,382.8055,91.14397,0.1021032,6.952001,13.49211,0,291.1455
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.463713,48.92621,48.17403,55.97957,55.97957,0,-1,0,55.97957,4.401093,0,7.105427E-15,0,2.463713,58.92587,55.97957,0,0,39.20737,283.4716,0,56.46215,-56.46215,323.2891,76.97345,0.1021032,61.57753,1.970971,0,285.9353
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,47.08543,47.08543,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,101.9431,227.0094,0,33.74817,-33.74817,287.7155,68.50354,0.1021032,35.26683,0,0,227.0094
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,45.57655,45.57655,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,139.4411,193.2613,0,44.30763,-44.30763,241.0111,57.38348,0.1021032,46.30148,0,0,193.2613
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,43.71628,43.71628,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,188.6718,148.9536,0,1.445029,-1.445029,239.4879,57.02082,0.1021032,1.510055,0,0,148.9536
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,41.81468,41.81468,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,190.2773,147.5086,0,41.25108,-41.25108,196.0054,46.66787,0.1021032,43.10737,0,0,147.5086
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,40.34713,40.34713,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,236.1119,106.2575,0,29.34735,-29.34735,165.0706,39.30245,0.1021032,30.66798,0,0,106.2575
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,39.32054,39.32054,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,268.72,76.91019,0,48.68103,-48.68103,113.7563,27.08478,0.1021032,50.87168,0,0,76.91019
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,38.27328,38.27328,32.52587,26.8177,0,-1,0,26.8177,0,0,5.708169,8.960756,0,28.22916,26.8177,0,0,322.8101,28.22916,0,28.22916,-28.22916,84.00017,20,0.1021032,35.77846,0,0,28.22916
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,37.37759,37.37759,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021032,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,36.60593,36.60593,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021032,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,35.84804,35.84804,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021032,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,35.32441,35.32441,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1023347,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.279444,35.5111,35.15216,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,395.5242,0,0,0,1.279444,0,0,72.31579,68.7,305.2563,44.02756,69.97945,0,69.97945,196.7976,46.85648,0.1025191,0.3558286,1.023555,81,45.30701
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.24705,38.8815,34.80078,0,0,72.31579,0,20.56389,0,0,0,0,0,14.24705,0,0,72.31579,68.7,235.2769,107.0091,82.94705,0,82.94705,275.4881,65.59228,0.1026683,0,11.39764,81,121.2561
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.33936,41.84464,35.91005,25.47956,25.47956,81,0,22.761,25.47956,79.8262,0,0,0,20.33936,0,0,55.52044,52.74442,152.3298,181.6614,73.08379,0,73.08379,344.8215,82.10019,0.1029008,28.02751,16.27149,81,202.0008
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.33922,45.66809,38.98983,26.14126,26.14126,0,-1,0,26.14126,85.45577,0,0,0,22.33922,27.51712,26.14126,0,0,79.24601,247.4368,0,5.177901,-5.177901,339.3635,80.80067,0.1029008,28.75539,17.87137,0,269.776
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.53013,46.59283,41.62176,0,0,0,0,0,0,0,0,0,0,16.53013,0,0,0,0,84.99924,242.2589,16.53013,0,16.53013,355.0453,84.53444,0.1028595,0,13.2241,0,258.789
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,21.02835,50.5924,44.10212,33.61985,33.61985,0,0,0,33.61985,62.54742,0,0,0,21.02835,35.38932,33.61985,0,0,68.46911,257.136,0,14.36097,-14.36097,339.9076,80.93021,0.1028595,36.98184,16.82268,0,278.1644
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.750024,48.39614,46.03817,2.905387,2.905387,0,0,0,2.905387,266.7467,0,0,0,7.750024,3.058302,2.905387,0,0,84.42574,242.7751,4.691723,0,4.691723,344.3585,81.98996,0.1028478,3.195925,6.20002,0,250.5251
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.555848,50.62235,47.98112,2.65128,2.65128,0,0,0,2.65128,322.7063,0,0,0,8.555848,2.790821,2.65128,0,0,79.73402,246.9976,5.765028,0,5.765028,349.8277,83.29214,0.1028334,2.916408,6.844679,0,255.5535
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.06628,52.32247,49.17996,25.59276,25.59276,0,-1,0,25.59276,39.33252,0,0,0,10.06628,26.93975,25.59276,0,0,73.96899,252.1861,0,16.87347,-16.87347,332.0415,79.05734,0.1028334,28.15204,8.053021,0,262.2524
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,16.90197,54.93489,49.56579,42.56898,42.56898,0,-1,0,42.56898,39.70489,0,7.105427E-15,0,16.90197,44.80946,42.56898,0,0,92.71729,235.3127,0,27.90749,-27.90749,302.6244,72.05329,0.1028334,46.82588,13.52157,0,252.2146
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.672482,52.67219,49.95851,0,0,0,-1,0,0,0,0,0,0,8.672482,0,0,0,0,123.7256,207.4052,8.672482,0,8.672482,310.8519,74.0122,0.1028117,0,6.937985,0,216.0777
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.21572,53.94144,49.45555,56.3419,56.3419,0,-1,0,56.3419,25.23117,0,0,0,14.21572,59.30726,56.3419,0,0,115.0531,215.2104,0,45.09154,-45.09154,263.3212,62.6954,0.1028117,61.97609,11.37258,0,229.4261
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.2602,48.82227,48.13269,55.17754,55.17754,0,-1,0,55.17754,4.096231,0,0,0,2.2602,58.08162,55.17754,0,0,165.1548,170.1189,0,55.82143,-55.82143,204.4803,48.68568,0.1028117,60.6953,1.80816,0,172.3791
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,47.05098,47.05098,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,227.1786,114.2974,0,26.50694,-26.50694,176.5395,42.03313,0.1028117,27.69976,0,0,114.2974
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,45.53521,45.53521,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,256.6308,87.7905,0,39.35946,-39.35946,135.051,32.15493,0.1028117,41.13063,0,0,87.7905
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,43.67494,43.67494,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,300.3635,48.43105,0,31.16969,-31.16969,102.1952,24.33215,0.1028117,32.57232,0,0,48.43105
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,41.78023,41.78023,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,334.9965,17.26136,0,8.957155,-8.957155,92.75357,22.08414,0.1028117,9.360228,0,0,17.26136
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,40.34713,40.34713,29.09453,7.888996,0,-1,0,7.888996,0,0,21.20554,24.11499,0,8.304206,7.888996,0,0,344.9489,8.304206,0,8.304206,-8.304206,84.00017,20,0.1028117,32.00398,0,0,8.304206
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,39.29987,39.29987,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028117,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,38.23194,38.23194,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028117,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,37.37759,37.37759,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028117,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,36.60593,36.60593,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028117,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,35.84804,35.84804,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028117,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,35.32441,35.32441,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1030678,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3775558,35.2786,35.17283,40.43316,40.43316,81,0,22.761,40.43316,0.9337774,0,0,0,0.3775558,0,0,40.56684,38.53849,290.8817,56.96473,38.91605,0,38.91605,180.9653,43.08688,0.1032492,44.47648,0.3020446,81,57.34229
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.49002,41.061,34.82145,57.85637,57.85637,81,0,22.761,57.85637,37.14375,0,0,0,21.49002,0,0,23.14363,21.98645,251.9656,91.98917,43.47647,0,43.47647,222.2107,52.9072,0.1034367,63.642,17.19202,81,113.4792
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,43.22942,49.1403,35.92383,17.18903,17.18903,81,0,22.761,17.18903,251.4942,0,0,0,43.22942,0,0,63.81097,60.62042,208.4891,131.118,103.8498,0,103.8498,320.7313,76.36444,0.1035895,18.90793,34.58353,81,174.3474
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,59.27555,58.22176,38.96915,11.25402,11.25402,0,-1,0,11.25402,526.7055,0,0,0,59.27555,11.84634,11.25402,0,0,104.6393,224.5829,47.42921,0,47.42921,365.7266,87.07758,0.1034711,12.37942,47.42044,0,283.8584
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,58.25225,60.85227,41.58731,51.22919,51.22919,0,0,0,51.22919,113.7091,0,0,0,58.25225,53.92547,51.22919,0,0,57.21008,267.2692,4.326788,0,4.326788,369.8313,88.0549,0.1034604,56.35212,46.60181,0,325.5214
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,71.14275,68.93721,44.02633,53.6269,53.6269,0,0,0,53.6269,132.6624,0,0,0,71.14275,56.44937,53.6269,0,0,52.8833,271.1633,14.69338,0,14.69338,383.7707,91.37379,0.1034238,58.98959,56.9142,0,342.306
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,70.56505,71.05386,45.96238,36.84791,36.84791,0,0,0,36.84791,191.5035,0,0,0,70.56505,38.78727,36.84791,0,0,38.18991,284.3873,31.77777,0,31.77777,413.9178,98.55165,0.1033447,40.5327,56.45204,0,354.9524
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,64.20666,70.71371,47.93978,51.02913,51.02913,0,0,0,51.02913,125.8235,4.079643,0,0,64.20666,53.71487,51.02913,0,0,6.412142,312.9873,6.412142,0,6.412142,420.0009,100,0.1033287,56.13204,51.36533,0,377.194
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,67.6409,73.6134,49.10417,47.44968,47.44968,0,-1,0,47.44968,142.5529,17.69387,0,0,67.6409,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.1033287,52.19464,54.11272,0,386.3991
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,53.67538,68.18271,49.49,61.9571,61.9571,0,-1,0,61.9571,86.63315,0,0,0,53.67538,65.21799,61.9571,0,0,0,318.7582,0,11.54261,-11.54261,407.8339,97.1031,0.1033287,68.15281,42.94031,0,372.4336
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,31.75752,60.34161,49.87584,39.80411,39.80411,0,-1,0,39.80411,79.78453,0,0,0,31.75752,41.89906,39.80411,0,0,12.82512,307.2156,0,10.14154,-10.14154,397.1437,94.55785,0.1033287,43.78452,25.40602,0,338.9731
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.1544,54.20472,49.41421,19.0231,19.0231,0,-1,0,19.0231,79.66315,0,3.552714E-15,0,15.1544,20.02431,19.0231,0,0,24.0935,297.0741,0,4.869915,-4.869915,392.0104,93.33562,0.1033287,20.92541,12.12352,0,312.2285
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.308416,48.80244,48.09824,50.44302,50.44302,0,-1,0,50.44302,4.576285,0,0,0,2.308416,53.09792,50.44302,0,0,29.50452,292.2042,0,50.78951,-50.78951,338.4736,80.58878,0.1033287,55.48733,1.846733,0,294.5126
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,47.00964,47.00964,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,85.9373,241.4147,0,48.14286,-48.14286,287.7265,68.50618,0.1033287,50.30929,0,0,241.4147
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,45.50076,45.50076,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,139.4294,193.2718,0,57.04751,-57.04751,227.5932,54.18874,0.1033287,59.61465,0,0,193.2718
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,43.67494,43.67494,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,202.8155,136.2243,0,65.17151,-65.17151,158.8964,37.83239,0.1033287,68.10423,0,0,136.2243
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,41.78023,41.78023,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,275.2283,71.05278,0,17.2907,-17.2907,140.6704,33.49288,0.1033287,18.06878,0,0,71.05278
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,40.30579,40.30579,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,294.4402,53.76208,0,8.88527,-8.88527,131.3045,31.26291,0.1033287,9.285108,0,0,53.76208
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,39.2792,39.2792,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,304.3127,44.87681,0,16.17801,-16.17801,114.2514,27.20265,0.1033287,16.90602,0,0,44.87681
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,38.23194,38.23194,32.54498,27.26386,0,-1,0,27.26386,0,0,5.281115,8.535612,0,28.6988,27.26386,0,0,322.2882,28.6988,0,28.6988,-28.6988,84.00017,20,0.1033287,35.79947,0,0,28.6988
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,37.37759,37.37759,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033287,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,36.60593,36.60593,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033287,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,35.84804,35.84804,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033287,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,35.34508,35.34508,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035664,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.093294,35.77481,35.18661,0,0,72.31579,0,20.56389,0,0,0,0,0,2.093294,0,0,72.31579,68.7,285.4758,61.83,70.7933,0,70.7933,216.3351,51.50826,0.1037416,0,1.674635,81,63.92329
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.4741,40.7761,34.84212,19.37145,19.37145,81,0,22.761,19.37145,105.6921,0,0,0,20.4741,0,0,61.62855,58.54712,214.6825,125.544,79.02122,0,79.02122,291.3012,69.3573,0.1039541,21.3086,16.37928,81,146.0181
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,39.0727,47.76315,35.92383,32.10884,32.10884,81,0,22.761,32.10884,121.6883,0,0,0,39.0727,0,0,48.89116,46.44659,135.6613,196.6631,85.51929,0,85.51929,372.432,88.6741,0.1041496,35.31973,31.25816,81,235.7358
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,51.25093,55.26503,38.94849,35.84871,35.84871,0,-1,0,35.84871,142.9645,0,0,0,51.25093,37.73549,35.84871,0,0,50.142,273.6304,13.51545,0,13.51545,385.2538,91.72692,0.104116,39.43358,41.00075,0,324.8813
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,49.83506,57.67184,41.54597,32.26194,32.26194,0,0,0,32.26194,154.4701,0,0,0,49.83506,33.95994,32.26194,0,0,36.62655,285.7943,15.87511,0,15.87511,400.3143,95.31274,0.1040765,35.48814,39.86804,0,335.6294
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,63.94263,65.85093,43.95054,12.13457,12.13457,0,0,0,12.13457,526.9459,30.41796,0,0,63.94263,12.77324,12.13457,0,0,20.75143,300.0819,20.75143,0,20.75143,420.0009,100,0.104025,13.34803,51.15411,0,364.0246
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,81.92199,76.13502,45.88659,0,0,0,0,0,0,0,81.92199,0,0,81.92199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104025,0,65.53759,0,400.6802
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,75.11624,75.45901,47.86399,57.79729,57.79729,0,0,0,57.79729,129.965,14.27699,0,0,75.11624,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.104025,63.57702,60.09299,0,393.8745
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,70.36898,74.74093,49.02838,0,0,0,-1,0,0,0,70.36898,0,0,70.36898,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104025,0,56.29519,0,389.1272
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,59.8938,70.64825,49.41421,51.74302,51.74302,0,-1,0,51.74302,115.7524,5.427462,0,0,59.8938,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.104025,56.91732,47.91504,0,378.652
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,41.10104,63.70711,49.84138,23.32655,23.32655,0,-1,0,23.32655,176.1985,16.54677,0,0,41.10104,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.104025,25.65921,32.88083,0,359.8593
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,17.61989,54.9714,49.37288,60.40218,60.40218,0,-1,0,60.40218,29.17095,0,0,0,17.61989,63.58124,60.40218,0,0,0,318.7582,0,45.96135,-45.96135,371.5533,88.4649,0.104025,66.44239,14.09591,0,336.3781
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.928678,48.64466,48.05691,9.845546,9.845546,0,-1,0,9.845546,19.58934,0,1.776357E-15,0,1.928678,10.36373,9.845546,0,0,51.06816,272.7969,0,8.435055,-8.435055,362.662,86.34792,0.104025,10.8301,1.542942,0,274.7256
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,46.96831,46.96831,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,60.44045,264.3618,0,72.31579,-72.31579,286.4344,68.19855,0.104025,91.78201,0,0,264.3618
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,45.50076,45.50076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.7913,192.046,0,0,0,286.4344,68.19855,0.104025,0,0,0,192.046
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,43.64049,43.64049,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,140.7913,192.046,0,4.474159,-4.474159,281.7183,67.07565,0.104025,4.675496,0,0,192.046
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,41.78023,41.78023,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,145.7626,187.5719,0,27.40371,-27.40371,252.8322,60.19803,0.104025,28.63688,0,0,187.5719
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,40.30579,40.30579,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,176.2112,160.1682,0,18.4655,-18.4655,233.3679,55.56367,0.104025,19.29644,0,0,160.1682
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,39.2792,39.2792,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,196.7284,141.7027,0,12.43433,-12.43433,220.261,52.44298,0.104025,12.99388,0,0,141.7027
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5443,129.2683,0,0,0,220.261,52.44298,0.104025,0,0,0,129.2683
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,37.37759,37.37759,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,210.5443,129.2683,0,18.20948,-18.20948,201.0665,47.87288,0.104025,19.02891,0,0,129.2683
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,36.60593,36.60593,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,230.7771,111.0589,0,37.94873,-37.94873,161.065,38.34873,0.104025,39.65643,0,0,111.0589
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,35.86871,35.86871,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,272.9424,73.11012,0,28.58553,-28.58553,130.9332,31.17451,0.104025,29.87187,0,0,73.11012
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,35.36575,35.36575,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,304.704,44.52459,0,39.6603,-39.6603,89.12758,21.22081,0.104025,41.44501,0,0,44.52459
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4005207,35.31951,35.20728,30.54132,30.54132,25.53975,0,8.729556,30.54132,1.311406,0,0,0,0.4005207,5.264812,5.001571,0,0,348.771,4.864291,0,4.864291,-4.864291,84.00017,20,0.104025,33.59545,0.3204166,81,5.264812
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.63832,42.06155,34.86279,47.14419,47.14419,81,0,22.761,47.14419,52.26162,0,0,0,24.63832,0,0,33.85581,32.16302,354.1758,0,56.80134,0,56.80134,137.8866,32.83009,0.1042677,51.85861,19.71066,81,24.63832
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,49.37072,51.22533,35.92383,67.68855,67.68855,81,0,22.761,67.68855,72.93806,0,0,0,49.37072,0,0,13.31145,12.64587,297.3745,51.1212,62.01659,0,62.01659,196.7207,46.83818,0.1045165,74.45741,39.49658,81,100.4919
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,68.69906,61.7969,38.92782,32.32946,32.32946,0,-1,0,32.32946,212.4967,0,0,0,68.69906,34.03101,32.32946,0,0,235.3579,106.9361,34.66804,0,34.66804,229.6098,54.66888,0.1044304,35.56241,54.95924,0,175.6352
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,77.12292,68.40631,41.50463,31.72832,31.72832,0,0,0,31.72832,243.0729,0,0,0,77.12292,33.39823,31.72832,0,0,200.6898,138.1374,43.7247,0,43.7247,271.0906,64.54527,0.104322,34.90115,61.69834,0,215.2603
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,73.77019,69.88317,43.87475,36.87766,36.87766,0,0,0,36.87766,200.0403,0,0,0,73.77019,38.81859,36.87766,0,0,156.9651,177.4896,34.95159,0,34.95159,304.2486,72.44001,0.1042355,40.56543,59.01615,0,251.2598
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,72.87881,71.92548,45.84526,34.75891,34.75891,0,0,0,34.75891,209.6694,0,0,0,72.87881,36.58833,34.75891,0,0,122.0135,208.946,36.29048,0,36.29048,338.6768,80.63718,0.1041458,38.23481,58.30305,0,281.8249
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,65.16895,70.94201,47.7882,27.12506,27.12506,0,0,0,27.12506,240.2537,0,0,0,65.16895,28.55269,27.12506,0,0,85.72305,241.6075,36.61626,0,36.61626,373.414,88.90793,0.1040555,29.83756,52.13516,0,306.7764
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,55.36532,68.28206,48.98704,25.43284,25.43284,0,-1,0,25.43284,217.6922,0,0,0,55.36532,26.77141,25.43284,0,0,49.1068,274.5621,28.59391,0,28.59391,400.5406,95.36662,0.1039851,27.97613,44.29226,0,329.9274
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,42.12662,63.57103,49.37288,50.72785,50.72785,0,-1,0,50.72785,83.04436,0,0,0,42.12662,53.39774,50.72785,0,0,20.51289,300.2966,0,11.27112,-11.27112,388.6598,92.53786,0.1039851,55.80063,33.70129,0,342.4232
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,34.76393,61.33556,49.80005,0,0,0,-1,0,0,0,1.727577,0,0,34.76393,0,0,0,0,33.03635,289.0255,33.03635,0,33.03635,420.0009,100,0.1039039,0,27.81115,0,323.7894
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,18.57811,55.25256,49.33842,47.07214,47.07214,0,-1,0,47.07214,39.46731,0,7.105427E-15,0,18.57811,49.54962,47.07214,0,0,0,318.7582,0,30.97151,-30.97151,387.354,92.22696,0.1039039,51.77935,14.86248,0,337.3363
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.518682,48.78382,48.01557,35.3941,35.3941,0,-1,0,35.3941,7.116106,0,7.105427E-15,0,2.518682,37.25694,35.3941,0,0,34.41279,287.7867,0,34.73826,-34.73826,350.7367,83.50856,0.1039039,38.93351,2.014945,0,290.3054
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,46.96831,46.96831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.01086,253.0484,0,0,0,350.7367,83.50856,0.1039039,0,0,0,253.0484
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,45.45942,45.45942,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,73.01086,253.0484,0,30.59646,-30.59646,318.4852,75.82964,0.1039039,31.9733,0,0,253.0484
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,43.64049,43.64049,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,107.0069,222.452,0,69.63577,-69.63577,245.0826,58.35289,0.1039039,72.76938,0,0,222.452
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,41.78023,41.78023,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,184.38,152.8162,0,43.85249,-43.85249,198.858,47.34706,0.1039039,45.82585,0,0,152.8162
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,40.30579,40.30579,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,233.105,108.9637,0,24.86743,-24.86743,172.6455,41.10598,0.1039039,25.98646,0,0,108.9637
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,39.2792,39.2792,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,260.7355,84.09631,0,1.913959,-1.913959,170.628,40.62563,0.1039039,2.000087,0,0,84.09631
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,38.23194,38.23194,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,262.8621,82.18235,0,19.08474,-19.08474,150.5109,35.83585,0.1039039,19.94356,0,0,82.18235
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,37.35693,37.35693,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,284.0674,63.09761,0,33.81898,-33.81898,114.8626,27.34817,0.1039039,35.34083,0,0,63.09761
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,36.60593,36.60593,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,321.644,29.27863,0,12.06358,-12.06358,102.1464,24.32053,0.1039039,12.60645,0,0,29.27863
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.048,17.21505,0,0,0,102.1464,24.32053,0.1039039,0,0,0,17.21505
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,35.36575,35.36575,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,335.048,17.21505,61.2491,0,61.2491,160.2524,38.15526,0.1041569,18.17999,0,81,17.21505
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.023682,35.49444,35.20728,13.24108,13.24108,81,0,22.761,13.24108,7.731111,0,0,0,1.023682,0,0,67.75892,64.37098,273.7989,72.33923,65.39466,0,65.39466,222.2912,52.92638,0.1043989,14.56519,0.8189459,81,73.36292
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.644163,35.60501,34.86279,0,0,72.31579,0,20.56389,0,0,0,0,0,2.644163,0,0,72.31579,68.7,208.4042,131.1944,71.34416,0,71.34416,289.9742,69.04135,0.1045681,0,2.11533,81,133.8386
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.55204,39.53366,35.92383,29.48852,29.48852,81,0,22.761,29.48852,42.56586,0,0,0,12.55204,0,0,51.51147,48.9359,137.0601,195.4042,61.48795,0,61.48795,348.3069,82.93004,0.1048183,32.43738,10.04164,81,207.9562
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.526312,40.20051,38.89337,2.529675,2.529675,0,-1,0,2.529675,178.9286,0,0,0,4.526312,2.662816,2.529675,0,0,75.57211,250.7433,1.863496,0,1.863496,350.0747,83.35095,0.1048137,2.782643,3.62105,0,255.2696
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.96472,45.90944,41.42884,14.42506,14.42506,0,0,0,14.42506,103.7411,0,0,0,14.96472,15.18427,14.42506,0,0,73.70861,252.4205,0,0.2195549,-0.2195549,349.8433,83.29585,0.1048137,15.86757,11.97177,0,267.3852
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.29193,48.17556,43.83341,0,0,0,0,0,0,0,0,0,0,14.29193,0,0,0,0,73.95256,252.2009,14.29193,0,14.29193,363.4018,86.52406,0.1047785,0,11.43354,0,266.4929
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.93628,50.69131,45.76947,38.2513,38.2513,0,0,0,38.2513,41.66206,0,7.105427E-15,0,15.93628,40.26453,38.2513,0,0,59.66064,265.0637,0,24.32825,-24.32825,337.7576,80.4183,0.1047785,42.07643,12.74902,0,280.9999
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.153098,49.94529,47.74686,0,0,0,0,0,0,0,0,0,0,7.153098,0,0,0,0,86.69202,240.7354,7.153098,0,7.153098,344.5436,82.03403,0.1047609,0,5.722478,0,247.8885
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.55471,54.14223,48.91125,25.32855,25.32855,0,-1,0,25.32855,65.35989,0,0,0,16.55471,26.66163,25.32855,0,0,79.53893,247.1732,0,10.10692,-10.10692,333.89,79.49745,0.1047609,27.86141,13.24377,0,263.7279
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.32727,54.46741,49.29708,17.69773,17.69773,0,-1,0,17.69773,92.25626,0,0,0,16.32727,18.62919,17.69773,0,0,90.76883,237.0663,0,2.301927,-2.301927,331.4635,78.91973,0.1047609,19.46751,13.06181,0,253.3935
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.157886,52.58822,49.72426,42.57644,42.57644,0,-1,0,42.57644,21.50928,0,7.105427E-15,0,9.157886,44.8173,42.57644,0,0,93.32653,234.7643,0,35.65942,-35.65942,293.8752,69.97015,0.1047609,46.83408,7.326309,0,243.9222
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.039424,49.92379,49.29708,18.73025,18.73025,0,-1,0,18.73025,10.8884,0,3.552714E-15,0,2.039424,19.71605,18.73025,0,0,132.9481,199.1049,0,17.67663,-17.67663,275.2424,65.53378,0.1047609,20.60327,1.631539,0,201.1444
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.306197,48.6841,47.98112,34.39577,34.39577,0,-1,0,34.39577,6.704886,0,0,0,2.306197,36.20607,34.39577,0,0,152.5888,181.4283,0,33.89988,-33.89988,239.5088,57.02579,0.1047609,37.83535,1.844958,0,183.7345
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,46.89252,46.89252,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,190.2553,147.5284,0,44.70934,-44.70934,192.381,45.80491,0.1047609,46.72126,0,0,147.5284
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,45.41808,45.41808,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,239.9324,102.8191,0,36.52213,-36.52213,153.8833,36.63881,0.1047609,38.16563,0,0,102.8191
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,43.59916,43.59916,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,280.5125,66.29696,0,25.70416,-25.70416,126.7887,30.18773,0.1047609,26.86085,0,0,66.29696
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,41.73889,41.73889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.0727,40.5928,0,0,0,126.7887,30.18773,0.1047609,0,0,0,40.5928
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,40.30579,40.30579,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,309.0727,40.5928,0,23.13223,-23.13223,102.4052,24.38215,0.1047609,24.17317,0,0,40.5928
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,39.2792,39.2792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.7752,17.46058,0,0,0,102.4052,24.38215,0.1047609,0,0,0,17.46058
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,38.23194,38.23194,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,334.7752,17.46058,0,0.2031198,-0.2031198,102.1911,24.33117,0.1047609,0.2122602,0,0,17.46058
