Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.14065,41.62614,34.88346,42.30064,42.30064,81,0,22.761,42.30064,54.70519,0,0,0,23.14065,0,0,38.69936,36.76439,238.6413,103.981,59.90504,0,59.90504,250.4367,59.62767,0.1016715,46.53071,18.51252,81,127.1217
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,39.36635,47.73265,35.8067,5.429185,5.429185,77.74497,0,21.93748,5.429185,725.0876,0,0,0,39.36635,0,0,72.31579,68.7,178.7363,157.8956,108.0663,0,108.0663,352.9575,84.03732,0.1017801,5.972103,31.49308,81,197.2619
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,62.85264,58.62714,38.15615,45.20644,45.20644,0,-1,0,45.20644,139.0347,0,0,0,62.85264,47.58573,45.20644,0,0,70.66994,255.1553,15.26692,0,15.26692,367.4409,87.48576,0.1017475,49.72709,50.28212,0,318.0079
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,67.39515,62.77741,40.18866,0,0,0,0,0,0,0,11.99212,0,0,67.39515,0,0,0,0,55.40303,268.8955,55.40303,0,55.40303,420.0009,100,0.1016294,0,53.91612,0,336.2906
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,79.84982,70.48216,42.2074,19.81994,19.81994,0,0,0,19.81994,402.8762,58.98672,0,0,79.84982,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1016294,21.80194,63.87986,0,398.6081
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,76.26936,71.26355,44.10212,47.49904,47.49904,0,0,0,47.49904,160.5703,26.27037,0,0,76.26936,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1016294,52.24895,61.01549,0,395.0276
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,64.96764,68.75729,46.03817,30.16561,30.16561,0,0,0,30.16561,215.3698,33.21436,0,0,64.96764,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1016294,33.18217,51.97411,0,383.7259
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,54.75078,66.01839,47.2439,20.2136,20.2136,0,-1,0,20.2136,270.8611,33.47331,0,0,54.75078,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1016294,22.23496,43.80062,0,373.509
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,43.97653,62.49917,47.7882,12.19389,12.19389,0,-1,0,12.19389,360.6439,31.14085,0,0,43.97653,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1016294,13.41328,35.18122,0,362.7347
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,40.05952,61.69263,48.36695,0,0,0,-1,0,0,0,40.05952,0,0,40.05952,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016294,0,32.04762,0,358.8177
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,19.6712,54.23515,48.01557,32.92736,32.92736,0,-1,0,32.92736,59.74119,0,0,0,19.6712,34.66038,32.92736,0,0,0,318.7582,0,14.98918,-14.98918,404.2009,96.23811,0.1016294,36.2201,15.73696,0,338.4294
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.016228,47.65424,46.74094,23.66271,23.66271,0,-1,0,23.66271,12.74676,0,3.552714E-15,0,3.016228,24.90812,23.66271,0,0,16.65465,303.769,0,21.89189,-21.89189,381.1248,90.74381,0.1016294,26.02898,2.412982,0,306.7853
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,45.73502,45.73502,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,40.97897,281.8772,0,12.5024,-12.5024,367.9461,87.60604,0.1016294,13.065,0,0,281.8772
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,44.21924,44.21924,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,54.87052,269.3748,0,43.935,-43.935,321.6346,76.5795,0.1016294,45.91207,0,0,269.3748
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,42.59323,42.59323,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,103.6872,225.4398,0,20.355,-20.355,300.1785,71.47092,0.1016294,21.27098,0,0,225.4398
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,40.92588,40.92588,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,126.3038,205.0848,0,21.13616,-21.13616,277.899,66.1663,0.1016294,22.08729,0,0,205.0848
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,39.72704,39.72704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.7885,183.9486,0,0,0,277.899,66.1663,0.1016294,0,0,0,183.9486
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,38.83136,38.83136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.7885,183.9486,0,0,0,277.899,66.1663,0.1016294,0,0,0,183.9486
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,37.86678,37.86678,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,149.7885,183.9486,0,6.326857,-6.326857,271.2299,64.57842,0.1016294,6.611566,0,0,183.9486
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,37.15023,37.15023,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,156.8183,177.6217,0,9.200324,-9.200324,261.5319,62.26938,0.1016294,9.614339,0,0,177.6217
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,36.46813,36.46813,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,167.0409,168.4214,0,2.318577,-2.318577,259.088,61.68748,0.1016294,2.422913,0,0,168.4214
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,35.82737,35.82737,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,169.6171,166.1028,0,21.25917,-21.25917,236.6788,56.35198,0.1016294,22.21584,0,0,166.1028
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,35.36575,35.36575,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,193.2384,144.8437,0,17.9088,-17.9088,217.8013,51.85734,0.1016294,18.7147,0,0,144.8437
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.551001,35.92475,35.20728,0,0,0,0,0,0,0,0,0,0,2.551001,0,0,0,0,213.1371,126.9349,2.551001,0,2.551001,220.2214,52.43355,0.101624,0,2.040801,0,129.4859
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.712658,37.62315,34.86279,50.01829,50.01829,0,0,0,50.01829,19.41821,7.105427E-15,0,0,9.712658,52.65083,50.01829,0,0,210.5861,129.2308,0,42.93817,-42.93817,174.9606,41.65719,0.101624,55.02011,7.770126,0,138.9434
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.19365,42.57071,35.77225,42.57575,42.57575,0,0,0,42.57575,54.4762,0,7.105427E-15,0,23.19365,44.81658,42.57575,0,0,258.2951,86.29259,0,21.62293,-21.62293,152.168,36.2304,0.101624,46.83332,18.55492,0,109.4862
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,31.77884,47.70603,38.08036,36.95282,36.95282,0,-1,0,36.95282,85.99839,0,0,0,31.77884,38.89771,36.95282,0,0,282.3206,64.66967,0,7.118875,-7.118875,144.664,34.44375,0.101624,40.64811,25.42307,0,96.4485
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,41.24443,53.05099,40.11288,13.08648,13.08648,0,0,0,13.08648,315.1683,0,0,0,41.24443,13.77524,13.08648,0,0,290.2305,57.55079,27.46919,0,27.46919,170.7236,40.64839,0.1015655,14.39513,32.99555,0,98.79523
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,47.07584,57.28314,42.09027,17.85405,17.85405,0,0,0,17.85405,263.6704,0,0,0,47.07584,18.79373,17.85405,0,0,262.7613,82.27306,28.2821,0,28.2821,197.5544,47.03666,0.1015054,19.63945,37.66067,0,129.3489
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,48.50729,59.92489,43.98499,28.62938,28.62938,0,0,0,28.62938,169.4318,0,0,0,48.50729,30.1362,28.62938,0,0,234.4792,107.727,18.3711,0,18.3711,214.9827,51.18626,0.1014664,31.49232,38.80583,0,156.2343
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,51.31223,63.12691,45.88659,32.99667,32.99667,0,0,0,32.99667,155.5073,0,0,0,51.31223,34.73334,32.99667,0,0,216.1081,124.2609,16.57889,0,16.57889,230.7108,54.93104,0.1014312,36.29634,41.04978,0,175.5732
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,37.93729,59.51706,47.08543,24.22214,24.22214,0,-1,0,24.22214,156.6224,0,0,0,37.93729,25.49699,24.22214,0,0,199.5292,139.1819,12.4403,0,12.4403,242.5127,57.74101,0.1014048,26.64435,30.34983,0,177.1192
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.81575,52.57541,47.62973,10.1881,10.1881,0,-1,0,10.1881,155.2375,0,0,0,15.81575,10.72432,10.1881,0,0,187.0889,150.3782,5.091432,0,5.091432,247.3429,58.89104,0.101394,11.20691,12.6526,0,166.194
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,17.68382,53.82579,48.24982,23.46026,23.46026,0,-1,0,23.46026,75.37778,0,0,0,17.68382,24.69501,23.46026,0,0,181.9975,154.9605,0,7.011187,-7.011187,239.9524,57.13142,0.101394,25.80628,14.14706,0,172.6443
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.35138,51.78191,47.93978,0,0,0,-1,0,0,0,0,0,0,12.35138,0,0,0,0,189.7877,147.9493,12.35138,0,12.35138,251.67,59.92131,0.1013678,0,9.881102,0,160.3007
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.377537,47.37688,46.65826,23.45731,23.45731,0,-1,0,23.45731,10.13559,0,3.552714E-15,0,2.377537,24.6919,23.45731,0,0,177.4363,159.0656,0,22.31436,-22.31436,228.1486,54.32098,0.1013678,25.80304,1.902029,0,161.4431
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,45.61789,45.61789,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,202.23,136.7512,0,28.92291,-28.92291,197.6612,47.06208,0.1013678,30.22444,0,0,136.7512
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,44.10212,44.10212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.3666,107.8283,0,0,0,197.6612,47.06208,0.1013678,0,0,0,107.8283
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,42.51744,42.51744,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,234.3666,107.8283,0,7.963666,-7.963666,189.2667,45.06341,0.1013678,8.322031,0,0,107.8283
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,40.85009,40.85009,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,243.2151,99.86462,0,22.11432,-22.11432,165.9562,39.5133,0.1013678,23.10946,0,0,99.86462
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,39.66504,39.66504,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,267.7866,77.7503,0,39.89487,-39.89487,123.9033,29.50073,0.1013678,41.69014,0,0,77.7503
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,38.77624,38.77624,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,312.1142,37.85543,0,31.91478,-31.91478,90.26216,21.49095,0.1013678,33.35095,0,0,37.85543
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,37.82544,37.82544,14.50659,5.643618,0,-1,0,5.643618,0,0,8.862973,10.31363,0,5.94065,5.643618,0,0,347.5751,5.94065,0,5.94065,-5.94065,84.00017,20,0.1013678,15.95725,0,0,5.94065
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,37.10889,37.10889,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013678,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,36.44746,36.44746,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013678,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,35.8067,35.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013678,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,35.32441,35.32441,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.101588,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.734281,35.65981,35.17283,0,0,72.31579,0,20.56389,0,0,0,0,0,1.734281,0,0,72.31579,68.7,289.7876,57.94941,70.43428,0,70.43428,211.904,50.45324,0.101744,0,1.387425,81,59.68369
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.49105,41.08282,34.84212,14.52233,14.52233,81,0,22.761,14.52233,147.9862,0,0,0,21.49105,0,0,66.47767,63.15378,219.3533,121.3403,84.64484,0,84.64484,292.2052,69.57253,0.1019201,15.97457,17.19284,81,142.8313
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,39.65364,47.74484,35.73091,0,0,72.31579,0,20.56389,0,0,0,0,0,39.65364,0,0,72.31579,68.7,134.7085,197.5206,108.3536,0,108.3536,394.9985,94.04707,0.1019947,0,31.72291,81,237.1743
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,47.5854,52.934,38.01835,21.34232,21.34232,0,-1,0,21.34232,222.9627,0,0,0,47.5854,22.4656,21.34232,0,0,26.35482,295.0389,25.1198,0,25.1198,418.8292,99.72104,0.1019416,23.47655,38.06832,0,342.6243
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,65.35266,61.74266,39.99575,11.24743,11.24743,0,0,0,11.24743,581.045,52.27823,0,0,65.35266,11.8394,11.24743,0,0,1.235021,317.6467,1.235021,0,1.235021,420.0009,100,0.101939,12.37218,52.28213,0,382.9994
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,76.05069,68.52314,41.97314,34.71502,34.71502,0,0,0,34.71502,219.0714,39.50856,0,0,76.05069,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.101939,38.18652,60.84055,0,394.8089
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,63.85075,65.72398,43.87475,49.87669,49.87669,0,0,0,49.87669,128.0172,11.34898,0,0,63.85075,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.101939,54.86436,51.0806,0,382.609
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,73.25486,71.99828,45.76947,65.74094,65.74094,20.25,0,7.39125,65.74094,111.4296,25.36966,0,0,73.25486,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.101939,72.31503,58.60389,81,392.0131
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,57.18464,66.66832,46.96831,17.73427,17.73427,0,-1,0,17.73427,322.4527,38.51698,0,0,57.18464,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.101939,19.5077,45.74771,0,375.9429
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,43.55718,62.03642,47.51261,34.66498,34.66498,0,-1,0,34.66498,125.6518,7.06773,0,0,43.55718,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.101939,38.13148,34.84575,0,362.3154
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,24.27808,55.89481,48.13269,1.69761,1.69761,0,-1,0,1.69761,1430.133,22.49112,0,0,24.27808,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.101939,1.867371,19.42246,0,343.0363
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.4462,52.33281,47.82265,28.17268,28.17268,0,-1,0,28.17268,51.27734,0,0,0,14.4462,29.65546,28.17268,0,0,0,318.7582,0,15.20926,-15.20926,403.9689,96.18288,0.101939,30.98995,11.55696,0,333.2044
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.013366,47.4593,46.54802,30.85643,30.85643,0,-1,0,30.85643,9.765763,0,7.105427E-15,0,3.013366,32.48045,30.85643,0,0,16.89917,303.549,0,29.46708,-29.46708,372.9078,88.78741,0.101939,33.94207,2.410692,0,306.5623
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,45.50076,45.50076,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,49.64038,274.0819,0,10.79652,-10.79652,361.5273,86.07776,0.101939,11.28237,0,0,274.0819
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,43.98499,43.98499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.63651,263.2854,0,0,0,361.5273,86.07776,0.101939,0,0,0,263.2854
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,42.40031,42.40031,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,61.63651,263.2854,0,4.357284,-4.357284,356.9343,84.98419,0.101939,4.553362,0,0,263.2854
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,40.7743,40.7743,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,66.47794,258.9281,0,7.806895,-7.806895,348.7051,83.02486,0.101939,8.158205,0,0,258.9281
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,39.60991,39.60991,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,75.15227,251.1212,0,10.96452,-10.96452,337.1475,80.27306,0.101939,11.45793,0,0,251.1212
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,38.7349,38.7349,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,87.33508,240.1567,0,26.3826,-26.3826,309.3378,73.65171,0.101939,27.56982,0,0,240.1567
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,37.7841,37.7841,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,116.6491,213.7741,0,29.35908,-29.35908,278.3906,66.28335,0.101939,30.68024,0,0,213.7741
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.06755,37.06755,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,149.2703,184.415,0,15.75521,-15.75521,261.7832,62.3292,0.101939,16.4642,0,0,184.415
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,36.41301,36.41301,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,166.7761,168.6598,0,23.61842,-23.61842,236.8872,56.4016,0.101939,24.68125,0,0,168.6598
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,35.77225,35.77225,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,193.0188,145.0414,0,9.591652,-9.591652,226.7767,53.99434,0.101939,10.02328,0,0,145.0414
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,35.30374,35.30374,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,203.6761,135.4497,0,39.73758,-39.73758,184.8896,44.02124,0.101939,41.52577,0,0,135.4497
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.893635,35.66323,35.13149,26.20496,26.20496,0,0,0,26.20496,7.226246,0,0,0,1.893635,27.58417,26.20496,0,0,247.829,95.71211,0,25.69053,-25.69053,157.8094,37.57359,0.101939,28.82546,1.514908,0,97.60575
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.164573,36.82701,34.80078,13.10536,13.10536,0,0,0,13.10536,54.66901,0,1.776357E-15,0,7.164573,13.79512,13.10536,0,0,276.3741,70.02158,0,6.630548,-6.630548,150.8202,35.9095,0.101939,14.4159,5.731658,0,77.18615
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.95996,40.60674,35.69646,79.43639,79.43639,20.25,0,7.39125,79.43639,21.35037,0,0,0,16.95996,62.30147,59.18639,0,0,283.7413,63.39103,0,45.34151,-45.34151,103.026,24.52996,0.101939,87.38004,13.56797,81,80.35099
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,32.98212,47.94839,37.94256,50.71532,48.48007,0,-1,0,48.48007,68.03234,0,2.235256,32.3732,32.98212,51.03165,48.48007,0,0,334.1208,18.04953,0,18.04953,-18.04953,84.00017,20,0.101939,55.78686,26.3857,0,51.03165
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,39.55827,52.21962,39.87862,58.58195,58.58195,81,0,22.761,58.58195,67.52637,-3.552714E-15,0,0,39.55827,0,0,22.41805,21.29715,354.1758,0,60.85542,0,60.85542,141.7327,33.74581,0.1021599,64.44014,31.64661,81,39.55827
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,32.14606,51.86089,41.85601,18.38296,18.38296,81,0,22.761,18.38296,174.8687,0,0,0,32.14606,0,0,62.61704,59.48618,293.3204,54.76987,91.63224,0,91.63224,228.6627,54.44338,0.1023195,20.22126,25.71684,81,86.91593
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,61.89472,64.79938,43.75762,49.81888,49.81888,81,0,22.761,49.81888,124.2395,0,0,0,61.89472,0,0,31.18112,29.62206,201.6882,137.2389,91.51678,0,91.51678,315.4831,75.11488,0.1024788,54.80077,49.51578,81,199.1336
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,51.90443,63.08673,45.65234,16.74267,16.74267,78.07629,0,22.0213,16.74267,310.0128,0,0,0,51.90443,0,0,61.33361,58.26693,110.1714,219.604,110.1714,0,110.1714,420.0009,100,0.1025811,18.41694,41.52355,81,271.5084
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,56.2077,66.15022,46.85807,56.84741,56.84741,0,-1,0,56.84741,98.87468,0,0,0,56.2077,59.83938,56.84741,0,0,0,318.7582,0,3.631686,-3.631686,416.1727,99.08854,0.1025811,62.53215,44.96616,0,374.9659
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,24.21765,55.09685,47.39548,35.10989,35.10989,0,-1,0,35.10989,68.97672,0,0,0,24.21765,36.95778,35.10989,0,0,4.035207,315.1265,0,12.74013,-12.74013,402.7434,95.8911,0.1025811,38.62088,19.37412,0,339.3442
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,19.72117,54.25164,48.01557,30.79054,30.79054,0,-1,0,30.79054,64.04945,0,0,0,19.72117,32.4111,30.79054,0,0,18.19091,302.3864,0,12.68992,-12.68992,389.3671,92.70626,0.1025811,33.8696,15.77694,0,322.1076
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.40985,51.56021,47.70552,49.13787,49.13787,0,-1,0,49.13787,25.25516,0,7.105427E-15,0,12.40985,51.72407,49.13787,0,0,32.29082,289.6965,0,39.31422,-39.31422,347.9262,82.83942,0.1025811,54.05165,9.927878,0,302.1063
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.165394,47.38771,46.43089,38.8793,38.8793,0,-1,0,38.8793,8.141591,0,7.105427E-15,0,3.165394,40.92558,38.8793,0,0,75.97329,250.3823,0,37.76019,-37.76019,308.1235,73.36259,0.1025811,42.76723,2.532315,0,253.5477
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,45.34229,45.34229,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,117.9291,212.6221,0,72.31579,-72.31579,231.896,55.21322,0.1025811,88.90358,0,0,212.6221
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,43.83341,43.83341,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,198.2799,140.3063,0,70.84045,-70.84045,157.2236,37.43412,0.1025811,74.02826,0,0,140.3063
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,42.28319,42.28319,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,0,0,59.86899,56.87554,0,0,276.9915,69.46584,0,59.86899,-59.86899,94.11614,22.40856,0.1025811,62.5631,0,0,69.46584
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,40.69163,40.69163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.5126,9.596856,0,0,0,94.11614,22.40856,0.1025811,0,0,0,9.596856
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,39.53413,39.53413,10.76038,9.117014,0,-1,0,9.117014,0,0,1.643368,2.719406,0,9.596856,9.117014,0,0,343.5126,9.596856,0,9.596856,-9.596856,84.00017,20,0.1025811,11.83642,0,0,9.596856
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,38.65911,38.65911,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,37.72898,37.72898,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,37.01243,37.01243,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,36.351,36.351,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,35.71024,35.71024,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025811,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,35.24862,35.24862,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1027965,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.221788,35.71423,35.09015,19.17759,19.17759,81,0,22.761,19.17759,11.58534,0,0,0,2.221788,0,0,61.82241,58.73129,289.7885,57.94854,60.95308,0,60.95308,202.9085,48.31144,0.1030186,21.09534,1.777431,81,60.17032
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.7099,39.87019,34.76633,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,39801.86,0,0,0,17.7099,0,0,72.31579,68.7,228.8355,112.8063,86.4099,0,86.4099,284.8841,67.82941,0.1031365,0.04894468,14.16792,81,130.5162
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,32.14344,45.21591,35.63445,29.34006,29.34006,81,0,22.761,29.34006,109.5548,0,0,0,32.14344,0,0,51.65994,49.07695,142.4256,190.5752,81.22039,0,81.22039,361.9365,86.17519,0.1033147,32.27406,25.71476,81,222.7187
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,59.9538,57.18181,37.8461,1.346253,1.346253,0,-1,0,1.346253,4453.383,0,0,0,59.9538,1.417108,1.346253,0,0,61.20517,263.6736,58.53669,0,58.53669,417.4693,99.39725,0.103191,1.480878,47.96304,0,323.6274
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,69.3947,63.11703,39.80283,40.12513,40.12513,0,0,0,40.12513,172.9457,24.48924,0,0,69.3947,42.23698,40.12513,0,0,2.668476,316.3566,2.668476,0,2.668476,420.0009,100,0.1031853,44.13765,55.51576,0,385.7513
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,69.46981,65.46777,41.73889,22.48276,22.48276,0,0,0,22.48276,308.9915,45.80375,0,0,69.46981,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1031853,24.73104,55.57584,0,388.228
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,62.6524,64.96472,43.64049,0,0,0,0,0,0,0,62.6524,0,0,62.6524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031853,0,50.12193,0,381.4106
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,62.61253,67.18484,45.53521,31.16912,31.16912,0,0,0,31.16912,200.8801,29.80294,0,0,62.61253,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1031853,34.28603,50.09003,0,381.3708
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,50.13771,63.64827,46.74094,80.51042,68.7,0,-1,0,68.7,72.98065,0,11.81042,19.86147,50.13771,72.31579,68.7,0,0,0,318.7582,0,22.17808,-22.17808,396.6231,94.43388,0.1031853,88.56146,40.11016,0,368.8959
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,47.55564,63.31937,47.31969,7.384566,7.384566,0,-1,0,7.384566,643.9869,15.1401,0,0,47.55564,7.773228,7.384566,0,0,24.64231,296.5801,24.64231,0,24.64231,420.0009,100,0.1031334,8.123023,38.04451,0,344.1358
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,24.23297,55.67607,47.93978,12.30491,12.30491,0,-1,0,12.30491,196.9374,11.28043,0,0,24.23297,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1031334,13.5354,19.38638,0,342.9912
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.34275,53.354,47.58839,58.9702,58.9702,0,-1,0,58.9702,31.10512,0,0,0,18.34275,62.07389,58.9702,0,0,0,318.7582,0,43.73114,-43.73114,373.9042,89.02463,0.1031334,64.86722,14.6742,0,337.101
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.068823,47.24051,46.31377,18.18615,18.18615,0,-1,0,18.18615,16.87451,0,3.552714E-15,0,3.068823,19.14331,18.18615,0,0,48.59015,275.0271,0,16.07449,-16.07449,356.9602,84.99035,0.1031334,20.00476,2.455059,0,278.0959
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,45.22517,45.22517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.4507,258.9526,0,0,0,356.9602,84.99035,0.1031334,0,0,0,258.9526
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,43.71628,43.71628,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,66.4507,258.9526,0,54.61639,-54.61639,299.3894,71.28306,0.1031334,57.07413,0,0,258.9526
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,42.2074,42.2074,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,127.1356,204.3362,0,49.86415,-49.86415,246.828,58.76846,0.1031334,52.10804,0,0,204.3362
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,40.61584,40.61584,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,182.5402,154.4721,0,17.04448,-17.04448,228.8616,54.49074,0.1031334,17.81148,0,0,154.4721
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,39.47212,39.47212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.4785,137.4276,0,0,0,228.8616,54.49074,0.1031334,0,0,0,137.4276
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,38.5971,38.5971,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,201.4785,137.4276,0,37.94525,-37.94525,188.8638,44.96747,0.1031334,39.65279,0,0,137.4276
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,37.67386,37.67386,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,243.6399,99.48233,0,7.411235,-7.411235,181.0516,43.10744,0.1031334,7.74474,0,0,99.48233
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,36.97109,36.97109,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,251.8746,92.0711,0,29.16458,-29.16458,150.3095,35.7879,0.1031334,30.47699,0,0,92.0711
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,36.31655,36.31655,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,284.2797,62.90652,0,21.39941,-21.39941,127.7525,30.4172,0.1031334,22.36239,0,0,62.90652
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,35.69646,35.69646,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,308.0568,41.5071,0,24.36867,-24.36867,102.0657,24.3013,0.1031334,25.46526,0,0,41.5071
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,35.22795,35.22795,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,335.1331,17.13844,58.13953,0,58.13953,157.2217,37.43365,0.1033596,21.78054,0,81,17.13844
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.482738,35.75324,35.0557,41.89718,41.89718,81,0,22.761,41.89718,5.925788,0,0,0,2.482738,0,0,39.10282,37.14767,276.9936,69.46401,39.63041,0,39.63041,194.8184,46.38523,0.1035138,46.0869,1.986191,81,71.94675
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.26489,38.80898,34.72499,49.2568,49.2568,81,0,22.761,49.2568,28.96024,0,0,0,14.26489,0,0,31.7432,30.15604,237.3632,105.1314,44.42093,0,44.42093,236.9598,56.41888,0.1036796,54.18248,11.41191,81,119.3963
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,29.32381,44.28947,35.6,36.34309,36.34309,81,0,22.761,36.34309,80.68605,-7.105427E-15,0,0,29.32381,0,0,44.65691,42.42406,192.9422,145.1102,71.74787,0,71.74787,305.0258,72.62504,0.1038757,39.9774,23.45905,81,174.434
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,48.2375,52.90082,37.7841,18.84565,18.84565,0,-1,0,18.84565,255.961,0,0,0,48.2375,19.83752,18.84565,0,0,121.1944,209.6833,28.39998,0,28.39998,331.9684,79.03992,0.1038157,20.73021,38.59,0,257.9208
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,70.46002,63.41397,39.69259,4.14108,4.14108,0,0,0,4.14108,1701.489,0,0,0,70.46002,4.359032,4.14108,0,0,92.79438,235.2433,66.10099,0,66.10099,394.6773,93.97059,0.1036763,4.555189,56.36802,0,305.7033
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,71.35939,66.10687,41.62176,68.92132,68.92132,26.48862,0,8.969621,68.92132,103.5375,3.552714E-15,0,0,71.35939,44.666,42.4327,0,0,26.69339,294.7342,26.69339,0,26.69339,420.0009,100,0.1036558,75.81345,57.08751,81,366.0936
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,70.60439,68.09644,43.52337,7.327413,7.327413,0,0,0,7.327413,963.5651,62.89133,0,0,70.60439,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1036558,8.060155,56.48352,0,389.3626
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,69.21913,69.80882,45.41808,19.60639,19.60639,0,0,0,19.60639,353.0437,48.58082,0,0,69.21913,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1036558,21.56703,55.37531,0,387.9774
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,51.00387,63.84726,46.62381,47.97027,47.97027,0,-1,0,47.97027,106.3239,0.5088506,0,0,51.00387,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.1036558,52.7673,40.8031,0,369.7621
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,56.69389,66.74407,47.20256,0,0,0,-1,0,0,0,56.69389,0,0,56.69389,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036558,0,45.35511,0,375.4521
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,33.92048,58.89039,47.82265,0,0,0,-1,0,0,0,33.92048,0,0,33.92048,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036558,0,27.13638,0,352.6787
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.12356,50.95399,47.51261,56.60847,56.60847,0,-1,0,56.60847,19.65,0,0,0,11.12356,59.58787,56.60847,0,0,0,318.7582,0,48.4643,-48.4643,368.915,87.83672,0.1036558,62.26932,8.898851,0,329.8818
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.976965,47.0948,46.19664,14.8248,14.8248,0,-1,0,14.8248,20.08098,0,1.776357E-15,0,2.976965,15.60505,14.8248,0,0,53.84922,270.2939,0,12.62809,-12.62809,355.6038,84.6674,0.1036558,16.30728,2.381572,0,273.2709
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,45.07359,45.07359,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.88043,257.6658,0,71.51313,-71.51313,280.2224,66.71947,0.1036558,74.73122,0,0,257.6658
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,43.59916,43.59916,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.3395,186.1527,0,51.19428,-51.19428,226.2589,53.87104,0.1036558,53.49802,0,0,186.1527
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,42.09027,42.09027,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.222,134.9584,0,28.34587,-28.34587,196.3797,46.75697,0.1036558,29.62143,0,0,134.9584
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,40.49871,40.49871,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,235.7174,106.6126,0,26.00838,-26.00838,168.9644,40.22955,0.1036558,27.17876,0,0,106.6126
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,39.39633,39.39633,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,264.6156,80.60419,0,40.93619,-40.93619,125.8139,29.95563,0.1036558,42.77832,0,0,80.60419
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,38.52131,38.52131,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,310.1003,39.668,0,23.7917,-23.7917,100.7353,23.98454,0.1036558,24.86233,0,0,39.668
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,37.59118,37.59118,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.5355,15.87629,0,3.571048,-3.571048,96.97104,23.0883,0.1036558,3.731745,0,0,15.87629
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,36.8953,36.8953,13.69344,11.68998,0,-1,0,11.68998,0,0,2.00346,3.372804,0,12.30525,11.68998,0,0,340.5033,12.30525,0,12.30525,-12.30525,84.00017,20,0.1036558,15.06279,0,0,12.30525
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,36.25454,36.25454,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036558,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,35.63445,35.63445,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036558,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,35.17283,35.17283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036558,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.083967,35.59932,35.01437,16.33261,16.33261,81,0,22.761,16.33261,12.75954,0,0,0,2.083967,0,0,64.66738,61.43402,354.1758,0,63.51798,0,63.51798,144.2586,34.34722,0.1038685,17.96588,1.667174,81,2.083967
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.76178,40.39763,34.68365,29.51382,29.51382,81,0,22.761,29.51382,66.95773,0,0,0,19.76178,0,0,51.48618,48.91187,290.6578,57.16618,68.67365,0,68.67365,209.4082,49.85899,0.1040699,32.4652,15.80943,81,76.92797
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,39.7196,47.57973,35.55867,70.16492,70.16492,81,0,22.761,70.16492,56.60891,0,0,0,39.7196,0,0,10.83508,10.29333,221.9842,118.9725,50.01292,0,50.01292,256.8546,61.15573,0.1042407,77.18141,31.77568,81,158.6921
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,57.7327,56.20509,37.70831,0,0,0,-1,0,0,0,0,0,0,57.7327,0,0,0,0,171.9713,163.9841,57.7327,0,57.7327,311.6246,74.1962,0.1041192,0,46.18616,0,221.7168
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,60.41639,59.39051,39.60991,27.09729,27.09729,0,0,0,27.09729,222.961,0,0,0,60.41639,28.52347,27.09729,0,0,114.2385,215.9435,31.89292,0,31.89292,341.8809,81.40005,0.1040521,29.80702,48.33311,0,276.3599
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,78.07159,68.81819,41.50463,47.7387,47.7387,0,0,0,47.7387,163.5394,0,0,0,78.07159,50.25127,47.7387,0,0,82.34562,244.6472,27.82032,0,27.82032,368.2736,87.68401,0.1039937,52.51258,62.45727,0,322.7188
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,72.80376,68.89005,43.40624,0,0,0,0,0,0,0,18.27846,0,0,72.80376,0,0,0,0,54.5253,269.6855,54.5253,0,54.5253,420.0009,100,0.1038794,0,58.24301,0,342.4892
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,52.4366,62.89773,45.30784,0,0,0,0,0,0,0,52.4366,0,0,52.4366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038794,0,41.94928,0,371.1948
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,43.9432,61.06034,46.50668,0,0,0,-1,0,0,0,43.9432,0,0,43.9432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038794,0,35.15456,0,362.7014
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,39.80098,60.15022,47.05098,27.42341,27.42341,0,-1,0,27.42341,145.135,10.93423,0,0,39.80098,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1038794,30.16575,31.84078,0,358.5592
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,35.26265,59.23866,47.70552,25.95338,25.95338,0,-1,0,25.95338,135.8692,7.943305,0,0,35.26265,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1038794,28.54872,28.21012,0,354.0209
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,20.00302,53.66137,47.36103,36.43709,36.43709,0,-1,0,36.43709,54.89743,0,0,0,20.00302,38.35483,36.43709,0,0,0,318.7582,0,18.3518,-18.3518,400.6563,95.39417,0.1038794,40.0808,16.00242,0,338.7613
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.225022,47.01064,46.03817,0,0,0,-1,0,0,0,0,0,0,3.225022,0,0,0,0,20.3909,300.4064,3.225022,0,3.225022,403.7159,96.12263,0.1038727,0,2.580018,0,303.6314
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,44.95646,44.95646,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,17.16587,303.3089,0,27.1937,-27.1937,375.0512,89.29772,0.1038727,28.41741,0,0,303.3089
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,43.48203,43.48203,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,47.38109,276.1152,0,57.7569,-57.7569,314.1701,74.80225,0.1038727,60.35596,0,0,276.1152
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,41.97314,41.97314,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,111.5554,218.3583,0,27.24711,-27.24711,285.4491,67.96394,0.1038727,28.47323,0,0,218.3583
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,40.42292,40.42292,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,141.83,191.1112,0,23.00933,-23.00933,261.1951,62.18919,0.1038727,24.04475,0,0,191.1112
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,39.29987,39.29987,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,167.3959,168.1019,0,26.55026,-26.55026,233.2087,55.52577,0.1038727,27.74502,0,0,168.1019
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,38.44553,38.44553,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,196.8962,141.5516,0,11.73807,-11.73807,220.8357,52.57982,0.1038727,12.26628,0,0,141.5516
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,37.51539,37.51539,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,209.9385,129.8136,0,10.78806,-10.78806,209.4641,49.8723,0.1038727,11.27352,0,0,129.8136
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,36.81951,36.81951,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,221.9252,119.0255,0,35.13723,-35.13723,172.4262,41.05377,0.1038727,36.71841,0,0,119.0255
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,36.17875,36.17875,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,260.9666,83.88827,0,14.28269,-14.28269,157.3709,37.46918,0.1038727,14.92541,0,0,83.88827
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,35.57933,35.57933,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,276.8363,69.60558,0,35.41928,-35.41928,120.0357,28.57987,0.1038727,37.01315,0,0,69.60558
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,35.11082,35.11082,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,316.191,34.1863,0,8.027176,-8.027176,111.5743,26.56526,0.1038727,8.388399,0,0,34.1863
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.256487,35.59259,34.95924,44.77024,44.77024,20.25,0,7.39125,44.77024,5.040148,0,0,0,2.256487,25.81078,24.52024,0,0,325.1101,26.15912,0,23.5543,-23.5543,86.7459,20.65374,0.1038727,49.24727,1.805189,81,28.41561
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.91498,39.1959,34.62853,27.04286,27.04286,81,0,22.761,27.04286,58.85095,0,0,0,15.91498,0,0,53.95714,51.25928,351.2816,2.604825,67.17426,0,67.17426,150.473,35.82683,0.1040759,29.74715,12.73199,81,18.51981
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.9725,40.72459,35.51733,14.1022,14.1022,81,0,22.761,14.1022,127.4447,0,0,0,17.9725,0,0,66.8978,63.55291,284.1073,63.06166,81.52541,0,81.52541,227.8148,54.24151,0.1042486,15.51242,14.378,81,81.03416
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,28.62893,46.22152,37.63252,32.1282,32.1282,0,-1,0,32.1282,89.10838,0,0,0,28.62893,33.81916,32.1282,0,0,202.5819,136.4345,0,5.190239,-5.190239,222.3438,52.9389,0.1042486,35.34103,22.90314,0,165.0635
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,35.9506,50.61075,39.51345,1.652583,1.652583,0,0,0,1.652583,2175.419,0,0,0,35.9506,1.739561,1.652583,0,0,208.3488,131.2443,34.21104,0,34.21104,254.7992,60.66636,0.104177,1.817841,28.76048,0,167.1949
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,34.06676,51.9999,41.3875,62.93735,62.93735,20.25,0,7.39125,62.93735,54.12805,0,0,0,34.06676,44.93405,42.68735,0,0,174.1378,162.0342,0,10.86729,-10.86729,243.3441,57.93896,0.104177,69.23108,27.25341,81,196.101
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,62.00876,64.24628,43.24777,21.60544,21.60544,81,0,22.761,21.60544,287.0053,0,0,0,62.00876,0,0,59.39456,56.42483,186.2125,151.1669,118.4336,0,118.4336,355.7001,84.69032,0.1042719,23.76599,49.60701,81,213.1757
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,44.62246,59.80012,45.14938,35.94806,35.94806,0,0,0,35.94806,124.1304,0,0,0,44.62246,37.84007,35.94806,0,0,67.77895,257.7572,6.782396,0,6.782396,362.1344,86.22231,0.1042578,39.54287,35.69797,0,302.3796
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,44.43694,61.02761,46.31377,47.49115,47.49115,0,-1,0,47.49115,93.56887,0,0,0,44.43694,49.99069,47.49115,0,0,60.99656,263.8613,0,5.553753,-5.553753,356.2802,84.82846,0.1042578,52.24027,35.54955,0,308.2982
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,37.29924,59.07836,46.89252,0,0,0,-1,0,0,0,0,0,0,37.29924,0,0,0,0,67.1674,258.3076,37.29924,0,37.29924,391.6654,93.25349,0.1041799,0,29.83939,0,295.6068
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,25.33614,55.64048,47.55394,28.11522,28.11522,0,-1,0,28.11522,90.11539,0,0,0,25.33614,29.59497,28.11522,0,0,29.86815,291.8769,0,4.258827,-4.258827,387.1762,92.18463,0.1041799,30.92674,20.26891,0,317.213
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.170726,50.02251,47.20256,0,0,0,-1,0,0,0,0,0,0,9.170726,0,0,0,0,34.60019,287.6181,9.170726,0,9.170726,395.8763,94.25608,0.1041608,0,7.33658,0,296.7888
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.030572,46.19572,45.88659,48.60833,48.60833,0,-1,0,48.60833,2.120155,0,7.105427E-15,0,1.030572,51.16666,48.60833,0,0,25.42946,295.8717,0,50.13609,-50.13609,343.0283,81.67323,0.1041608,53.46916,0.8244574,0,296.9023
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,44.80488,44.80488,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,81.13622,245.7356,0,18.8375,-18.8375,323.1718,76.94551,0.1041608,19.68519,0,0,245.7356
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,43.28911,43.28911,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,102.0668,226.8981,0,17.21779,-17.21779,305.0226,72.6243,0.1041608,17.99259,0,0,226.8981
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,41.81468,41.81468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.1977,209.6803,0,0,0,305.0226,72.6243,0.1041608,0,0,0,209.6803
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,40.26445,40.26445,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,121.1977,209.6803,0,56.93104,-56.93104,245.0121,58.33609,0.1041608,59.49294,0,0,209.6803
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,39.18274,39.18274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4544,152.7493,0,0,0,245.0121,58.33609,0.1041608,0,0,0,152.7493
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,38.3284,38.3284,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,184.4544,152.7493,0,34.6567,-34.6567,208.4807,49.63816,0.1041608,36.21625,0,0,152.7493
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,37.39826,37.39826,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,222.9618,118.0926,0,12.56305,-12.56305,195.2381,46.48516,0.1041608,13.12838,0,0,118.0926
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,36.73684,36.73684,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,236.9208,105.5295,0,6.665782,-6.665782,188.2117,44.81223,0.1041608,6.965743,0,0,105.5295
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,36.10297,36.10297,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,244.3272,98.86376,0,25.76888,-25.76888,161.0489,38.34491,0.1041608,26.92848,0,0,98.86376
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,35.51733,35.51733,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,272.9593,73.09488,0,23.47546,-23.47546,136.3036,32.45318,0.1041608,24.53186,0,0,73.09488
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,35.0557,35.0557,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,299.0431,49.61942,0,13.16917,-13.16917,122.4221,29.14806,0.1041608,13.76178,0,0,49.61942
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.11974,35.19699,34.88346,17.04231,17.04231,0,0,0,17.04231,6.570353,0,3.552714E-15,0,1.11974,17.93928,17.04231,0,0,313.6755,36.45025,0,16.81953,-16.81953,104.6928,24.9268,0.1041608,18.74654,0.895792,0,37.56999
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.1564,39.78242,34.55274,25.60903,25.60903,81,0,22.761,25.60903,70.89845,0,0,0,18.1564,0,0,55.39097,52.62142,332.3639,19.63072,70.77782,0,70.77782,171.8385,40.91385,0.1043547,28.16993,14.52512,81,37.78712
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,31.51277,44.78874,35.42087,21.6191,21.6191,81,0,22.761,21.6191,145.7636,0,0,0,31.51277,0,0,59.3809,56.41186,261.5861,83.33076,87.92463,0,87.92463,255.2511,60.77396,0.1045124,23.78101,25.21022,81,114.8435
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,44.87125,51.44225,37.51539,21.90749,21.90749,0,-1,0,21.90749,204.8215,0,0,0,44.87125,23.06052,21.90749,0,0,173.6614,162.4629,21.81074,0,21.81074,275.9426,65.70049,0.1044669,24.09824,35.897,0,207.3342
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,66.06019,61.26458,39.35499,16.51638,16.51638,0,0,0,16.51638,399.9676,0,0,0,66.06019,17.38567,16.51638,0,0,151.8507,182.0926,48.67452,0,48.67452,322.1193,76.69492,0.1043656,18.16802,52.84815,0,248.1528
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,67.57375,64.09454,41.23593,59.51528,59.51528,0,0,0,59.51528,113.5402,0,0,0,67.57375,62.64766,59.51528,0,0,103.1762,225.8997,4.926085,0,4.926085,326.7926,77.80761,0.1043554,65.46681,54.059,0,293.4734
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,67.17947,66.15496,43.09619,0,0,0,0,0,0,0,0,0,0,67.17947,0,0,0,0,98.2501,230.3331,67.17947,0,67.17947,390.5247,92.98187,0.1042159,0,53.74358,0,297.5126
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,48.38834,60.97258,44.95646,0,0,0,0,0,0,0,17.31771,0,0,48.38834,0,0,0,0,31.07063,290.7946,31.07063,0,31.07063,420.0009,100,0.1041516,0,38.71067,0,339.183
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,57.66879,65.91602,46.1553,22.69546,22.69546,0,-1,0,22.69546,254.0984,33.77884,0,0,57.66879,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1041516,24.965,46.13503,0,376.427
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,42.3293,60.7279,46.74094,5.10947,5.10947,0,-1,0,5.10947,828.448,36.95091,0,0,42.3293,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1041516,5.620417,33.86344,0,361.0875
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,35.15611,58.82696,47.36103,49.78963,49.78963,0,-1,0,49.78963,70.6093,0,7.105427E-15,0,35.15611,52.41014,49.78963,0,0,0,318.7582,0,17.25403,-17.25403,401.8135,95.66969,0.1041516,54.7686,28.12489,0,353.9143
