Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.15087,50.07101,44.48795,24.68731,24.68731,0,-1,0,24.68731,73.52308,0,0,0,18.15087,25.98664,24.68731,0,0,1.899831,317.0484,0,7.835773,-7.835773,409.9389,97.6043,0.1060076,27.15604,14.5207,0,335.1992
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.11376,44.35708,43.13753,34.42437,34.42437,0,-1,0,34.42437,11.95014,0,0,0,4.11376,36.23617,34.42437,0,0,10.60625,309.2126,0,32.12241,-32.12241,376.0789,89.54241,0.1060076,37.8668,3.291008,0,313.3264
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,41.9318,41.9318,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,46.29781,277.0902,0,16.68007,-16.68007,358.4965,85.35615,0.1060076,17.43068,0,0,277.0902
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,40.5745,40.5745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.83123,260.4101,0,0,0,358.4965,85.35615,0.1060076,0,0,0,260.4101
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,39.2792,39.2792,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,64.83123,260.4101,0,12.41936,-12.41936,345.4054,82.23921,0.1060076,12.97823,0,0,260.4101
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,38.01835,38.01835,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,78.63052,247.9908,0,24.93515,-24.93515,319.1214,75.98114,0.1060076,26.05724,0,0,247.9908
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,37.20535,37.20535,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,106.3362,223.0556,0,18.9145,-18.9145,299.1838,71.23409,0.1060076,19.76565,0,0,223.0556
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,36.4888,36.4888,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,127.3523,204.1411,0,11.60997,-11.60997,286.9458,68.3203,0.1060076,12.13242,0,0,204.1411
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,35.69646,35.69646,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,140.2523,192.5311,0,27.92789,-27.92789,257.5072,61.31112,0.1060076,29.18465,0,0,192.5311
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,35.15216,35.15216,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.2833,164.6032,0,0.7960365,-0.7960365,256.6681,61.11134,0.1060076,0.8318581,0,0,164.6032
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,34.58719,34.58719,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,172.1678,163.8072,0,2.24336,-2.24336,254.3034,60.54831,0.1060076,2.344311,0,0,163.8072
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,34.12557,34.12557,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,174.6604,161.5638,0,50.56409,-50.56409,201.0042,47.85804,0.1060076,52.83947,0,0,161.5638
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,33.71907,33.71907,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,230.8427,110.9998,0,8.233015,-8.233015,192.3258,45.79177,0.1060076,8.603501,0,0,110.9998
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.094983,34.1227,33.53993,28.35703,28.35703,0,0,0,28.35703,7.387879,0,3.552714E-15,0,2.094983,29.8495,28.35703,0,0,239.9905,102.7667,0,27.75452,-27.75452,163.07,38.82611,0.1060076,31.19273,1.675986,0,104.8617
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.221314,35.82175,33.22989,36.66544,36.66544,0,0,0,36.66544,25.14988,0,0,0,9.221314,38.5952,36.66544,0,0,270.8289,75.01222,0,29.37388,-29.37388,132.1072,31.45403,0.1060076,40.33198,7.377051,0,84.23354
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.51958,38.9316,33.91198,29.11366,29.11366,0,0,0,29.11366,60.17651,0,0,0,17.51958,30.64595,29.11366,0,0,303.4665,45.63834,0,13.12637,-13.12637,118.2708,28.15966,0.1060076,32.02502,14.01566,0,63.15792
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,27.78377,43.88791,35.67579,32.95826,32.95826,0,-1,0,32.95826,84.29987,0,0,0.08879742,27.78377,34.69291,32.95826,0,0,318.0514,32.51197,0,6.909134,-6.909134,110.9879,26.42564,0.1060076,36.25409,22.22702,0,60.29574
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,46.29482,51.67157,37.28114,78.69243,78.69243,20.25,0,7.39125,78.69243,58.83009,0,0,0,46.29482,61.51835,58.44243,0,0,325.7282,25.60284,0,15.22353,-15.22353,94.94093,22.60494,0.1060076,86.56168,37.03586,81,71.89766
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,58.86828,58.02216,38.92782,1.267713,1.267713,73.5835,0,20.88463,1.267713,4643.661,0,0,0,58.86828,0,0,72.31579,68.7,342.6432,10.37931,127.5683,0,127.5683,215.9628,51.41962,0.1060341,1.394484,47.09463,81,69.2476
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,58.98755,60.01115,40.61584,31.55925,31.55925,81,0,22.761,31.55925,186.9105,0,0,0,58.98755,0,0,49.44075,46.96871,215.075,125.1908,105.9563,0,105.9563,316.4818,75.35265,0.1061391,34.71518,47.19004,81,184.1783
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,49.11592,58.28408,42.32453,2.376966,2.376966,65.53777,0,18.84906,2.376966,2066.329,0,0,0,49.11592,0,0,63.16081,60.00277,109.1187,220.5514,109.1187,0,109.1187,420.0009,100,0.1061597,2.614662,39.29274,81,269.6673
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,41.95638,56.95847,43.44757,33.06569,33.06569,0,-1,0,33.06569,126.888,7.150398,0,0,41.95638,34.80598,33.06569,0,0,0,318.7582,0,0,0,420.0009,100,0.1061597,36.37226,33.56511,0,360.7146
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,49.69762,60.36569,43.98499,32.32619,32.32619,0,-1,0,32.32619,153.7379,15.67005,0,0,49.69762,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1061597,35.55882,39.7581,0,368.4558
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,28.19465,53.47449,44.60508,50.81377,50.81377,0,-1,0,50.81377,55.48624,0,7.105427E-15,0,28.19465,53.48818,50.81377,0,0,0,318.7582,0,25.29353,-25.29353,393.3391,93.65199,0.1061597,55.89515,22.55572,0,346.9529
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.89551,47.55762,44.26058,35.03853,35.03853,0,-1,0,35.03853,31.0958,0,0,0,10.89551,36.88266,35.03853,0,0,28.10392,293.4647,0,25.98715,-25.98715,365.9463,87.12989,0.1061597,38.54238,8.716409,0,304.3602
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.6976,44.03164,42.93773,7.880089,7.880089,0,-1,0,7.880089,46.92333,0,1.776357E-15,0,3.6976,8.29483,7.880089,0,0,56.97853,267.4775,0,4.59723,-4.59723,361.1003,85.9761,0.1061597,8.668097,2.95808,0,271.1751
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,41.73889,41.73889,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,62.08657,262.8803,0,4.361564,-4.361564,356.5029,84.88146,0.1061597,4.557834,0,0,262.8803
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,40.38158,40.38158,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,66.93275,258.5187,0,30.65296,-30.65296,324.1918,77.18837,0.1061597,32.03234,0,0,258.5187
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,39.12074,39.12074,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,100.9916,227.8658,0,32.55431,-32.55431,289.8766,69.01809,0.1061597,34.01926,0,0,227.8658
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,37.88055,37.88055,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,137.1631,195.3115,0,64.12625,-64.12625,222.2815,52.92407,0.1061597,67.01193,0,0,195.3115
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,37.06755,37.06755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4144,131.1852,0,0,0,222.2815,52.92407,0.1061597,0,0,0,131.1852
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,36.351,36.351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4144,131.1852,0,0,0,222.2815,52.92407,0.1061597,0,0,0,131.1852
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,35.55867,35.55867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4144,131.1852,0,0,0,222.2815,52.92407,0.1061597,0,0,0,131.1852
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,35.03503,35.03503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4144,131.1852,0,0,0,222.2815,52.92407,0.1061597,0,0,0,131.1852
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,34.47007,34.47007,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,208.4144,131.1852,0,16.97478,-16.97478,204.3885,48.66384,0.1061597,17.73865,0,0,131.1852
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,34.00844,34.00844,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,227.2753,114.2104,0,0.1846975,-0.1846975,204.1939,48.61749,0.1061597,0.1930089,0,0,114.2104
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,33.62261,33.62261,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,227.4805,114.0257,0,22.97037,-22.97037,179.981,42.85252,0.1061597,24.00403,0,0,114.0257
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.591099,33.88544,33.44347,0,0,0,0,0,0,0,0,0,0,1.591099,0,0,0,0,253.0032,91.05538,1.591099,0,1.591099,181.4904,43.21192,0.1061567,0,1.272879,0,92.64648
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.11137,37.42282,33.13343,0,0,0,0,0,0,0,0,0,0,15.11137,0,0,0,0,251.4121,92.48737,15.11137,0,15.11137,195.8263,46.62522,0.1061279,0,12.0891,0,107.5987
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.01634,38.36775,33.79486,15.16705,15.16705,0,0,0,15.16705,105.5996,0,0,0,16.01634,15.96531,15.16705,0,0,236.3007,106.0876,0.05102836,0,0.05102836,195.8747,46.63675,0.1061279,16.68375,12.81307,0,122.1039
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,45.19687,49.40006,35.55867,30.02152,30.02152,0,-1,0,30.02152,150.5482,0,0,0,45.19687,31.6016,30.02152,0,0,236.2497,106.1335,13.59527,0,13.59527,208.7723,49.7076,0.106102,33.02367,36.1575,0,151.3304
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,60.78057,56.687,37.15023,15.12958,15.12958,0,0,0,15.12958,401.7333,0,0,0,60.78057,15.92588,15.12958,0,0,222.6544,118.3693,44.8547,0,44.8547,251.3252,59.83922,0.1060167,16.64254,48.62446,0,179.1498
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,51.14079,55.0555,38.79691,76.82948,76.82948,20.25,0,7.39125,76.82948,66.56402,7.105427E-15,0,0,51.14079,59.55735,56.57948,0,0,177.7997,158.7385,0,8.416557,-8.416557,242.4534,57.72689,0.1060167,84.51243,40.91263,81,209.8793
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,55.83281,58.64412,40.45737,0,0,72.31579,0,20.56389,0,0,0,0,0,55.83281,0,0,72.31579,68.7,187.1514,150.3219,124.5328,0,124.5328,360.5956,85.85593,0.1060423,0,44.66624,81,206.1548
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,71.67506,66.89861,42.16606,13.50832,13.50832,0,0,0,13.50832,530.5993,0,0,0,71.67506,14.21929,13.50832,0,0,62.61862,262.4015,57.45577,0,57.45577,415.1029,98.83383,0.1059335,14.85915,57.34005,0,334.0765
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,49.40703,59.42802,43.24777,4.702091,4.702091,0,-1,0,4.702091,1050.746,39.29462,0,0,49.40703,4.949569,4.702091,0,0,5.162846,314.1117,5.162846,0,5.162846,420.0009,100,0.1059238,5.1723,39.52563,0,363.5187
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,36.5771,55.45156,43.79207,0.2374603,0.2374603,0,-1,0,0.2374603,15403.45,36.32713,0,0,36.5771,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1059238,0.2612064,29.26167,0,355.3353
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.11842,51.26933,44.41216,4.230186,4.230186,0,-1,0,4.230186,522.8711,17.6656,0,0,22.11842,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1059238,4.653205,17.69474,0,340.8766
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.52259,49.75324,44.06767,0,0,0,-1,0,0,0,18.52259,0,0,18.52259,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059238,0,14.81807,0,337.2808
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.272804,43.97397,42.71036,2.573795,2.573795,0,-1,0,2.573795,166.0119,1.563547,0,0,4.272804,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1059238,2.831174,3.418243,0,323.031
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,41.50463,41.50463,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1059238,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,40.18866,40.18866,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1059238,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,38.92782,38.92782,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1059238,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,37.68764,37.68764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1059238,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,36.91597,36.91597,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1059238,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,36.22009,36.22009,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1059238,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,35.42087,35.42087,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1059238,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.91791,34.91791,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1059238,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,34.35983,34.35983,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1059238,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,33.89132,33.89132,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1059238,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,33.52615,33.52615,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1059238,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.463083,33.7531,33.34702,0,0,0,0,0,0,0,0,0,0,1.463083,0,0,0,0,307.9887,41.56839,1.463083,0,1.463083,129.2051,30.76306,0.105921,0,1.170467,0,43.03147
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.298105,35.64764,33.03697,7.368165,7.368165,0,0,0,7.368165,126.193,0,0,0,9.298105,7.755963,7.368165,0,0,306.5256,42.88516,1.542143,0,1.542143,130.6681,31.11139,0.1059181,8.104981,7.438484,0,52.18327
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.7795,36.72438,33.67773,0,0,0,0,0,0,0,0,0,0,10.7795,0,0,0,0,304.9835,44.27309,10.7795,0,10.7795,140.8944,33.54623,0.1058977,0,8.623603,0,55.05259
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.2263,39.51163,35.42087,26.27637,26.27637,0,-1,0,26.27637,54.14103,0,0,0,14.2263,27.65934,26.27637,0,0,294.204,53.97464,0,13.43304,-13.43304,126.7348,30.17488,0.1058977,28.90401,11.38104,0,68.20094
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.64526,44.62826,37.01243,0,0,0,0,0,0,0,0,0,0,25.64526,0,0,0,0,309.1296,40.5416,25.64526,0,25.64526,151.064,35.96755,0.1058493,0,20.51621,0,66.18687
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,32.94473,48.65839,38.61777,0,0,0,0,0,0,0,0,0,0,32.94473,0,0,0,0,283.4843,63.62234,32.94473,0,32.94473,182.3181,43.40899,0.1057871,0,26.35578,0,96.56706
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,35.47058,51.26041,40.26445,14.10381,14.10381,0,0,0,14.10381,251.4965,0,0,0,35.47058,14.84611,14.10381,0,0,250.5396,93.27259,20.62447,0,20.62447,201.8842,48.06757,0.1057482,15.51419,28.37647,0,128.7432
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.29792,47.19535,41.97314,30.46614,30.46614,0,0,0,30.46614,56.77753,0,0,0,17.29792,32.06963,30.46614,0,0,229.9151,111.8346,0,14.7717,-14.7717,186.3135,44.36026,0.1057482,33.51276,13.83834,0,129.1325
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,36.12884,54.49807,43.05486,0,0,0,-1,0,0,0,0,0,0,36.12884,0,0,0,0,246.3281,97.06291,36.12884,0,36.12884,220.5883,52.52092,0.1056801,0,28.90307,0,133.1917
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.13006,47.88402,43.59916,4.16344,4.16344,0,-1,0,4.16344,339.3843,0,0,0,14.13006,4.382569,4.16344,0,0,210.1993,129.5789,9.747495,0,9.747495,229.8356,54.72264,0.1056618,4.579784,11.30405,0,143.7089
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.342385,45.55781,44.26058,20.90374,20.90374,0,-1,0,20.90374,20.77324,0,0,0,4.342385,22.00393,20.90374,0,0,200.4518,138.3516,0,17.66155,-17.66155,211.2187,50.29006,0.1056618,22.99411,3.473908,0,142.694
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.828586,44.45162,43.9092,30.46515,30.46515,0,-1,0,30.46515,6.002224,0,3.552714E-15,0,1.828586,32.06858,30.46515,0,0,220.0757,120.6901,0,30.23999,-30.23999,179.3429,42.70061,0.1056618,33.51166,1.462869,0,122.5186
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.676771,43.04486,42.55189,0,0,0,-1,0,0,0,0,0,0,1.676771,0,0,0,0,253.6757,90.45007,1.676771,0,1.676771,180.9336,43.07935,0.1056586,0,1.341416,0,92.12684
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,41.31171,41.31171,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,251.999,91.95916,0,15.12109,-15.12109,164.9946,39.28435,0.1056586,15.80154,0,0,91.95916
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.8002,76.83807,0,0,0,164.9946,39.28435,0.1056586,0,0,0,76.83807
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,38.77624,38.77624,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,268.8002,76.83807,0,25.3772,-25.3772,138.2447,32.91534,0.1056586,26.51918,0,0,76.83807
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,37.57051,37.57051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.9971,51.46087,0,0,0,138.2447,32.91534,0.1056586,0,0,0,51.46087
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,36.77818,36.77818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.9971,51.46087,0,0,0,138.2447,32.91534,0.1056586,0,0,0,51.46087
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,36.08229,36.08229,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,296.9971,51.46087,0,1.58533,-1.58533,136.5736,32.51746,0.1056586,1.65667,0,0,51.46087
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,35.32441,35.32441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.7585,49.87553,0,0,0,136.5736,32.51746,0.1056586,0,0,0,49.87553
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,34.82145,34.82145,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,298.7585,49.87553,0,24.64146,-24.64146,110.5992,26.33309,0.1056586,25.75033,0,0,49.87553
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,34.25648,34.25648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.1379,25.23407,0,0,0,110.5992,26.33309,0.1056586,0,0,0,25.23407
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,33.81553,33.81553,42.7142,23.97237,0,-1,0,23.97237,0,0,18.74183,23.01325,0,25.23407,23.97237,0,0,326.1379,25.23407,0,25.23407,-25.23407,84.00017,20,0.1056586,46.98561,0,0,25.23407
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,33.44347,33.44347,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1058536,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.445916,33.67234,33.27122,24.8164,24.8164,81,0,22.761,24.8164,5.826452,0,0,0,1.445916,0,0,56.18359,53.37442,296.5698,51.84541,54.82033,0,54.82033,190.6572,45.39447,0.1060381,27.29804,1.156733,81,53.29133
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.91369,34.632,32.98185,24.2336,24.2336,81,0,22.761,24.2336,24.40285,0,0,0,5.91369,0,0,56.7664,53.92808,241.7495,101.1837,59.84177,0,59.84177,247.4281,58.91132,0.1062286,26.65696,4.730952,81,107.0974
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.71347,36.62814,33.60194,56.5414,56.5414,81,0,22.761,56.5414,18.94801,0,0,0,10.71347,0,0,24.4586,23.23567,181.9077,155.0413,33.94914,0,33.94914,279.635,66.57964,0.1063374,62.19554,8.570778,81,165.7548
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.89623,39.31539,35.32441,0,0,0,-1,0,0,0,0,0,0,13.89623,0,0,0,0,147.9585,185.5955,13.89623,0,13.89623,292.8181,69.71847,0.1063112,0,11.11698,0,199.4918
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,54.40791,54.08005,36.8953,17.29076,17.29076,0,0,0,17.29076,314.6647,0,0,0,54.40791,18.2008,17.29076,0,0,134.0623,198.1021,36.20711,0,36.20711,327.1672,77.8968,0.106243,19.01983,43.52633,0,252.5101
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,72.02983,62.59896,38.48686,0,0,0,0,0,0,0,0,0,0,72.02983,0,0,0,0,97.8552,230.6885,72.02983,0,72.02983,395.5007,94.16666,0.1061074,0,57.62387,0,302.7184
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,71.53106,64.39599,40.14733,25.66448,25.66448,0,0,0,25.66448,278.7162,18.69044,0,0,71.53106,27.01524,25.66448,0,0,25.82537,295.5154,25.82537,0,25.82537,420.0009,100,0.1060589,28.23093,57.22485,0,367.0464
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,48.43246,57.46464,41.81468,29.00411,29.00411,0,0,0,29.00411,166.9848,17.90182,0,0,48.43246,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1060589,31.90453,38.74597,0,367.1907
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,49.32487,59.01046,42.90327,57.00853,57.00853,0,-1,0,57.00853,86.52191,0,0,0,49.32487,60.00898,57.00853,0,0,0,318.7582,0,10.68411,-10.68411,408.7388,97.31857,0.1060589,62.70938,39.4599,0,368.0831
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,44.84594,57.99054,43.44757,0,0,0,-1,0,0,0,32.9747,0,0,44.84594,0,0,0,0,11.87123,308.0741,11.87123,0,11.87123,420.0009,100,0.1060367,0,35.87675,0,352.92
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.22551,51.59415,44.06767,7.130474,7.130474,0,-1,0,7.130474,339.7461,16.71975,0,0,24.22551,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1060367,7.843522,19.38041,0,342.9837
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.083653,45.83621,43.71628,24.34395,24.34395,0,-1,0,24.34395,29.09821,0,3.552714E-15,0,7.083653,25.62521,24.34395,0,0,0,318.7582,0,18.54156,-18.54156,400.4563,95.34655,0.1060367,26.77835,5.666923,0,325.8419
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.36188,43.64625,42.35897,0,0,0,-1,0,0,0,0,0,0,4.36188,0,0,0,0,20.60173,300.2167,4.36188,0,4.36188,404.5944,96.33179,0.1060285,0,3.489504,0,304.5786
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,41.1188,41.1188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.23985,304.1424,0,0,0,404.5944,96.33179,0.1060285,0,0,0,304.1424
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,39.83728,39.83728,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.23985,304.1424,0,33.98237,-33.98237,368.7738,87.80311,0.1060285,35.51158,0,0,304.1424
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,38.5971,38.5971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.99805,270.16,0,0,0,368.7738,87.80311,0.1060285,0,0,0,270.16
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.99805,270.16,0,0,0,368.7738,87.80311,0.1060285,0,0,0,270.16
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,36.60593,36.60593,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.99805,270.16,0,50.4341,-50.4341,315.6116,75.14546,0.1060285,52.70364,0,0,270.16
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.0359,219.7259,0,0,0,315.6116,75.14546,0.1060285,0,0,0,219.7259
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,35.18661,35.18661,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.0359,219.7259,0,15.41335,-15.41335,299.3645,71.27711,0.1060285,16.10695,0,0,219.7259
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,34.68365,34.68365,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.1619,204.3125,0,14.65437,-14.65437,283.9174,67.59925,0.1060285,15.31382,0,0,204.3125
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.14624,34.14624,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.4445,189.6582,0,20.88546,-20.88546,261.9022,62.35754,0.1060285,21.8253,0,0,189.6582
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,33.6984,33.6984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.6506,168.7727,0,0,0,261.9022,62.35754,0.1060285,0,0,0,168.7727
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,33.33323,33.33323,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.6506,168.7727,0,3.495884,-3.495884,258.2172,61.48017,0.1060285,3.653199,0,0,168.7727
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1900099,33.22734,33.17477,10.59896,10.59896,0,0,0,10.59896,1.792721,0,1.776357E-15,0,0.1900099,11.1568,10.59896,0,0,170.5349,165.2768,0,10.96679,-10.96679,246.6572,58.72779,0.1060285,11.65886,0.1520079,0,165.4668
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9054724,33.11507,32.86472,20.26361,20.26361,0,0,0,20.26361,4.468465,0,3.552714E-15,0,0.9054724,21.33012,20.26361,0,0,182.7202,154.31,0,20.42465,-20.42465,225.1277,53.60174,0.1060285,22.28997,0.7243779,0,155.2155
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.679336,35.37777,33.50548,66.02493,66.02493,20.25,0,7.39125,66.02493,10.11638,0,0,0,6.679336,48.18414,45.77493,0,0,205.4143,133.8854,0,41.5048,-41.5048,181.3778,43.18511,0.1060285,72.62743,5.343469,81,140.5647
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.92529,39.47746,35.18661,50.27603,50.27603,0,-1,0,50.27603,29.6867,0,0,0,14.92529,52.92213,50.27603,0,0,251.5307,92.38057,0,37.99684,-37.99684,141.3257,33.6489,0.1060285,55.30363,11.94024,0,107.3059
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.830907,38.13481,36.7575,0,0,0,0,0,0,0,0,0,0,4.830907,0,0,0,0,293.7495,54.38373,4.830907,0,4.830907,145.9087,34.74009,0.1060194,0,3.864726,0,59.21464
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,32.66829,48.28108,38.34907,11.18348,11.18348,0,0,0,11.18348,292.1122,0,0,0,32.66829,11.77208,11.18348,0,0,288.9185,58.73155,20.89621,0,20.89621,165.7325,39.46005,0.1059802,12.30182,26.13463,0,91.39984
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,48.30347,55.38647,39.99575,12.30391,12.30391,0,0,0,12.30391,392.5864,0,0,0,48.30347,12.95148,12.30391,0,0,268.0223,77.53814,35.35199,0,35.35199,199.2704,47.44524,0.105914,13.5343,38.64278,0,125.8416
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,33.18164,51.99975,41.6631,2.777941,2.777941,0,0,0,2.777941,1194.469,0,0,0,33.18164,2.924148,2.777941,0,0,232.6703,109.3549,30.25749,0,30.25749,227.9752,54.27969,0.1058574,3.055735,26.54531,0,142.5366
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,30.11688,52.0984,42.71036,29.21098,29.21098,0,-1,0,29.21098,103.1012,3.552714E-15,0,0,30.11688,30.7484,29.21098,0,0,202.4128,136.5867,0,0.6315269,-0.6315269,227.3095,54.1212,0.1058574,32.13208,24.0935,0,166.7036
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,21.61798,49.85338,43.21332,71.1767,68.7,0,-1,0,68.7,31.46721,0,2.476697,9.594366,21.61798,72.31579,68.7,0,0,203.1145,135.9552,0,50.69781,-50.69781,173.8693,41.39737,0.1058574,78.29436,17.29438,0,157.5731
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.901723,46.50896,43.83341,10.96333,10.96333,0,-1,0,10.96333,81.19542,0,0,0,8.901723,11.54035,10.96333,0,0,259.4454,85.25733,0,2.638626,-2.638626,171.0879,40.73514,0.1058574,12.05967,7.121378,0,94.15906
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.888618,44.63689,43.48203,0,0,0,-1,0,0,0,0,0,0,3.888618,0,0,0,0,262.3773,82.61871,3.888618,0,3.888618,174.777,41.61349,0.1058501,0,3.110894,0,86.50732
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.406233,43.42325,42.12472,57.60784,57.60784,0,-1,0,57.60784,7.64867,0,7.105427E-15,0,4.406233,60.63983,57.60784,0,0,258.4886,86.11846,0,56.2336,-56.2336,115.5016,27.50032,0.1058501,63.36862,3.524987,0,90.5247
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,40.92588,40.92588,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,320.9704,29.88487,0,12.25869,-12.25869,102.5798,24.42371,0.1058501,12.81033,0,0,29.88487
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,39.63058,39.63058,29.34284,16.74487,0,-1,0,16.74487,0,0,12.59797,15.53226,0,17.62618,16.74487,0,0,334.5912,17.62618,0,17.62618,-17.62618,84.00017,20,0.1058501,32.27713,0,0,17.62618
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,38.42485,38.42485,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058501,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,37.24669,37.24669,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058501,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,36.46813,36.46813,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058501,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,35.79292,35.79292,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058501,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,35.0557,35.0557,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058501,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,34.57341,34.57341,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058501,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,34.02911,34.02911,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058501,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,33.60194,33.60194,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058501,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,33.22989,33.22989,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1060288,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.046271,33.36803,33.07831,24.09885,24.09885,81,0,22.761,24.09885,4.341579,0,0,0,1.046271,0,0,56.90115,54.05609,288.5314,59.07997,55.10236,0,55.10236,198.5506,47.27386,0.1062127,26.50874,0.8370167,81,60.12624
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.72371,36.3563,32.76826,59.00252,59.00252,81,0,22.761,59.00252,21.5647,0,0,0,12.72371,0,0,21.99748,20.89761,233.429,108.6721,33.62132,0,33.62132,230.4466,54.86813,0.1063186,64.90277,10.17897,81,121.3958
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,39.49844,45.15785,33.38836,16.0978,16.0978,81,0,22.761,16.0978,245.3654,0,0,0,39.49844,0,0,64.9022,61.65709,199.8077,138.9313,101.1555,0,101.1555,326.4112,77.71679,0.1064298,17.70758,31.59875,81,178.4297
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,40.439,47.30744,35.09015,22.14662,22.14662,0,-1,0,22.14662,182.5967,0,0,0,40.439,23.31223,22.14662,0,0,98.65219,229.9713,17.12677,0,17.12677,342.659,81.58532,0.1063978,24.36128,32.3512,0,270.4102
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,28.93283,45.26765,36.64038,21.13419,21.13419,0,0,0,21.13419,136.9006,0,0,0,28.93283,22.24652,21.13419,0,0,81.52543,245.3853,6.68631,0,6.68631,349.0022,83.0956,0.1063853,23.24761,23.14626,0,274.3182
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,39.65255,50.45985,38.23194,77.94479,77.94479,20.25,0,7.39125,77.94479,50.87261,0,0,0,39.65255,60.73136,57.69479,0,0,74.83912,251.403,0,21.07881,-21.07881,326.7832,77.80537,0.1063853,85.73927,31.72204,81,291.0556
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,40.40641,52.46321,39.83728,38.6446,38.6446,81,0,22.761,38.6446,104.559,0,0,0,40.40641,0,0,42.3554,40.23763,98.26002,230.3242,80.64404,0,80.64404,403.2888,96.02097,0.1065344,42.50906,32.32512,81,270.7306
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,53.50087,58.97076,41.50463,39.80564,39.80564,0,0,0,39.80564,134.4052,0,0,0,53.50087,41.90068,39.80564,0,0,17.61599,302.9038,11.60019,0,11.60019,414.2938,98.64117,0.1065127,43.78621,42.8007,0,356.4047
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,48.41157,58.2824,42.55189,29.14522,29.14522,0,-1,0,29.14522,166.1047,11.7166,0,0,48.41157,30.67918,29.14522,0,0,6.015792,313.344,6.015792,0,6.015792,420.0009,100,0.1065015,32.05975,38.72926,0,361.7556
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,41.43341,56.34181,43.05486,21.46076,21.46076,0,-1,0,21.46076,193.0659,18.84313,0,0,41.43341,22.59027,21.46076,0,0,0,318.7582,0,0,0,420.0009,100,0.1065015,23.60684,33.14672,0,360.1916
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,29.485,52.91591,43.67494,35.75604,35.75604,0,-1,0,35.75604,82.46159,0,0,0,29.485,37.63794,35.75604,0,0,0,318.7582,0,8.152938,-8.152938,411.4069,97.95383,0.1065015,39.33164,23.588,0,348.2432
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.53451,48.94857,43.28911,0,0,0,-1,0,0,0,9.475693,0,0,18.53451,0,0,0,0,9.05882,310.6053,9.05882,0,9.05882,420.0009,100,0.1064846,0,14.82761,0,329.1398
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.078938,43.13166,41.9318,79.71964,68.7,0,-1,0,68.7,5.937319,0,11.01965,18.99161,4.078938,72.31579,68.7,0,0,0,318.7582,0,68.23685,-68.23685,348.0729,82.87433,0.1064846,87.69161,3.26315,0,322.8372
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,40.69163,40.69163,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,75.81873,250.5214,0,28.54577,-28.54577,317.983,75.71008,0.1064846,29.83034,0,0,250.5214
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,39.417,39.417,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,107.5363,221.9756,0,27.38822,-27.38822,289.1133,68.83636,0.1064846,28.62069,0,0,221.9756
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,38.21127,38.21127,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,137.9676,194.5874,0,33.91515,-33.91515,253.3636,60.32454,0.1064846,35.44133,0,0,194.5874
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.04688,37.04688,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,175.6511,160.6722,0,29.2153,-29.2153,222.5679,52.99226,0.1064846,30.52999,0,0,160.6722
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,36.29588,36.29588,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,208.1125,131.4569,0,13.21924,-13.21924,208.6336,49.67458,0.1064846,13.81411,0,0,131.4569
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,35.63445,35.63445,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,222.8006,118.2377,0,28.50638,-28.50638,178.5853,42.52022,0.1064846,29.78917,0,0,118.2377
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,34.91791,34.91791,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,254.4744,89.7313,0,28.04876,-28.04876,149.0193,35.48071,0.1064846,29.31096,0,0,89.7313
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,34.43562,34.43562,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,285.6396,61.68254,0,21.1655,-21.1655,126.7089,30.16872,0.1064846,22.11795,0,0,61.68254
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,33.91198,33.91198,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,309.1569,40.51704,0,29.00481,-29.00481,96.13512,22.88927,0.1064846,30.31003,0,0,40.51704
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,33.48481,33.48481,35.58495,10.93662,0,-1,0,10.93662,0,0,24.64833,28.20682,0,11.51223,10.93662,0,0,341.3844,11.51223,0,11.51223,-11.51223,84.00017,20,0.1064846,39.14344,0,0,11.51223
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,33.13343,33.13343,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1066473,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.944011,33.52065,32.98185,23.14479,23.14479,81,0,22.761,23.14479,8.399346,0,0,0,1.944011,0,0,57.85521,54.96245,285.4758,61.83,56.90646,0,56.90646,203.1609,48.37155,0.1068349,25.45927,1.555209,81,63.77401
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.15994,38.42998,32.67181,18.62782,18.62782,81,0,22.761,18.62782,108.2249,-7.105427E-15,0,0,20.15994,0,0,62.37218,59.25357,228.5694,113.0458,79.41351,0,79.41351,278.4992,66.3092,0.1069851,20.4906,16.12796,81,133.2058
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,44.39705,46.64808,33.2919,15.91146,15.91146,81,0,22.761,15.91146,279.0256,0,0,0,44.39705,0,0,65.08854,61.83411,149.1558,184.518,106.2312,0,106.2312,379.2789,90.30432,0.1070848,17.50261,35.51764,81,228.915
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,61.63883,54.50374,34.97992,58.75884,58.75884,0,-1,0,58.75884,104.9014,0,0,0,61.63883,61.85141,58.75884,0,0,42.92467,280.126,0,0.2125834,-0.2125834,379.0548,90.25097,0.1070848,64.63473,49.31107,0,341.7649
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,51.90159,52.78234,36.53014,40.84653,40.84653,0,0,0,40.84653,127.0649,0,0,0,51.90159,42.99635,40.84653,0,0,43.16087,279.9135,8.905241,0,8.905241,387.5031,92.26246,0.1070682,44.93119,41.52127,0,331.815
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,75.33524,63.4661,38.09414,20.27901,20.27901,0,0,0,20.27901,371.4937,19.73329,0,0,75.33524,21.34632,20.27901,0,0,34.25563,287.9282,34.25563,0,34.25563,420.0009,100,0.1070042,22.30691,60.2682,0,363.2634
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,62.77641,60.42741,39.72704,34.37215,34.37215,0,0,0,34.37215,182.6375,26.59521,0,0,62.77641,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1070042,37.80936,50.22113,0,381.5346
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,77.08951,68.20394,41.35305,26.50884,26.50884,0,0,0,26.50884,290.8068,49.18546,0,0,77.08951,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1070042,29.15973,61.6716,0,395.8477
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,64.78508,64.30704,42.35897,3.993594,3.993594,0,-1,0,3.993594,1622.225,60.5813,0,0,64.78508,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1070042,4.392953,51.82806,0,383.5433
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,59.22455,62.70166,42.86194,28.60003,28.60003,0,-1,0,28.60003,207.0786,29.11925,0,0,59.22455,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1070042,31.46004,47.37964,0,377.9828
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,41.57309,56.86062,43.48203,74.6028,68.7,0,-1,0,68.7,60.51395,0,5.902797,13.36308,41.57309,72.31579,68.7,0,0,0,318.7582,0,30.7427,-30.7427,387.5952,92.28439,0.1070042,82.06308,33.25847,0,360.3313
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,23.48182,50.33134,43.09619,35.62418,35.62418,0,-1,0,35.62418,65.91541,0,0,0,23.48182,37.49914,35.62418,0,0,34.15856,288.0155,0,14.01732,-14.01732,372.8196,88.7664,0.1070042,39.1866,18.78546,0,311.4973
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.997698,42.91322,41.73889,33.97726,33.97726,0,-1,0,33.97726,11.76581,0,0,0,3.997698,35.76553,33.97726,0,0,49.73336,273.9982,0,31.76783,-31.76783,339.3334,80.7935,0.1070042,37.37498,3.198158,0,277.9959
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,40.49871,40.49871,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,85.03095,242.2304,0,21.34793,-21.34793,316.8307,75.43573,0.1070042,22.30858,0,0,242.2304
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,39.22408,39.22408,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,108.7509,220.8824,0,57.11696,-57.11696,256.6241,61.10086,0.1070042,59.68723,0,0,220.8824
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.03902,38.03902,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,172.2142,163.7655,0,17.88681,-17.88681,237.7698,56.61174,0.1070042,18.69172,0,0,163.7655
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,36.8953,36.8953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.0884,145.8787,0,0,0,237.7698,56.61174,0.1070042,0,0,0,145.8787
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,36.13742,36.13742,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,192.0884,145.8787,0,18.87683,-18.87683,217.8719,51.87415,0.1070042,19.72629,0,0,145.8787
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.0627,127.0018,0,0,0,217.8719,51.87415,0.1070042,0,0,0,127.0018
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,34.78011,34.78011,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,213.0627,127.0018,0,22.61168,-22.61168,194.0371,46.19921,0.1070042,23.62921,0,0,127.0018
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,34.31849,34.31849,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,238.1867,104.3902,0,30.12735,-30.12735,162.28,38.63803,0.1070042,31.48308,0,0,104.3902
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,33.79486,33.79486,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,271.6616,74.26281,0,25.47677,-25.47677,135.4252,32.24402,0.1070042,26.62322,0,0,74.26281
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,33.34702,33.34702,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,299.9691,48.78604,0,23.32218,-23.32218,110.8414,26.39077,0.1070042,24.37168,0,0,48.78604
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,33.02319,33.02319,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,325.8826,25.46386,0,12.25019,-12.25019,97.9286,23.31629,0.1070042,12.80145,0,0,25.46386
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.824291,33.34915,32.84406,18.09134,18.09134,81,0,22.761,18.09134,10.08378,0,0,0,1.824291,0,0,62.90866,59.76323,339.494,13.21367,61.58752,0,61.58752,156.3557,37.22746,0.1071869,19.90047,1.459433,81,15.03796
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.986477,35.06894,32.55468,0,0,72.31579,0,20.56389,0,0,0,0,0,8.986477,0,0,72.31579,68.7,277.9064,68.64244,77.68648,0,77.68648,230.0555,54.77501,0.1072966,0,7.189182,81,77.62892
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.92681,41.27335,33.1541,40.34611,40.34611,81,0,22.761,40.34611,69.21809,0,0,0,27.92681,0,0,40.65389,38.6212,200.22,138.5603,66.548,0,66.548,293.1885,69.80665,0.1074693,44.38072,22.34144,81,166.4871
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,28.80245,43.32498,34.84212,27.4677,27.4677,0,-1,0,27.4677,104.8594,0,0,0,28.80245,28.91336,27.4677,0,0,133.672,198.4535,0,0.1109104,-0.1109104,293.0716,69.77881,0.1074693,30.21447,23.04196,0,227.2559
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,42.33644,49.35383,36.39234,27.63552,27.63552,0,0,0,27.63552,153.1957,0,0,0,42.33644,29.09003,27.63552,0,0,133.7952,198.3426,13.24642,0,13.24642,305.6382,72.77087,0.1074445,30.39908,33.86916,0,240.679
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.33929,46.79805,37.96323,36.06878,36.06878,0,0,0,36.06878,81.34262,0,0,0,29.33929,37.96714,36.06878,0,0,120.5488,210.2643,0,8.627848,-8.627848,296.5437,70.6055,0.1074445,39.67566,23.47144,0,239.6036
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,31.69879,49.2458,39.5479,23.81188,23.81188,0,0,0,23.81188,133.1217,0,0,0,31.69879,25.06514,23.81188,0,0,130.1353,201.6365,6.63365,0,6.63365,302.8369,72.10388,0.1074322,26.19307,25.35903,0,233.3353
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.14809,45.99779,41.16014,0,0,0,0,0,0,0,0,0,0,16.14809,0,0,0,0,123.5016,207.6068,16.14809,0,16.14809,318.1563,75.75136,0.107402,0,12.91848,0,223.7549
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.109026,43.71584,42.2074,0,0,0,-1,0,0,0,0,0,0,5.109026,0,0,0,0,107.3535,222.1401,5.109026,0,5.109026,323.0032,76.90537,0.1073925,0,4.087221,0,227.2491
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.97388,47.85669,42.71036,36.05056,36.05056,0,-1,0,36.05056,47.08356,0,0,0,16.97388,37.94795,36.05056,0,0,102.2445,226.7382,0,20.97407,-20.97407,300.8946,71.64143,0.1073925,39.65561,13.57911,0,243.7121
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.773773,45.61223,43.28911,57.61124,57.61124,0,-1,0,57.61124,13.4935,0,1.421085E-14,0,7.773773,60.64341,57.61124,0,0,125.549,205.7641,0,52.86964,-52.86964,245.1651,58.37252,0.1073925,63.37236,6.219018,0,213.5379
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.779839,43.72406,42.90327,26.81771,26.81771,0,-1,0,26.81771,10.36568,0,0,0,2.779839,28.22916,26.81771,0,0,184.293,152.8945,0,25.44933,-25.44933,218.3392,51.98541,0.1073925,29.49948,2.223871,0,155.6743
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.876403,42.68302,41.54597,0,0,0,-1,0,0,0,0,0,0,3.876403,0,0,0,0,212.5701,127.4452,3.876403,0,3.876403,222.0166,52.861,0.1073853,0,3.101122,0,131.3215
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,40.30579,40.30579,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,208.6937,130.9339,0,59.56969,-59.56969,159.2247,37.91056,0.1073853,62.25032,0,0,130.9339
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,39.06561,39.06561,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,274.8822,71.36423,0,48.52102,-48.52102,108.079,25.73305,0.1073853,50.70447,0,0,71.36423
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,37.90123,37.90123,26.93603,21.70104,0,-1,0,21.70104,0,0,5.234991,7.928594,0,22.8432,21.70104,0,0,328.7945,22.8432,0,22.8432,-22.8432,84.00017,20,0.1073853,29.62964,0,0,22.8432
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,36.77818,36.77818,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073853,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.02029,36.02029,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073853,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073853,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,34.66987,34.66987,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073853,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,34.22203,34.22203,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073853,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,33.6984,33.6984,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073853,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,33.27122,33.27122,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073853,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,32.94051,32.94051,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1075641,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.280947,33.10172,32.7476,18.23849,18.23849,81,0,22.761,18.23849,7.02332,0,0,0,1.280947,0,0,62.76151,59.62344,299.4791,49.22701,60.90438,0,60.90438,193.669,46.11157,0.1077465,20.06233,1.024758,81,50.50796
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.50845,37.1359,32.45822,43.62753,43.62753,81,0,22.761,43.62753,37.83951,0,0,0,16.50845,0,0,37.37247,35.50385,238.5747,104.041,52.01229,0,52.01229,243.0122,57.85992,0.1079077,47.99028,13.20676,81,120.5494
