Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,50.56585,55.47628,39.35499,9.988881,9.988881,0,-1,0,9.988881,506.2213,40.05124,0,0,50.56585,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1119328,10.98777,40.45267,0,369.3241
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.50946,45.76568,39.63058,17.83393,17.83393,0,-1,0,17.83393,115.0024,1.736897,0,0,20.50946,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1119328,19.61733,16.40757,0,339.2677
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.481706,41.5509,39.95441,23.99407,23.99407,0,-1,0,23.99407,22.84609,0,0,0,5.481706,25.25692,23.99407,0,0,0,318.7582,0,19.77521,-19.77521,399.1559,95.03694,0.1119328,26.39348,4.385365,0,324.2399
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.502498,41.75643,39.56858,3.708191,3.708191,0,-1,0,3.708191,202.3223,0,0,0,7.502498,3.903359,3.708191,0,0,21.97245,298.983,3.599139,0,3.599139,402.5704,95.8499,0.1119273,4.07901,6.001998,0,306.4855
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.053308,38.60891,38.30773,63.14119,63.14119,0,-1,0,63.14119,1.668178,0,7.105427E-15,0.7553049,1.053308,66.46441,63.14119,0,0,18.37332,302.2222,0,65.4111,-65.4111,333.621,79.43342,0.1119273,69.45531,0.842646,0,303.2755
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,37.16401,37.16401,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.05231,236.8111,0,26.04514,-26.04514,306.1671,72.89677,0.1119273,27.21717,0,0,236.8111
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,36.13742,36.13742,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,119.9914,210.766,0,68.85238,-68.85238,233.5903,55.61662,0.1119273,71.95074,0,0,210.766
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.03503,35.03503,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.494,141.9136,0,19.49577,-19.49577,213.0399,50.72369,0.1119273,20.37307,0,0,141.9136
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.02911,34.02911,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.156,122.4179,0,45.66968,-45.66968,164.8998,39.26179,0.1119273,47.72482,0,0,122.4179
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,33.36768,33.36768,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,268.9001,76.74818,0,28.18946,-28.18946,135.1855,32.18697,0.1119273,29.45798,0,0,76.74818
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.88539,32.88539,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.2217,48.55872,0,34.47,-34.47,98.85098,23.5359,0.1119273,36.02114,0,0,48.55872
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,32.34109,32.34109,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.5217,14.08872,0,10.6087,-10.6087,87.66843,20.8734,0.1119273,11.08609,0,0,14.08872
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,31.95526,31.95526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.3091,3.480026,0,0,0,87.66843,20.8734,0.1119273,0,0,0,3.480026
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,31.60388,31.60388,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.3091,3.480026,0,1.374307,-1.374307,86.21979,20.52848,0.1119273,1.436151,0,0,3.480026
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,31.27316,31.27316,21.36335,2.000432,0,-1,0,2.000432,0,0,19.36292,21.49925,0,2.105719,2.000432,0,0,351.8361,2.105719,0,2.105719,-2.105719,84.00017,20,0.1119273,23.49969,0,0,2.105719
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,30.94934,30.94934,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1120696,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,30.79087,30.79087,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1121672,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.47574,36.64406,30.57728,18.38343,18.38343,81,0,22.761,18.38343,116.8212,0,0,0,21.47574,0,0,62.61657,59.48574,228.7909,112.8464,80.96148,0,80.96148,279.7576,66.60881,0.112276,20.22177,17.18059,81,134.3222
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,40.5613,43.12859,31.19737,16.59668,16.59668,81,0,22.761,16.59668,244.3941,0,0,0,40.5613,0,0,64.40333,61.18316,147.8294,185.7118,101.7445,0,101.7445,376.2809,89.5905,0.1123529,18.25634,32.44904,81,226.2731
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,43.24285,45.40518,32.49956,21.35906,21.35906,0,-1,0,21.35906,202.4567,0,0,0,43.24285,22.48322,21.35906,0,0,46.08493,277.2818,20.75963,0,20.75963,395.9752,94.27961,0.1123212,23.49496,34.59428,0,320.5246
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,37.00046,45.15019,34.12557,0,0,0,0,0,0,0,11.67516,0,0,37.00046,0,0,0,0,25.32529,295.9655,25.32529,0,25.32529,420.0009,100,0.1122825,0,29.60037,0,332.9659
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,59.75996,54.68224,35.73091,11.93716,11.93716,0,0,0,11.93716,500.6212,47.19453,0,0,59.75996,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1122825,13.13088,47.80796,0,378.5182
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,48.33624,52.29204,37.20535,16.45682,16.45682,0,0,0,16.45682,293.7155,31.01327,0,0,48.33624,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1122825,18.1025,38.66899,0,367.0945
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,53.25447,55.68173,38.67978,7.75924,7.75924,0,0,0,7.75924,686.3362,45.08685,0,0,53.25447,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1122825,8.535164,42.60358,0,372.0127
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,45.16981,53.65753,39.43078,27.85843,27.85843,0,-1,0,27.85843,162.1405,15.84515,0,0,45.16981,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1122825,30.64427,36.13585,0,363.928
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,60.20929,59.40771,39.69259,14.60518,14.60518,0,-1,0,14.60518,412.246,44.83541,0,0,60.20929,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1122825,16.0657,48.16743,0,378.9675
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.94205,49.19446,40.03709,10.77619,10.77619,0,-1,0,10.77619,277.8539,18.5987,0,0,29.94205,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1122825,11.85381,23.95364,0,348.7003
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.25747,45.04628,39.60991,0,0,0,-1,0,0,0,18.25747,0,0,18.25747,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122825,0,14.60598,0,337.0157
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.760145,39.12014,38.3284,0,0,0,-1,0,0,0,2.760145,0,0,2.760145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122825,0,2.208116,0,321.5184
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,37.18468,37.18468,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1122825,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,36.13742,36.13742,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1122825,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.01437,35.01437,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1122825,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.00844,34.00844,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1122825,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,33.36768,33.36768,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1122825,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,32.88539,32.88539,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1122825,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,32.34109,32.34109,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1122825,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.97593,31.97593,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1122825,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,31.62454,31.62454,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1122825,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,31.27316,31.27316,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1122825,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,30.96312,30.96312,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1122825,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.138592,31.12258,30.81154,0,0,0,0,0,0,0,0,0,0,1.138592,0,0,0,0,275.6699,70.65529,1.138592,0,1.138592,159.5575,37.98981,0.1122808,0,0.9108732,0,71.79388
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.765801,33.02014,30.59795,8.085468,8.085468,0,0,0,8.085468,108.4143,0,0,0,8.765801,8.511019,8.085468,0,0,274.5313,71.68002,0.254783,0,0.254783,159.7993,38.04737,0.1122804,8.894014,7.012641,0,80.44582
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.423144,33.5321,31.19737,32.93143,32.93143,0,0,0,32.93143,25.57783,0,0,0,8.423144,34.66466,32.93143,0,0,274.2766,71.90933,0,26.24152,-26.24152,132.1383,31.46143,0.1122804,36.22457,6.738516,0,80.33247
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.614738,34.92143,32.51334,71.1261,51.56842,0,-1,0,51.56842,16.70545,0,19.55767,33.21748,8.614738,54.28255,51.56842,0,0,303.4338,45.66781,0,45.66781,-45.66781,84.00017,20,0.1122804,78.23871,6.891791,0,54.28255
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.98976,40.82515,34.16002,32.39196,32.39196,81,0,22.761,32.39196,70.97364,0,0,0,22.98976,0,0,48.60804,46.17764,354.1758,0,69.16739,0,69.16739,149.6181,35.62329,0.1124068,35.63116,18.39181,81,22.98976
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,30.40259,44.83334,35.79292,10.28041,10.28041,81,0,22.761,10.28041,295.7332,0,0,0,30.40259,0,0,70.71959,67.18361,285.0084,62.25065,97.5862,0,97.5862,242.1965,57.66572,0.1124896,11.30845,24.32207,81,92.65324
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,32.07063,46.94774,37.28114,6.031604,6.031604,78.3474,0,22.08989,6.031604,531.7098,0,0,0,32.07063,0,0,72.31579,68.7,187.4222,150.0782,100.7706,0,100.7706,337.7959,80.42744,0.1125572,6.634765,25.6565,81,182.1489
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.5683,43.03843,38.75557,24.48762,24.48762,0,0,0,24.48762,59.49254,0,0,0,14.5683,25.77644,24.48762,0,0,86.65158,240.7718,0,11.20813,-11.20813,325.9815,77.61449,0.1125572,26.93638,11.65464,0,255.3401
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,27.28226,47.80299,39.53413,0.5619528,0.5619528,0,-1,0,0.5619528,4854.901,0,0,0,27.28226,0.5915293,0.5619528,0,0,99.10506,229.5637,26.69073,0,26.69073,351.3026,83.6433,0.1125165,0.6181481,21.8258,0,256.8459
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.65752,46.88958,39.76149,18.4343,18.4343,0,-1,0,18.4343,128.3343,0,0,0,23.65752,19.40452,18.4343,0,0,72.41434,253.5853,4.253,0,4.253,355.3373,84.60395,0.1125101,20.27773,18.92602,0,277.2428
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.19486,44.01609,40.11288,7.773667,7.773667,0,-1,0,7.773667,169.7379,0,0,0,13.19486,8.182807,7.773667,0,0,68.16134,257.413,5.012052,0,5.012052,360.0922,85.73606,0.1125024,8.551033,10.55589,0,270.6079
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.29548,43.28537,39.66504,5.243372,5.243372,0,-1,0,5.243372,234.4956,0,0,0,12.29548,5.519339,5.243372,0,0,63.14929,261.9239,6.776136,0,6.776136,366.5206,87.26662,0.1124921,5.767709,9.83638,0,274.2193
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.203169,39.31032,38.3904,32.04782,32.04782,0,-1,0,32.04782,9.994967,0,7.105427E-15,0,3.203169,33.73455,32.04782,0,0,56.37315,268.0224,0,30.53138,-30.53138,334.3377,79.60405,0.1124921,35.25261,2.562536,0,271.2256
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,37.22602,37.22602,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,90.29691,237.491,0,3.082015,-3.082015,331.0889,78.83054,0.1124921,3.220706,0,0,237.491
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,36.17875,36.17875,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,93.72137,234.409,0,23.90141,-23.90141,305.8947,72.83191,0.1124921,24.97697,0,0,234.409
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.0557,35.0557,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,120.2785,210.5076,0,31.16874,-31.16874,273.0399,65.00937,0.1124921,32.57133,0,0,210.5076
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.04978,34.04978,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,154.9104,179.3388,0,22.16195,-22.16195,249.6792,59.4473,0.1124921,23.15924,0,0,179.3388
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,33.38836,33.38836,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,179.5348,157.1769,0,42.42654,-42.42654,204.9577,48.79935,0.1124921,44.33573,0,0,157.1769
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,32.90606,32.90606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.6754,114.7504,0,0,0,204.9577,48.79935,0.1124921,0,0,0,114.7504
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,32.36176,32.36176,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,226.6754,114.7504,0,52.73208,-52.73208,149.3732,35.56497,0.1124921,55.10502,0,0,114.7504
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.98971,31.98971,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,285.2666,62.01827,0,38.65354,-38.65354,108.6288,25.86394,0.1124921,40.39295,0,0,62.01827
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,31.64521,31.64521,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,1.433284,0,22.61223,21.48162,0,0,328.215,23.36473,0,22.61223,-22.61223,84.79337,20.18886,0.1124921,23.62978,0,0,23.36473
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,31.29383,31.29383,36.3641,0.7148784,0,-1,0,0.7148784,0,0,35.64922,39.28563,0,0.7525036,0.7148784,0,0,353.3397,0.7525036,0,0.7525036,-0.7525036,84.00017,20,0.1124921,40.00051,0,0,0.7525036
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,30.98379,30.98379,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1126132,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.045386,31.13159,30.84599,15.00698,15.00698,81,0,22.761,15.00698,6.966,0,0,0,1.045386,0,0,65.99303,62.69337,305.3255,43.96531,63.73876,0,63.73876,190.8116,45.43123,0.112747,16.50768,0.8363088,81,45.01069
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.814966,32.4958,30.61862,29.73094,29.73094,81,0,22.761,29.73094,22.92213,0,0,0,6.814966,0,0,51.26906,48.70561,241.5867,101.3302,55.52057,0,55.52057,243.483,57.97203,0.1128816,32.70403,5.451973,81,108.1451
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.60195,35.33062,31.23871,64.11408,64.11408,81,0,22.761,64.11408,22.77495,0,0,0,14.60195,0,0,16.88592,16.04162,186.0661,151.2987,30.64357,0,30.64357,272.554,64.89369,0.1129515,70.52549,11.68156,81,165.9007
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,45.69315,46.28982,32.57535,39.91203,39.91203,0,-1,0,39.91203,114.4847,0,0,0,45.69315,42.01266,39.91203,0,0,155.4226,178.8779,3.680488,0,3.680488,276.0457,65.72503,0.1129459,43.90324,36.55452,0,224.5711
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,39.06447,45.94143,34.2427,75.31396,75.31396,20.25,0,7.39125,75.31396,51.86884,0,0,0,39.06447,57.96206,55.06396,0,0,151.7421,182.1904,0,18.89759,-18.89759,256.1259,60.98222,0.1129459,82.84535,31.25158,81,221.2548
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.791588,38.69062,35.88938,15.12757,15.12757,81,0,22.761,15.12757,64.72678,0,0,0,9.791588,0,0,65.87243,62.57881,172.7394,163.2928,72.3704,0,72.3704,324.7824,77.32899,0.1130659,16.64033,7.833271,81,173.0844
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.49109,43.72313,37.37759,22.59571,22.59571,81,0,22.761,22.59571,95.1114,0,0,0,21.49109,0,0,58.40429,55.48408,100.369,228.4261,76.97517,0,76.97517,397.8075,94.71588,0.1131787,24.85528,17.19288,81,249.9172
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,31.28698,48.39157,38.8727,31.5922,31.5922,0,0,0,31.5922,99.03387,0,0,0,31.28698,33.25495,31.5922,0,0,23.39383,297.7038,0,1.967967,-1.967967,395.7331,94.22198,0.1131787,34.75142,25.02958,0,328.9908
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,33.53093,49.93528,39.63058,28.01907,28.01907,0,-1,0,28.01907,119.6718,0,0,0,33.53093,29.49376,28.01907,0,0,25.58046,295.7358,4.037171,0,4.037171,399.5631,95.13387,0.1131725,30.82098,26.82474,0,329.2668
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,32.36355,49.81686,39.87862,9.807376,9.807376,0,-1,0,9.807376,329.992,0.4967089,0,0,32.36355,10.32355,9.807376,0,0,21.54329,299.3693,21.54329,0,21.54329,420.0009,100,0.1131397,10.78811,25.89084,0,331.7328
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,26.73809,48.31978,40.18866,0,0,0,-1,0,0,0,26.73809,0,0,26.73809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131397,0,21.39047,0,345.4963
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.46637,42.79935,39.72704,18.97984,18.97984,0,-1,0,18.97984,55.14469,0,0,0,10.46637,19.97878,18.97984,0,0,0,318.7582,0,9.512403,-9.512403,409.9739,97.61263,0.1131397,20.87782,8.373097,0,329.2246
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.114711,39.31942,38.42485,35.84267,35.84267,0,-1,0,35.84267,8.689952,0,0,0,3.114711,37.72913,35.84267,0,0,10.56934,309.2458,0,34.61442,-34.61442,373.4871,88.92532,0.1131397,39.42694,2.491769,0,312.3605
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,37.26047,37.26047,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,49.0298,274.6314,0,59.37442,-59.37442,310.901,74.02389,0.1131397,62.04626,0,0,274.6314
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,36.17875,36.17875,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,115.0014,215.257,0,21.70989,-21.70989,288.0167,68.57527,0.1131397,22.68684,0,0,215.257
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.07637,35.07637,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,139.1235,193.5471,0,3.571564,-3.571564,284.252,67.6789,0.1131397,3.732284,0,0,193.5471
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.06356,34.06356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.0919,189.9755,0,0,0,284.252,67.6789,0.1131397,0,0,0,189.9755
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,33.40902,33.40902,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,143.0919,189.9755,0,31.4188,-31.4188,251.1336,59.7936,0.1131397,32.83265,0,0,189.9755
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,32.91984,32.91984,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,178.0017,158.5567,0,7.84344,-7.84344,242.8659,57.8251,0.1131397,8.196394,0,0,158.5567
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.7166,150.7133,0,0,0,242.8659,57.8251,0.1131397,0,0,0,150.7133
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.01038,32.01038,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.7166,150.7133,0,58.04288,-58.04288,181.6833,43.25785,0.1131397,60.65481,0,0,150.7133
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,31.66588,31.66588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2087,92.67041,0,0,0,181.6833,43.25785,0.1131397,0,0,0,92.67041
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,31.33517,31.33517,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,251.2087,92.67041,0,16.38852,-16.38852,164.4083,39.14476,0.1131397,17.12601,0,0,92.67041
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.00446,31.00446,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,269.4182,76.28188,0,17.59138,-17.59138,145.8654,34.72979,0.1131397,18.38299,0,0,76.28188
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8485563,31.09844,30.86666,0,0,0,0,0,0,0,0,0,0,0.8485563,0,0,0,0,288.9641,58.69051,0.8485563,0,0.8485563,146.6704,34.92146,0.1131384,0,0.678845,0,59.53907
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.22872,33.47348,30.63929,54.69181,54.69181,20.25,0,7.39125,54.69181,18.70247,0,0,0,10.22872,36.25454,34.44181,0,0,288.1156,59.45421,0,26.02582,-26.02582,119.2368,28.38965,0.1131384,60.161,8.182978,81,69.68293
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.98331,39.30964,31.27316,53.07377,53.07377,81,0,22.761,53.07377,52.72532,0,0,0,27.98331,0,0,27.92623,26.52992,317.0331,33.42839,54.51323,0,54.51323,170.9526,40.70291,0.1132616,58.38115,22.38665,81,61.4117
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,41.18287,44.85771,32.6098,51.58398,51.58398,0,-1,0,51.58398,79.83655,0,7.105427E-15,0,41.18287,54.29892,51.58398,0,0,262.5199,82.4903,0,13.11605,-13.11605,157.127,37.41113,0.1132616,56.74237,32.94629,0,123.6732
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,54.64124,51.25702,34.31849,16.96974,16.96974,0,0,0,16.96974,321.9922,0,0,0,54.64124,17.86288,16.96974,0,0,277.0933,69.37424,36.77835,0,36.77835,192.0181,45.71849,0.1132056,18.66671,43.71299,0,124.0155
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,66.16388,57.32432,35.96517,1.706983,1.706983,0,0,0,1.706983,3876.072,0,0,0,66.16388,1.796824,1.706983,0,0,240.315,102.4748,64.36706,0,64.36706,253.082,60.2575,0.1131077,1.877681,52.9311,0,168.6386
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.87896,46.13315,37.47405,22.91203,22.91203,0,0,0,22.91203,126.0428,0,0,0,28.87896,24.11793,22.91203,0,0,175.9479,160.4051,4.761032,0,4.761032,257.5987,61.3329,0.1131005,25.20323,23.10317,0,189.2841
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,39.62123,51.25107,38.96915,8.102249,8.102249,0,0,0,8.102249,489.0152,0,0,0,39.62123,8.528684,8.102249,0,0,171.1869,164.69,31.09255,0,31.09255,287.0957,68.35598,0.1130533,8.912474,31.69699,0,204.3113
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,36.01792,50.86358,39.72704,15.29578,15.29578,0,-1,0,15.29578,235.4762,0,0,0,36.01792,16.10082,15.29578,0,0,140.0943,192.6733,19.9171,0,19.9171,305.9907,72.85478,0.113023,16.82536,28.81434,0,228.6913
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,29.65617,49.05761,39.99575,7.008368,7.008368,0,-1,0,7.008368,423.1537,0,0,0,29.65617,7.377229,7.008368,0,0,120.1772,210.5987,22.27894,0,22.27894,327.1264,77.88708,0.1129893,7.709205,23.72494,0,240.2549
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.04876,47.2674,40.30579,11.78452,11.78452,0,-1,0,11.78452,195.585,0,0,0,23.04876,12.40476,11.78452,0,0,97.89829,230.6498,10.644,0,10.644,337.2242,80.29131,0.1129731,12.96298,18.43901,0,253.6985
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.68143,47.29326,39.83728,61.16116,61.16116,0,-1,0,61.16116,40.35475,0,0,0,24.68143,64.38017,61.16116,0,0,87.2543,240.2294,0,39.69873,-39.69873,295.378,70.32796,0.1129731,67.27728,19.74514,0,264.9108
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.173231,39.43333,38.52131,21.88577,21.88577,0,-1,0,21.88577,14.49906,0,0,0,3.173231,23.03766,21.88577,0,0,131.364,200.5306,0,19.86443,-19.86443,274.4391,65.34251,0.1129731,24.07435,2.538585,0,203.7039
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,37.32248,37.32248,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,153.4356,180.6662,0,49.66275,-49.66275,222.0899,52.87845,0.1129731,51.89757,0,0,180.6662
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,36.22009,36.22009,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,208.6164,131.0034,0,18.18641,-18.18641,202.9198,48.31414,0.1129731,19.0048,0,0,131.0034
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.11082,35.11082,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,228.8235,112.817,0,19.65145,-19.65145,182.2053,43.38213,0.1129731,20.53577,0,0,112.817
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.08423,34.08423,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,250.6585,93.16559,0,30.63864,-30.63864,149.9094,35.69263,0.1129731,32.01738,0,0,93.16559
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,33.42969,33.42969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.7014,62.52695,0,0,0,149.9094,35.69263,0.1129731,0,0,0,62.52695
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,32.94051,32.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.7014,62.52695,0,0,0,149.9094,35.69263,0.1129731,0,0,0,62.52695
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.7014,62.52695,0,0,0,149.9094,35.69263,0.1129731,0,0,0,62.52695
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.03105,32.03105,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,284.7014,62.52695,0,14.68649,-14.68649,134.4284,32.00671,0.1129731,15.34738,0,0,62.52695
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,31.67966,31.67966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.0197,47.84046,0,0,0,134.4284,32.00671,0.1129731,0,0,0,47.84046
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,31.33517,31.33517,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,301.0197,47.84046,0,29.58579,-29.58579,103.2423,24.58145,0.1129731,30.91715,0,0,47.84046
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.02513,31.02513,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,333.8929,18.25467,0,8.523949,-8.523949,94.25725,22.44216,0.1129731,8.907526,0,0,18.25467
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6205172,31.03609,30.86666,0,0,0,0,0,0,0,0,0,0,0.6205172,0,0,0,0,343.3639,9.730723,0.6205172,0,0.6205172,94.84592,22.58232,0.1129722,0,0.4964137,0,10.35124
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.603762,31.09111,30.65307,55.32245,55.32245,44.02415,0,13.40611,55.32245,2.898935,0,0,0,1.603762,11.89295,11.2983,0,0,342.7434,10.28919,0,10.28919,-10.28919,84.00017,20,0.1129722,60.8547,1.28301,81,11.89295
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.081355,32.4175,31.29383,53.75341,53.75341,81,0,22.761,53.75341,7.592736,0,0,0,4.081355,0,0,27.24658,25.88425,354.1758,0,29.96561,0,29.96561,112.428,26.76853,0.1130441,59.12876,3.265084,81,4.081355
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.786211,34.28296,32.67181,32.27292,31.1175,0,-1,0,31.1175,18.59472,0,1.155423,8.780235,5.786211,32.75526,31.1175,0,0,324.2102,26.96905,0,26.96905,-26.96905,84.00017,20,0.1130441,35.50021,4.628968,0,32.75526
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.73923,37.71176,34.37361,0,0,0,0,0,0,0,0,0,0,11.73923,0,0,0,0,354.1758,0,11.73923,0,11.73923,95.13699,22.65162,0.1130263,0,9.391388,0,11.73923
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.37065,41.08522,36.04096,14.11194,14.11194,81,0,22.761,14.11194,123.0918,0,0,0,17.37065,0,0,66.88806,63.54366,342.4366,10.56531,80.91431,0,80.91431,171.899,40.92826,0.1131326,15.52313,13.89652,81,27.93596
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.78062,42.47236,37.55673,5.665596,5.665596,77.98138,0,21.99729,5.665596,296.1846,0,0,0,16.78062,0,0,72.31579,68.7,261.5223,83.38818,85.48062,0,85.48062,252.9931,60.23632,0.1132203,6.232155,13.4245,81,100.1688
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.575804,41.26808,39.06561,54.16865,54.16865,81,0,22.761,54.16865,13.98559,0,0,0,7.575804,0,0,26.83135,25.48978,176.0417,160.3207,33.06559,0,33.06559,284.3618,67.70506,0.1132981,59.58552,6.060643,81,167.8965
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.082131,40.98752,39.80283,18.87213,18.87213,0,-1,0,18.87213,21.63047,0,3.552714E-15,0,4.082131,19.8654,18.87213,0,0,142.9761,190.0798,0,15.78327,-15.78327,267.7248,63.74387,0.1132981,20.75935,3.265705,0,194.1619
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.62431,43.80087,40.07154,31.79605,31.79605,0,-1,0,31.79605,39.70403,0,7.105427E-15,0,12.62431,33.46952,31.79605,0,0,160.513,174.2965,0,20.84521,-20.84521,245.752,58.51227,0.1132981,34.97565,10.09945,0,186.9208
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.906447,42.99929,40.38158,16.62429,16.62429,0,-1,0,16.62429,53.5749,0,0,0,8.906447,17.49925,16.62429,0,0,183.6744,153.4513,0,8.592806,-8.592806,236.6944,56.3557,0.1132981,18.28672,7.125158,0,162.3577
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.02381,40.79646,39.91996,59.60735,59.60735,0,-1,0,59.60735,5.072881,0,7.105427E-15,0,3.02381,62.74458,59.60735,0,0,193.2219,144.8585,0,59.72077,-59.72077,173.7432,41.36734,0.1132981,65.56809,2.419048,0,147.8823
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.902382,39.41741,38.58332,12.48082,12.48082,0,-1,0,12.48082,23.25475,0,3.552714E-15,0,2.902382,13.1377,12.48082,0,0,259.5784,85.13771,0,10.23532,-10.23532,162.9542,38.79855,0.1132981,13.7289,2.321906,0,88.04009
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,37.35693,37.35693,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,270.9509,74.90239,0,43.30882,-43.30882,117.3027,27.92916,0.1132981,45.25772,0,0,74.90239
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,36.25454,36.25454,37.05716,30.01389,0,-1,0,30.01389,0,0,7.043265,10.74898,0,31.59357,30.01389,0,0,319.0718,31.59357,0,31.59357,-31.59357,84.00017,20,0.1132981,40.76287,0,0,31.59357
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.13149,35.13149,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132981,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132981,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,33.46414,33.46414,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132981,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,32.98185,32.98185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132981,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,32.43755,32.43755,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132981,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.05172,32.05172,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132981,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,31.70033,31.70033,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132981,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,31.36962,31.36962,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132981,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.04579,31.04579,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1133965,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4577996,31.03299,30.908,21.85292,21.85292,81,0,22.761,21.85292,2.094913,0,0,0,0.4577996,0,0,59.14708,56.18973,285.4758,61.83,56.64753,0,56.64753,202.9153,48.31306,0.1135344,24.03821,0.3662397,81,62.2878
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.376444,31.32373,30.67374,4.966959,4.966959,77.28275,0,21.82054,4.966959,47.84504,0,0,0,2.376444,0,0,72.31579,68.7,228.8283,112.8128,71.07645,0,71.07645,270.3443,64.36756,0.1136406,5.463655,1.901155,81,115.1892
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.164726,33.2976,31.3145,42.46593,42.46593,81,0,22.761,42.46593,16.8717,0,0,0,7.164726,0,0,38.53407,36.60736,157.7518,176.7816,43.77209,0,43.77209,311.8701,74.25465,0.1137441,46.71252,5.731781,81,183.9463
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.48,36.22268,32.70626,39.83709,39.83709,0,-1,0,39.83709,31.32758,0,0,0,12.48,41.93378,39.83709,0,0,113.9797,216.1765,0,29.45378,-29.45378,280.8232,66.86252,0.1137441,43.8208,9.983999,0,228.6564
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.446459,35.42263,34.45628,6.540156,6.540156,0,0,0,6.540156,52.6969,0,0,0,3.446459,6.884375,6.540156,0,0,146.7062,186.7227,0,3.437916,-3.437916,277.1992,65.99969,0.1137441,7.194172,2.757167,0,190.1691
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.642767,38.05098,36.15808,6.658529,6.658529,0,0,0,6.658529,99.76328,0,0,0,6.642767,7.008978,6.658529,0,0,150.5261,183.2848,0,0.3662107,-0.3662107,276.8132,65.90778,0.1137441,7.324382,5.314214,0,189.9275
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.80107,43.22127,37.68764,29.48099,29.48099,0,0,0,29.48099,63.77353,0,0,0,18.80107,31.03262,29.48099,0,0,150.933,182.9185,0,12.23155,-12.23155,263.92,62.83798,0.1137441,32.42908,15.04085,0,201.7196
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.46273,45.63913,39.22408,22.03387,22.03387,0,0,0,22.03387,97.40791,0,0,0,21.46273,23.19354,22.03387,0,0,164.5236,170.687,0,1.730815,-1.730815,262.0956,62.40359,0.1137441,24.23725,17.17018,0,192.1497
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.97127,46.87508,39.95441,52.79164,52.79164,0,-1,0,52.79164,43.51309,0,7.105427E-15,0,22.97127,55.57014,52.79164,0,0,166.4467,168.9562,0,32.59887,-32.59887,227.7334,54.22213,0.1137441,58.0708,18.37702,0,191.9274
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.49645,46.38565,40.23,31.36533,31.36533,0,-1,0,31.36533,65.34749,0,3.552714E-15,0,20.49645,33.01614,31.36533,0,0,202.6677,136.3573,0,12.51968,-12.51968,214.5365,51.08001,0.1137441,34.50186,16.39716,0,156.8538
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.534859,43.04934,40.54005,32.11413,32.11413,0,-1,0,32.11413,26.57664,0,7.105427E-15,0,8.534859,33.80435,32.11413,0,0,216.5784,123.8376,0,25.26949,-25.26949,187.9001,44.73803,0.1137441,35.32555,6.827887,0,132.3725
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.10671,43.30787,40.03709,30.57646,30.57646,0,-1,0,30.57646,36.32438,0,0,0,11.10671,32.18575,30.57646,0,0,244.6557,98.56813,0,21.07904,-21.07904,165.6808,39.44774,0.1137441,33.63411,8.885367,0,109.6748
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.466047,39.40911,38.70045,7.014646,7.014646,0,-1,0,7.014646,35.15569,0,8.881784E-16,0,2.466047,7.383838,7.014646,0,0,268.0768,77.48909,0,4.91779,-4.91779,160.497,38.2135,0.1137441,7.71611,1.972838,0,79.95514
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,37.4396,37.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.541,72.5713,0,0,0,160.497,38.2135,0.1137441,0,0,0,72.5713
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,36.33033,36.33033,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,273.541,72.5713,0,54.70564,-54.70564,102.8322,24.48382,0.1137441,57.16739,0,0,72.5713
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,35.18661,35.18661,31.66957,16.97239,0,-1,0,16.97239,0,0,14.69719,17.86415,0,17.86567,16.97239,0,0,334.3251,17.86567,0,17.86567,-17.86567,84.00017,20,0.1137441,34.83653,0,0,17.86567
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.16002,34.16002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137441,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,33.50548,33.50548,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137441,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.02319,33.02319,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137441,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,32.45822,32.45822,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137441,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.08617,32.08617,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137441,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,31.74167,31.74167,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137441,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,31.39029,31.39029,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137441,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.08024,31.08024,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1138818,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.266578,31.2957,30.94934,0,0,72.31579,0,20.56389,0,0,0,0,0,1.266578,0,0,72.31579,68.7,297.4561,51.04773,69.96658,0,69.96658,204.1853,48.61546,0.1139705,0,1.013262,81,52.31431
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.53601,35.94981,30.73575,12.06404,12.06404,81,0,22.761,12.06404,153.6467,0,0,0,18.53601,0,0,68.93596,65.48916,227.4895,114.0177,84.02517,0,84.02517,283.8986,67.59477,0.1140702,13.27045,14.82881,81,132.5537
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,42.71947,44.00578,31.36962,45.4414,45.4414,81,0,22.761,45.4414,94.01003,0,0,0,42.71947,0,0,35.5586,33.78067,143.4644,189.6403,76.50014,0,76.50014,356.473,84.87435,0.1141811,49.98554,34.17558,81,232.3598
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,54.60867,49.52646,32.78893,12.20033,12.20033,0,-1,0,12.20033,447.5999,0,0,0,54.60867,12.84245,12.20033,0,0,66.96422,258.4904,41.76621,0,41.76621,396.0959,94.30836,0.1141178,13.42036,43.68693,0,313.0991
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,55.81681,51.93297,34.55274,3.977963,3.977963,0,0,0,3.977963,1403.151,26.43147,0,0,55.81681,4.18733,3.977963,0,0,25.19801,296.08,25.19801,0,25.19801,420.0009,100,0.1140796,4.37576,44.65345,0,351.8968
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,55.58464,53.79871,36.27521,31.05677,31.05677,0,0,0,31.05677,178.9775,22.8933,0,0,55.58464,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1140796,34.16245,44.46771,0,374.3429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,55.11472,55.38638,37.82544,0,0,0,0,0,0,0,55.11472,0,0,55.11472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140796,0,44.09177,0,373.873
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,38.89201,51.40219,39.33432,0,0,0,0,0,0,0,38.89201,0,0,38.89201,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140796,0,31.11361,0,357.6502
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,36.24686,51.3566,40.11288,11.28574,11.28574,0,-1,0,11.28574,321.1741,24.36714,0,0,36.24686,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1140796,12.41431,28.99749,0,355.0051
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,39.92254,52.8918,40.38158,40.85175,40.85175,0,-1,0,40.85175,97.7254,0,0,0,39.92254,43.00184,40.85175,0,0,0,318.7582,0,3.079305,-3.079305,416.755,99.22717,0.1140796,44.93692,31.93803,0,358.6808
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,27.34213,49.04576,40.69163,35.00389,35.00389,0,-1,0,35.00389,78.11168,0,0,0,27.34213,36.84621,35.00389,0,0,3.42145,315.6789,0,9.504077,-9.504077,406.7368,96.8419,0.1140796,38.50429,21.8737,0,343.0211
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.762726,43.01703,40.14733,25.81852,25.81852,0,-1,0,25.81852,37.81289,0,0,0,9.762726,27.17739,25.81852,0,0,13.98153,306.1748,0,17.41466,-17.41466,388.3801,92.47128,0.1140796,28.40037,7.810181,0,315.9376
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.975074,39.34358,38.77624,0,0,0,-1,0,0,0,0,0,0,1.975074,0,0,0,0,33.33116,288.7602,1.975074,0,1.975074,390.2538,92.9174,0.1140766,0,1.580059,0,290.7353
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,37.51539,37.51539,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,31.35608,290.5378,0,29.48227,-29.48227,359.1768,85.51812,0.1140766,30.80897,0,0,290.5378
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,36.37167,36.37167,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,64.11416,261.0555,0,72.31579,-72.31579,282.9493,67.36874,0.1140766,89.51944,0,0,261.0555
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,35.22795,35.22795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.465,188.7397,0,0,0,282.9493,67.36874,0.1140766,0,0,0,188.7397
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,34.20136,34.20136,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,144.465,188.7397,0,1.956166,-1.956166,280.8873,66.87779,0.1140766,2.044194,0,0,188.7397
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,33.53993,33.53993,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,146.6385,186.7835,0,3.623459,-3.623459,277.0678,65.9684,0.1140766,3.786515,0,0,186.7835
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.05764,33.05764,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,150.6646,183.1601,0,42.23001,-42.23001,232.5535,55.36977,0.1140766,44.13036,0,0,183.1601
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,32.49956,32.49956,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,197.5869,140.9301,0,12.4134,-12.4134,219.4686,52.25433,0.1140766,12.97201,0,0,140.9301
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.12751,32.12751,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,211.3795,128.5166,0,25.63992,-25.63992,192.4418,45.81937,0.1140766,26.79372,0,0,128.5166
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,31.79679,31.79679,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,239.8683,102.8767,0,9.730108,-9.730108,182.1853,43.37737,0.1140766,10.16796,0,0,102.8767
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,31.4523,31.4523,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,250.6796,93.14662,0,28.39904,-28.39904,152.2501,36.24995,0.1140766,29.677,0,0,93.14662
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.12158,31.12158,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,282.234,64.74758,0,31.24171,-31.24171,119.3185,28.4091,0.1140766,32.64758,0,0,64.74758
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.00903,31.25966,30.98379,26.73818,26.73818,0,0,0,26.73818,3.773744,0,0,0,1.00903,28.14545,26.73818,0,0,316.9471,33.50587,0,27.13642,-27.13642,90.71416,21.59857,0.1140766,29.412,0.8072243,0,34.5149
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.79632,34.59845,30.74953,0,0,0,0,0,0,0,0,0,0,13.79632,0,0,0,0,347.0986,6.369452,13.79632,0,13.79632,103.8025,24.71483,0.1140558,0,11.03705,0,20.16577
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,39.11774,42.90099,31.41096,33.68288,33.68288,81,0,22.761,33.68288,116.1353,0,0,0,39.11774,0,0,47.31712,44.95126,333.3023,18.78613,84.06899,0,84.06899,183.5573,43.70404,0.114155,37.05117,31.29419,81,57.90387
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.9791,42.52891,32.86472,31.34713,31.34713,0,-1,0,31.34713,105.2061,0,0,0,32.9791,32.99697,31.34713,0,0,249.2333,94.44823,0,0.01787198,-0.01787198,183.5385,43.69956,0.114155,34.48184,26.38328,0,127.4273
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,51.15113,50.41875,34.6492,82.57185,82.57185,20.25,0,7.39125,82.57185,61.94742,0,0,0,51.15113,65.60194,62.32185,0,0,249.2532,94.43036,0,14.45082,-14.45082,168.306,40.07278,0.114155,90.82903,40.9209,81,145.5815
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,74.61975,61.09029,36.37167,0,0,72.31579,0,20.56389,0,0,0,0,0,74.61975,0,0,72.31579,68.7,265.3096,79.97955,143.3197,0,143.3197,304.2711,72.44534,0.1141322,0,59.6958,81,154.5993
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,83.08653,66.48755,37.90123,25.07064,25.07064,62.02884,0,17.9613,25.07064,331.4097,0,0,0,83.08653,0,0,36.95819,35.11028,121.9899,208.9673,118.1968,0,118.1968,416.4024,99.14323,0.1141091,27.57771,66.46923,81,292.0539
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,66.98444,61.71666,39.43078,0,0,0,0,0,0,0,63.19136,0,0,66.98444,0,0,0,0,3.793078,315.3445,3.793078,0,3.793078,420.0009,100,0.1141034,0,53.58755,0,382.3289
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,67.11543,62.6662,40.18866,40.28464,40.28464,0,-1,0,40.28464,166.603,24.71054,0,0,67.11543,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1141034,44.31311,53.69234,0,385.8737
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,52.92032,57.5697,40.45737,11.41676,11.41676,0,-1,0,11.41676,463.5319,40.90268,0,0,52.92032,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1141034,12.55844,42.33626,0,371.6786
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,33.63185,51.19582,40.7743,43.34573,43.34573,0,-1,0,43.34573,77.58978,0,7.105427E-15,0,33.63185,45.62708,43.34573,0,0,0,318.7582,0,11.99523,-11.99523,407.3568,96.98951,0.1141034,47.6803,26.90548,0,352.3901
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.54612,43.3714,40.26445,41.29757,41.29757,0,-1,0,41.29757,25.5369,0,7.105427E-15,0,10.54612,43.47112,41.29757,0,0,13.32803,306.763,0,32.925,-32.925,372.6508,88.7262,0.1141034,45.42732,8.436896,0,317.3091
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.531741,39.29188,38.85203,35.07912,35.07912,0,-1,0,35.07912,4.366533,0,7.105427E-15,0,1.531741,36.92539,35.07912,0,0,49.91137,273.838,0,35.39365,-35.39365,335.3426,79.84331,0.1141034,38.58703,1.225393,0,275.3698
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,37.57051,37.57051,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,89.23765,238.4444,0,6.674186,-6.674186,328.3074,78.16827,0.1141034,6.974524,0,0,238.4444
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,36.41301,36.41301,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,96.6534,231.7702,0,13.22621,-13.22621,314.3657,74.84883,0.1141034,13.82139,0,0,231.7702
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,35.26929,35.26929,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,111.3492,218.5439,0,19.6178,-19.6178,293.6867,69.92528,0.1141034,20.5006,0,0,218.5439
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,34.22203,34.22203,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,133.1467,198.9261,0,30.99544,-30.99544,261.0147,62.14623,0.1141034,32.39023,0,0,198.9261
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,33.5606,33.5606,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,167.5861,167.9307,0,18.86237,-18.86237,241.132,57.41227,0.1141034,19.71117,0,0,167.9307
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,33.07831,33.07831,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,188.5443,149.0684,0,40.82224,-40.82224,198.1016,47.16695,0.1141034,42.65924,0,0,149.0684
