Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,32.51334,32.51334,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,233.9023,108.2461,0,5.066536,-5.066536,192.761,45.89538,0.1141034,5.29453,0,0,108.2461
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,32.14817,32.14817,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,239.5318,103.1796,0,27.15738,-27.15738,164.1346,39.07959,0.1141034,28.37947,0,0,103.1796
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,31.79679,31.79679,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,269.7067,76.02219,0,10.83965,-10.83965,152.7086,36.35912,0.1141034,11.32743,0,0,76.02219
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,31.47297,31.47297,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,281.7508,65.18255,0,9.492642,-9.492642,142.7025,33.97672,0.1141034,9.919811,0,0,65.18255
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,31.15603,31.15603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.2981,55.6899,0,0,0,142.7025,33.97672,0.1141034,0,0,0,55.6899
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.36756,31.37862,31.00446,10.03142,10.03142,0,0,0,10.03142,13.63277,0,1.776357E-15,0,1.36756,10.55939,10.03142,0,0,292.2981,55.6899,0,9.191827,-9.191827,133.0134,31.6698,0.1141034,11.03456,1.094048,0,57.05746
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.53147,34.56514,30.79087,8.043242,8.043242,0,0,0,8.043242,168.2341,0,0,0,13.53147,8.46657,8.043242,0,0,302.5113,46.49808,5.064901,0,5.064901,137.8184,32.81385,0.1140958,8.847566,10.82518,0,60.02955
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.38921,36.64725,31.4523,40.37662,40.37662,0,0,0,40.37662,45.54421,0,0,0,18.38921,42.5017,40.37662,0,0,297.4464,51.05649,0,24.11249,-24.11249,112.4016,26.76224,0.1140958,44.41428,14.71137,0,69.4457
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,38.43282,44.31006,32.91984,53.62101,53.62101,0,-1,0,53.62101,71.67493,0,0,26.08408,38.43282,56.44317,53.62101,0,0,324.238,26.944,0,18.01035,-18.01035,93.41706,22.24211,0.1140958,58.98312,30.74626,0,65.37682
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,27.18486,42.69984,34.72499,40.37295,40.37295,81,0,22.761,40.37295,67.33434,0,0,0,27.18486,0,0,40.62705,38.5957,344.2495,8.933646,65.78056,0,65.78056,155.822,37.1004,0.114222,44.41024,21.74788,81,36.1185
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.79647,41.93499,36.44746,45.39214,45.39214,81,0,22.761,45.39214,41.40908,0,0,0,18.79647,0,0,35.60786,33.82747,278.469,68.13615,52.62394,0,52.62394,205.7454,48.98691,0.1143409,49.93135,15.03718,81,86.93262
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,20.29827,44.00163,37.99768,0,0,72.31579,0,20.56389,0,0,0,0,0,20.29827,0,0,72.31579,68.7,225.845,115.4977,88.99828,0,88.99828,290.1766,69.08953,0.1143996,0,16.23862,81,135.796
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,41.32214,52.44461,39.53413,0,0,72.31579,0,20.56389,0,0,0,0,0,41.32214,0,0,72.31579,68.7,136.8468,195.5961,110.0221,0,110.0221,394.5528,93.94095,0.1144266,0,33.05771,81,236.9183
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,37.74305,52.06876,40.30579,11.85505,11.85505,0,-1,0,11.85505,318.3711,0,0,0,37.74305,12.479,11.85505,0,0,26.82463,294.6161,25.26405,0,25.26405,418.5204,99.6475,0.1143886,13.04056,30.19444,0,332.3591
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,26.92725,48.78808,40.5745,8.906934,8.906934,0,-1,0,8.906934,302.3178,15.99095,0,0,26.92725,9.37572,8.906934,0,0,1.560575,317.3537,1.560575,0,1.560575,420.0009,100,0.1143862,9.797627,21.5418,0,344.2809
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,20.27955,46.99915,40.88454,3.48556,3.48556,0,-1,0,3.48556,581.8162,16.61054,0,0,20.27955,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1143862,3.834116,16.22364,0,339.0378
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.546081,43.15562,40.34713,53.97056,53.97056,0,-1,0,53.97056,17.68757,0,7.105427E-15,0,9.546081,56.81111,53.97056,0,0,0,318.7582,0,47.26503,-47.26503,370.1791,88.13771,0.1143862,59.36761,7.636865,0,328.3043
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.546822,39.6816,38.94849,13.97037,13.97037,0,-1,0,13.97037,18.23017,0,0,0,2.546822,14.70565,13.97037,0,0,52.5167,271.4932,0,12.15883,-12.15883,357.3626,85.08616,0.1143862,15.36741,2.037458,0,274.04
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,37.65319,37.65319,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.02651,259.3344,0,37.7412,-37.7412,317.5799,75.61411,0.1143862,39.43956,0,0,259.3344
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,36.44746,36.44746,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,107.9612,221.5932,0,30.1337,-30.1337,285.8162,68.05133,0.1143862,31.48972,0,0,221.5932
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,35.30374,35.30374,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.4431,191.4595,0,19.92356,-19.92356,264.8149,63.05104,0.1143862,20.82012,0,0,191.4595
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,34.2427,34.2427,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.5804,171.5359,0,4.30249,-4.30249,260.2797,61.97122,0.1143862,4.496102,0,0,171.5359
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,33.60194,33.60194,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.3609,167.2334,0,27.50899,-27.50899,231.2826,55.06718,0.1143862,28.74689,0,0,167.2334
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,33.09898,33.09898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9265,139.7244,0,0,0,231.2826,55.06718,0.1143862,0,0,0,139.7244
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,32.53401,32.53401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9265,139.7244,0,0,0,231.2826,55.06718,0.1143862,0,0,0,139.7244
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.18951,32.18951,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,198.9265,139.7244,0,25.61674,-25.61674,204.2802,48.63805,0.1143862,26.76949,0,0,139.7244
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,31.83813,31.83813,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.3895,114.1077,0,6.524429,-6.524429,197.4029,47.00059,0.1143862,6.818029,0,0,114.1077
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.6389,107.5833,0,0,0,197.4029,47.00059,0.1143862,0,0,0,107.5833
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,31.15603,31.15603,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.6389,107.5833,0,12.16472,-12.16472,184.5801,43.94756,0.1143862,12.71213,0,0,107.5833
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.511715,31.43888,31.02513,10.14615,10.14615,0,0,0,10.14615,14.8994,0,0,0,1.511715,10.68016,10.14615,0,0,248.1552,95.41853,0,9.168445,-9.168445,174.9157,41.64652,0.1143862,11.16077,1.209372,0,96.93025
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.082693,33.04531,30.81154,15.78636,15.78636,0,0,0,15.78636,51.20049,0,1.776357E-15,0,8.082693,16.61722,15.78636,0,0,258.3424,86.25009,0,8.534526,-8.534526,165.9196,39.50458,0.1143862,17.36499,6.466154,0,94.33279
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.11133,37.4671,31.47297,8.389714,8.389714,0,0,0,8.389714,251.6335,0,0,0,21.11133,8.831278,8.389714,0,0,267.8252,77.71557,12.28005,0,12.28005,177.5694,42.27835,0.1143678,9.228685,16.88906,0,98.8269
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,32.49953,42.50401,32.98185,36.05165,36.05165,0,-1,0,36.05165,90.14713,0,0,0,32.49953,37.94911,36.05165,0,0,255.5451,88.76761,0,5.449577,-5.449577,171.8251,40.91065,0.1143678,39.65682,25.99963,0,121.2671
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,42.63005,47.71389,34.80078,20.51887,20.51887,0,0,0,20.51887,207.7602,0,0,0,42.63005,21.59881,20.51887,0,0,261.6002,83.31803,21.03124,0,21.03124,191.7771,45.66112,0.1143362,22.57076,34.10404,0,125.9481
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,21.02545,42.71235,36.54392,6.555542,6.555542,0,0,0,6.555542,320.7278,0,0,0,21.02545,6.900571,6.555542,0,0,240.569,102.2461,14.12488,0,14.12488,205.1771,48.85159,0.114315,7.211097,16.82036,0,123.2716
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.18101,41.92833,38.08036,0,0,0,0,0,0,0,0,0,0,13.18101,0,0,0,0,226.4441,114.9585,13.18101,0,13.18101,217.6817,51.82888,0.1142952,0,10.54481,0,128.1396
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,27.59513,48.00523,39.63058,34.10494,34.10494,0,0,0,34.10494,80.91241,0,0,0,27.59513,35.89994,34.10494,0,0,213.2631,126.8214,0,8.304808,-8.304808,208.9277,49.74459,0.1142952,37.51543,22.0761,0,154.4166
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.61658,44.46234,40.42292,3.539213,3.539213,0,-1,0,3.539213,384.7348,0,0,0,13.61658,3.725487,3.539213,0,0,222.4906,118.5166,9.891096,0,9.891096,218.3112,51.97875,0.1142804,3.893134,10.89327,0,132.1332
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.7372,45.96995,40.65718,0,0,0,-1,0,0,0,0,0,0,17.7372,0,0,0,0,212.5995,127.4186,17.7372,0,17.7372,235.1382,55.98517,0.1142538,0,14.18976,0,145.1558
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.21531,46.16457,41.00167,0.1247033,0.1247033,0,-1,0,0.1247033,13805.02,0,0,0,17.21531,0.1312666,0.1247033,0,0,194.8624,143.3821,17.08404,0,17.08404,251.3455,59.84406,0.1142281,0.1371736,13.77225,0,160.5974
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.760841,41.8465,40.45737,39.04628,39.04628,0,-1,0,39.04628,12.19281,0,7.105427E-15,0,4.760841,41.10135,39.04628,0,0,177.7783,158.7578,0,36.34051,-36.34051,213.0393,50.72353,0.1142281,42.95091,3.808673,0,163.5186
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.435067,39.72541,39.02428,65.01453,65.01453,0,-1,0,65.01453,3.74542,0,1.421085E-14,2.815983,2.435067,68.43635,65.01453,0,0,218.1566,122.4172,0,66.00128,-66.00128,143.4678,34.15894,0.1142281,71.51598,1.948054,0,124.8523
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,37.70831,37.70831,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,291.4914,56.41596,0,24.06121,-24.06121,118.1051,28.1202,0.1142281,25.14396,0,0,56.41596
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,36.50947,36.50947,46.40465,30.73701,0,-1,0,30.73701,0,0,15.66763,20.3081,0,32.35475,30.73701,0,0,318.2261,32.35475,0,32.35475,-32.35475,84.00017,20,0.1142281,51.04511,0,0,32.35475
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,35.34508,35.34508,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142281,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,34.27715,34.27715,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142281,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,33.62261,33.62261,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142281,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,33.13343,33.13343,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142281,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,32.57535,32.57535,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142281,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,32.22396,32.22396,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142281,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,31.87947,31.87947,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142281,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,31.50742,31.50742,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142281,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,31.19737,31.19737,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1143272,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.523659,31.4767,31.05958,14.21667,14.21667,81,0,22.761,14.21667,10.71741,0,0,0,1.523659,0,0,66.78333,63.44417,312.5974,37.42052,64.96783,0,64.96783,185.0788,44.06628,0.1144537,15.63833,1.218927,81,38.94418
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.35523,35.99691,30.83221,48.44209,48.44209,81,0,22.761,48.44209,37.89108,0,0,0,18.35523,0,0,32.55791,30.93002,247.6296,95.89156,49.28524,0,49.28524,231.8348,55.19866,0.1145639,53.2863,14.68418,81,114.2468
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,39.86966,43.24374,31.50742,34.5968,34.5968,81,0,22.761,34.5968,115.2409,0,0,0,39.86966,0,0,46.4032,44.08304,198.3444,140.2483,83.9527,0,83.9527,311.4794,74.16161,0.1146614,38.05648,31.89573,81,180.1179
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,59.02968,51.3702,33.05764,0,0,0,-1,0,0,0,0,0,0,59.02968,0,0,0,0,114.3917,215.8057,59.02968,0,59.02968,367.4798,87.49503,0.114573,0,47.22374,0,274.8354
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,68.27853,56.8715,34.89724,57.8968,57.8968,0,0,0,57.8968,117.9314,0,0,0,68.27853,60.944,57.8968,0,0,55.362,268.9324,7.334535,0,7.334535,374.438,89.15173,0.114562,63.68648,54.62283,0,337.211
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,74.41805,61.35872,36.66105,20.64212,20.64212,0,0,0,20.64212,360.5156,4.662042,0,0,74.41805,21.72855,20.64212,0,0,48.02747,275.5335,48.02747,0,48.02747,420.0009,100,0.1144901,22.70633,59.53444,0,349.9516
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,91.68904,70.76628,38.23194,66.64052,66.64052,20.25,0,7.39125,66.64052,137.5875,42.85691,0,0,91.68904,48.83213,46.39052,0,0,0,318.7582,0,0,0,420.0009,100,0.1144901,73.30457,73.35123,81,410.4473
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,93.23923,73.52363,39.76149,15.77034,15.77034,0,0,0,15.77034,591.2318,76.63889,0,0,93.23923,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1144901,17.34737,74.59139,0,411.9975
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,85.57566,70.98903,40.5745,15.05117,15.05117,0,-1,0,15.05117,568.5648,69.73232,0,0,85.57566,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1144901,16.55629,68.46053,0,404.3339
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,69.61047,64.40842,40.80875,9.853387,9.853387,0,-1,0,9.853387,706.4625,59.23849,0,0,69.61047,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1144901,10.83873,55.68838,0,388.3687
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,40.2331,53.84812,41.16014,6.186581,6.186581,0,-1,0,6.186581,650.3284,33.72091,0,0,40.2331,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1144901,6.805239,32.18648,0,358.9913
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,21.60323,47.09212,40.5745,0,0,0,-1,0,0,0,21.60323,0,0,21.60323,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144901,0,17.28258,0,340.3615
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.222297,39.7815,39.1414,27.83154,27.83154,0,-1,0,27.83154,7.984815,0,0,0,2.222297,29.29636,27.83154,0,0,0,318.7582,0,27.07406,-27.07406,391.4623,93.20512,0.1144901,30.6147,1.777838,0,320.9805
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,37.80477,37.80477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08229,291.6842,0,0,0,391.4623,93.20512,0.1144901,0,0,0,291.6842
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08229,291.6842,0,0,0,391.4623,93.20512,0.1144901,0,0,0,291.6842
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,35.4002,35.4002,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.08229,291.6842,0,54.80993,-54.80993,333.6875,79.44926,0.1144901,57.27637,0,0,291.6842
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,34.33916,34.33916,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.98221,236.8742,0,32.08632,-32.08632,299.8656,71.39642,0.1144901,33.5302,0,0,236.8742
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,33.67773,33.67773,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.6337,204.7879,0,6.961823,-6.961823,292.5272,69.64919,0.1144901,7.275106,0,0,204.7879
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,33.17477,33.17477,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.369,197.8261,0,11.0127,-11.0127,280.9188,66.88529,0.1144901,11.50827,0,0,197.8261
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,32.6098,32.6098,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.6054,186.8134,0,24.25588,-24.25588,255.3508,60.7977,0.1144901,25.34739,0,0,186.8134
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,32.2653,32.2653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5564,162.5575,0,0,0,255.3508,60.7977,0.1144901,0,0,0,162.5575
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5564,162.5575,0,0,0,255.3508,60.7977,0.1144901,0,0,0,162.5575
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,31.54876,31.54876,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.5564,162.5575,0,47.07342,-47.07342,205.7311,48.9835,0.1144901,49.19172,0,0,162.5575
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,31.23871,31.23871,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.8601,115.4841,0,22.79833,-22.79833,181.6995,43.26171,0.1144901,23.82426,0,0,115.4841
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.112853,31.38474,31.08024,12.1539,12.1539,0,0,0,12.1539,9.156344,0,1.776357E-15,0,1.112853,12.79358,12.1539,0,0,251.1916,92.68577,0,11.68073,-11.68073,169.387,40.33015,0.1144901,13.36929,0.8902825,0,93.79861
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.39702,35.75448,30.86666,0,0,0,0,0,0,0,0,0,0,17.39702,0,0,0,0,264.1702,81.00504,17.39702,0,17.39702,185.8912,44.25973,0.1144641,0,13.91762,0,98.40206
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,39.52246,43.17804,31.54876,37.80839,37.80839,0,0,0,37.80839,104.5336,7.105427E-15,0,0,39.52246,39.79831,37.80839,0,0,246.7732,96.66235,0,0.2758434,-0.2758434,185.6005,44.1905,0.1144641,41.58923,31.61797,0,136.1848
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,61.82591,52.4508,33.13343,17.35512,17.35512,0,-1,0,17.35512,356.2401,0,0,0,61.82591,18.26855,17.35512,0,0,247.0797,96.38651,43.55736,0,43.55736,226.9226,54.02909,0.114399,19.09064,49.46073,0,158.2124
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,67.08072,56.5331,34.99369,34.54618,34.54618,0,0,0,34.54618,194.177,0,0,0,67.08072,36.3644,34.54618,0,0,203.5223,135.5881,30.71632,0,30.71632,256.0627,60.96718,0.1143532,38.00079,53.66457,0,202.6689
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,65.01806,57.84129,36.77818,15.88094,15.88094,0,0,0,15.88094,409.4095,0,0,0,65.01806,16.71678,15.88094,0,0,172.806,163.2328,48.30128,0,48.30128,301.8853,71.8773,0.1142812,17.46903,52.01445,0,228.2509
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,69.47425,61.41499,38.34907,40.38317,40.38317,0,0,0,40.38317,172.0376,0,0,0,69.47425,42.50861,40.38317,0,0,124.5047,206.704,26.96565,0,26.96565,327.4671,77.96822,0.114241,44.42149,55.5794,0,276.1782
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,68.34746,62.83751,39.91996,0,0,0,0,0,0,0,0,0,0,68.34746,0,0,0,0,97.53908,230.9731,68.34746,0,68.34746,392.3073,93.4063,0.1141393,0,54.67797,0,299.3205
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,69.2457,64.12001,40.69163,23.21616,23.21616,0,-1,0,23.21616,298.265,15.61602,0,0,69.2457,24.43807,23.21616,0,0,29.19162,292.4858,29.19162,0,29.19162,420.0009,100,0.1140959,25.53778,55.39656,0,361.7315
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,66.85258,63.48537,40.96722,10.50301,10.50301,0,-1,0,10.50301,636.509,55.79679,0,0,66.85258,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1140959,11.55331,53.48207,0,385.6108
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,48.36231,56.83834,41.27726,32.47963,32.47963,0,-1,0,32.47963,148.9004,14.17322,0,0,48.36231,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1140959,35.7276,38.68985,0,367.1205
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,20.77473,46.95371,40.69163,32.64566,32.64566,0,-1,0,32.64566,63.63703,0,7.105427E-15,0,20.77473,34.36386,32.64566,0,0,0,318.7582,0,13.58913,-13.58913,405.6766,96.58949,0.1140959,35.91023,16.61979,0,339.533
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.243676,39.92604,39.2792,8.552386,8.552386,0,-1,0,8.552386,26.2345,0,1.776357E-15,0,2.243676,9.002512,8.552386,0,0,15.09903,305.1691,0,6.758836,-6.758836,398.5522,94.8932,0.1140959,9.407625,1.794941,0,307.4128
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,37.90123,37.90123,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,22.60885,298.4103,0,38.65006,-38.65006,357.8115,85.19304,0.1140959,40.38931,0,0,298.4103
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,36.66105,36.66105,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,65.55335,259.7602,0,10.31205,-10.31205,346.9416,82.60498,0.1140959,10.7761,0,0,259.7602
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,35.48288,35.48288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.01119,249.4482,0,0,0,346.9416,82.60498,0.1140959,0,0,0,249.4482
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,34.41495,34.41495,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,77.01119,249.4482,0,2.537454,-2.537454,344.2669,81.96815,0.1140959,2.65164,0,0,249.4482
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,33.75352,33.75352,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,79.83059,246.9107,0,0.4685136,-0.4685136,343.773,81.85056,0.1140959,0.4895967,0,0,246.9107
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,33.25056,33.25056,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,80.35116,246.4422,0,34.44778,-34.44778,307.4619,73.20506,0.1140959,35.99792,0,0,246.4422
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,32.67181,32.67181,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,118.6265,211.9944,0,15.84368,-15.84368,290.7612,69.22871,0.1140959,16.55664,0,0,211.9944
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,32.29976,32.29976,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,136.2305,196.1507,0,7.365917,-7.365917,282.9968,67.38007,0.1140959,7.697383,0,0,196.1507
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,31.95526,31.95526,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,144.4149,188.7848,0,16.20207,-16.20207,265.9184,63.31377,0.1140959,16.93117,0,0,188.7848
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,31.58321,31.58321,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,162.4172,172.5827,0,15.19072,-15.19072,249.9059,59.50129,0.1140959,15.8743,0,0,172.5827
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,31.27316,31.27316,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,179.2958,157.392,0,31.1753,-31.1753,217.0443,51.6771,0.1140959,32.57819,0,0,157.392
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.477597,31.52622,31.12158,34.71851,34.71851,0,0,0,34.71851,4.255934,0,0,0,1.477597,36.5458,34.71851,0,0,213.935,126.2167,0,35.0682,-35.0682,180.0791,42.8759,0.1140959,38.19036,1.182077,0,127.6943
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.77198,35.9058,30.908,0,0,0,0,0,0,0,0,0,0,17.77198,0,0,0,0,252.8997,91.14852,17.77198,0,17.77198,196.9391,46.89017,0.1140696,0,14.21759,0,108.9205
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,44.75279,44.91867,31.60388,14.73824,14.73824,0,0,0,14.73824,303.6508,0,0,0,44.75279,15.51394,14.73824,0,0,235.1277,107.1433,29.23886,0,29.23886,224.6775,53.49454,0.1140262,16.21206,35.80223,0,151.8961
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,71.02054,55.9276,33.21611,70.22178,68.7,0,-1,0,68.7,103.3778,0,1.521779,8.543957,71.02054,72.31579,68.7,0,0,205.8888,133.4583,0,1.295252,-1.295252,223.3122,53.16947,0.1140262,77.24396,56.81643,0,204.4788
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,80.46426,61.91916,35.11082,37.06856,37.06856,0,0,0,37.06856,217.0687,0,0,0,80.46426,39.01954,37.06856,0,0,207.328,132.163,41.44473,0,41.44473,262.6302,62.53086,0.1139647,40.77542,64.37141,0,212.6273
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,90.93053,68.70149,36.91597,47.66659,47.66659,0,0,0,47.66659,190.7637,0,0,0,90.93053,50.17535,47.66659,0,0,165.8833,169.4633,40.75517,0,40.75517,301.2939,71.7365,0.1139044,52.43325,72.74442,0,260.3938
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,81.02694,66.33413,38.48686,0,0,0,0,0,0,0,0,0,0,81.02694,0,0,0,0,125.1281,206.1429,81.02694,0,81.02694,378.1628,90.03858,0.1137845,0,64.82156,0,287.1699
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,65.38535,61.80417,40.03709,22.11208,22.11208,0,0,0,22.11208,295.6997,0,0,0,65.38535,23.27587,22.11208,0,0,44.10117,279.0672,42.10948,0,42.10948,418.1114,99.55013,0.1137224,24.32328,52.30828,0,344.4525
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,65.14831,62.6693,40.85009,22.85834,22.85834,0,-1,0,22.85834,285.0089,39.09521,0,0,65.14831,24.06141,22.85834,0,0,1.99169,316.9657,1.99169,0,1.99169,420.0009,100,0.1137194,25.14417,52.11865,0,382.114
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,40.08388,53.75159,41.1188,8.009946,8.009946,0,-1,0,8.009946,500.4263,31.65236,0,0,40.08388,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1137194,8.810941,32.0671,0,358.8421
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,35.30719,52.46126,41.42884,16.00557,16.00557,0,-1,0,16.00557,220.5932,18.45922,0,0,35.30719,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1137194,17.60612,28.24575,0,354.0654
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.84854,45.27797,40.85009,0.006309424,0.006309424,0,-1,0,0.006309424,235339.1,14.8419,0,0,14.84854,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1137194,0.006940367,11.87883,0,333.6068
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.092654,39.9999,39.39633,21.99985,21.99985,0,-1,0,21.99985,9.512128,0,3.552714E-15,0,2.092654,23.15773,21.99985,0,0,0,318.7582,0,21.06508,-21.06508,397.7963,94.71321,0.1137194,24.19983,1.674123,0,320.8509
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,38.01835,38.01835,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.40564,297.6931,0,27.82531,-27.82531,368.4659,87.72979,0.1137194,29.07745,0,0,297.6931
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,36.73684,36.73684,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.32266,269.8678,0,22.4496,-22.4496,344.8019,82.09552,0.1137194,23.45984,0,0,269.8678
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,35.55867,35.55867,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.26666,247.4182,0,6.570263,-6.570263,337.8762,80.44656,0.1137194,6.865925,0,0,247.4182
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,34.47007,34.47007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.56696,240.848,0,0,0,337.8762,80.44656,0.1137194,0,0,0,240.848
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,33.81553,33.81553,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.56696,240.848,0,13.61619,-13.61619,323.5235,77.02925,0.1137194,14.22892,0,0,240.848
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,33.2919,33.2919,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.6961,227.2318,0,1.240376,-1.240376,322.216,76.71795,0.1137194,1.296193,0,0,227.2318
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,32.70626,32.70626,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.0742,225.9914,0,45.38893,-45.38893,274.3719,65.32651,0.1137194,47.43143,0,0,225.9914
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,32.34109,32.34109,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.5064,180.6025,0,25.90607,-25.90607,247.0645,58.82476,0.1137194,27.07184,0,0,180.6025
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.98971,31.98971,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.2909,154.6964,0,20.72104,-20.72104,225.2226,53.62432,0.1137194,21.65349,0,0,154.6964
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,31.62454,31.62454,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.3143,133.9754,0,11.51395,-11.51395,213.0858,50.73462,0.1137194,12.03208,0,0,133.9754
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,31.3145,31.3145,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.1076,122.4614,0,3.222831,-3.222831,209.6887,49.92577,0.1137194,3.367859,0,0,122.4614
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.383877,31.53502,31.15603,7.120798,7.120798,0,0,0,7.120798,19.4343,0,8.881784E-16,0,1.383877,7.495576,7.120798,0,0,221.6885,119.2386,0,6.1117,-6.1117,203.2464,48.3919,0.1137194,7.832878,1.107102,0,120.6225
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.82503,36.83936,30.94934,52.3695,52.3695,0,0,0,52.3695,39.76556,0,1.421085E-14,0,20.82503,55.12579,52.3695,0,0,228.4793,113.1269,0,34.30077,-34.30077,167.0902,39.7833,0.1137194,57.60645,16.66002,0,133.9519
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,39.58764,43.30288,31.64521,36.85159,36.85159,0,0,0,36.85159,107.4245,0,0,0,39.58764,38.79115,36.85159,0,0,266.5912,78.82613,0.7964907,0,0.7964907,167.8458,39.96321,0.1137183,40.53675,31.67011,0,118.4138
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,66.85276,54.46118,33.2919,0,0,0,-1,0,0,0,0,0,0,66.85276,0,0,0,0,265.7947,79.54296,66.85276,0,66.85276,231.2679,55.06368,0.1136197,0,53.48221,0,146.3957
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,71.72565,58.55701,35.20728,20.75638,20.75638,0,0,0,20.75638,345.5594,0,0,0,71.72565,21.84883,20.75638,0,0,198.942,139.7104,49.87682,0,49.87682,278.5852,66.32968,0.1135463,22.83202,57.38052,0,211.4361
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,89.68498,68.29057,37.0331,49.33498,49.33498,0,0,0,49.33498,181.7878,0,0,0,89.68498,51.93155,49.33498,0,0,149.0652,184.5996,37.75343,0,37.75343,314.4013,74.85729,0.1134908,54.26847,71.74799,0,274.2846
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,95.40836,73.04254,38.61777,4.870931,4.870931,0,0,0,4.870931,1958.729,0,0,0,95.40836,5.127295,4.870931,0,0,111.3117,218.5777,90.28106,0,90.28106,400.0494,95.24966,0.1133583,5.358024,76.32668,0,313.986
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,86.62215,71.02444,40.23,11.01495,11.01495,0,0,0,11.01495,786.4052,53.99681,0,0,86.62215,11.59469,11.01495,0,0,21.03066,299.8306,21.03066,0,21.03066,420.0009,100,0.1133274,12.11645,69.29772,0,386.4528
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,79.40737,68.82533,41.04301,44.11586,44.11586,0,-1,0,44.11586,179.9973,32.96962,0,0,79.40737,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1133274,48.52745,63.52589,0,398.1656
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,46.03476,56.00643,41.27726,38.34624,38.34624,0,-1,0,38.34624,120.0502,5.670293,0,0,46.03476,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1133274,42.18087,36.8278,0,364.793
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,39.1211,53.93147,41.58731,24.36002,24.36002,0,-1,0,24.36002,160.5955,13.47898,0,0,39.1211,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1133274,26.79602,31.29688,0,357.8793
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.54757,46.85568,40.96722,38.62798,38.62798,0,-1,0,38.62798,50.60469,0,0,0,19.54757,40.66103,38.62798,0,0,0,318.7582,0,21.11346,-21.11346,397.7453,94.70107,0.1133274,42.49077,15.63805,0,338.3058
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.91705,40.06661,39.51345,4.836767,4.836767,0,-1,0,4.836767,39.63494,0,0,0,1.91705,5.091334,4.836767,0,0,23.4594,297.6448,0,3.174284,-3.174284,394.3993,93.90441,0.1133274,5.320444,1.53364,0,299.5618
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,38.09414,38.09414,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,26.98638,294.4705,0,0.07662467,-0.07662467,394.3185,93.88518,0.1133274,0.08007278,0,0,294.4705
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,36.79884,36.79884,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,27.07152,294.3939,0,38.71127,-38.71127,353.5133,84.16966,0.1133274,40.45327,0,0,294.3939
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,35.61378,35.61378,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,70.08404,255.6826,0,20.01458,-20.01458,332.4161,79.14652,0.1133274,20.91524,0,0,255.6826
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,34.51141,34.51141,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,92.32246,235.668,0,16.59787,-16.59787,314.9204,74.98089,0.1133274,17.34478,0,0,235.668
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,33.84998,33.84998,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,110.7645,219.0701,0,32.30206,-32.30206,280.871,66.87392,0.1133274,33.75565,0,0,219.0701
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,33.33323,33.33323,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,146.6557,186.7681,0,18.991,-18.991,260.8528,62.10767,0.1133274,19.8456,0,0,186.7681
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,32.7476,32.7476,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,167.7568,167.7771,0,31.27703,-31.27703,227.8839,54.25795,0.1133274,32.68449,0,0,167.7771
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,32.36176,32.36176,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,202.5091,136.5,0,32.6451,-32.6451,193.4729,46.06488,0.1133274,34.11413,0,0,136.5
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,32.01038,32.01038,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,238.7814,103.855,0,32.34996,-32.34996,159.373,37.94589,0.1133274,33.80571,0,0,103.855
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,31.64521,31.64521,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,274.7258,71.50499,0,19.34431,-19.34431,138.9823,33.09097,0.1133274,20.2148,0,0,71.50499
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,31.3145,31.3145,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,296.2195,52.16068,0,12.33416,-12.33416,125.981,29.99542,0.1133274,12.88919,0,0,52.16068
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.354789,31.52704,31.15603,29.55637,29.55637,0,0,0,29.55637,4.583747,0,0,0,1.354789,31.11196,29.55637,0,0,309.9241,39.82652,0,29.75718,-29.75718,94.6142,22.52714,0.1133274,32.512,1.083831,0,41.18131
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.76277,36.82109,30.94934,5.162706,5.162706,0,0,0,5.162706,402.1684,0,0,0,20.76277,5.434427,5.162706,0,0,342.9876,10.06935,15.32835,0,15.32835,109.1559,25.98946,0.113305,5.678977,16.61022,0,30.83212
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,35.28894,41.98535,31.67966,38.43821,38.43821,81,0,22.761,38.43821,91.80692,0,0,0,35.28894,0,0,42.56179,40.4337,327.6593,23.86486,75.72264,0,75.72264,180.9927,43.09343,0.1134147,42.28203,28.23115,81,59.1538
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,54.84185,50.25717,33.36768,46.24535,46.24535,0,-1,0,46.24535,118.5889,0,0,0,54.84185,48.67932,46.24535,0,0,251.9367,92.01524,6.162529,0,6.162529,186.839,44.48539,0.1134057,50.86989,43.87348,0,146.8571
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,68.02968,57.30344,35.34508,42.99913,42.99913,0,0,0,42.99913,158.2117,0,0,0,68.02968,45.26225,42.99913,0,0,245.7741,97.56152,22.76743,0,22.76743,208.4381,49.62803,0.1133724,47.29905,54.42374,0,165.5912
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,84.70305,66.31128,37.20535,85.81429,85.81429,81,0,22.761,85.81429,98.70506,0,0,0,84.70305,5.067677,4.814293,0,0,223.0067,118.0522,79.63537,0,79.63537,283.9868,67.61578,0.1134762,94.39572,67.76244,81,202.7552
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,81.3129,66.84425,38.79691,44.81397,44.81397,81,0,22.761,44.81397,181.4454,0,0,0,81.3129,0,0,36.18603,34.37673,143.3713,189.724,115.6896,0,115.6896,393.7397,93.74735,0.113527,49.29537,65.05032,81,271.0369
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,62.00689,60.94238,40.42292,22.45819,22.45819,0,0,0,22.45819,276.0993,10.685,0,0,62.00689,23.6402,22.45819,0,0,27.6817,293.8447,27.6817,0,27.6817,420.0009,100,0.1134866,24.70401,49.60551,0,355.8516
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,68.9155,64.63777,41.23593,24.68825,24.68825,0,-1,0,24.68825,279.1429,42.92787,0,0,68.9155,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1134866,27.15707,55.1324,0,387.6737
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,68.35229,64.68919,41.47018,7.199224,7.199224,0,-1,0,7.199224,949.4396,60.77415,0,0,68.35229,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1134866,7.919147,54.68183,0,387.1105
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,46.73985,56.77108,41.73889,5.117033,5.117033,0,-1,0,5.117033,913.417,41.35349,0,0,46.73985,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1134866,5.628736,37.39188,0,365.4981
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.44547,46.98124,41.1188,43.15353,43.15353,0,-1,0,43.15353,45.06113,0,0,0,19.44547,45.42477,43.15353,0,0,0,318.7582,0,25.9793,-25.9793,392.6162,93.47987,0.1134866,47.46888,15.55638,0,338.2037
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.91648,40.21855,39.66504,40.12138,40.12138,0,-1,0,40.12138,4.776706,0,7.105427E-15,0,1.91648,42.23303,40.12138,0,0,28.86589,292.7789,0,40.31655,-40.31655,350.1189,83.36147,0.1134866,44.13351,1.533184,0,294.6954
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,38.23194,38.23194,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,73.66205,252.4624,0,58.61118,-58.61118,288.3373,68.6516,0.1134866,61.24868,0,0,252.4624
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.91597,36.91597,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,138.7856,193.8512,0,45.80926,-45.80926,240.0501,57.15466,0.1134866,47.87068,0,0,193.8512
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,35.69646,35.69646,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,189.6848,148.0419,0,71.08476,-71.08476,165.1201,39.31424,0.1134866,74.28358,0,0,148.0419
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,34.58719,34.58719,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,268.6678,76.95717,0,31.6718,-31.6718,131.7351,31.36545,0.1134866,33.09703,0,0,76.95717
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.93266,33.93266,45.29887,43.0211,0,-1,0,43.0211,0,0,2.277765,6.807652,0,45.28537,43.0211,0,0,303.8587,45.28537,0,45.28537,-45.28537,84.00017,20,0.1134866,49.82875,0,0,45.28537
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,33.38836,33.38836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134866,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,32.78893,32.78893,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134866,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,32.39621,32.39621,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134866,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,32.05172,32.05172,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134866,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,31.66588,31.66588,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134866,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,31.33517,31.33517,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1136121,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8347143,31.40512,31.1767,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8347143,0,0,72.31579,68.7,300.6977,48.13029,69.53471,0,69.53471,200.7004,47.78571,0.1136987,0,0.6677714,81,48.965
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.45252,37.62862,30.96312,63.90025,63.90025,81,0,22.761,63.90025,36.70177,0,0,0,23.45252,0,0,17.09974,16.24476,231.163,110.7115,39.69728,0,39.69728,238.3605,56.75239,0.1137829,70.29028,18.76202,81,134.164
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,46.77151,45.70671,31.721,1.659807,1.659807,73.97559,0,20.98383,1.659807,2817.888,0,0,0,46.77151,0,0,72.31579,68.7,191.4657,146.4391,115.4715,0,115.4715,347.9064,82.83469,0.1138081,1.825788,37.41721,81,193.2106
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,67.59583,54.93703,33.46414,58.10276,58.10276,0,-1,0,58.10276,116.3384,0,0,0,67.59583,61.1608,58.10276,0,0,75.99421,250.3634,6.435039,0,6.435039,354.0112,84.28822,0.1137987,63.91303,54.07667,0,317.9593
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,79.93475,62.15932,35.48288,0,0,0,0,0,0,0,10.37558,0,0,79.93475,0,0,0,0,69.55917,256.155,69.55917,0,69.55917,420.0009,100,0.1136972,0,63.9478,0,336.0897
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,92.32887,69.89816,37.34314,16.95377,16.95377,0,0,0,16.95377,544.5921,74.4828,0,0,92.32887,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1136972,18.64914,73.86309,0,411.0871
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,82.55075,67.59726,38.96915,0,0,0,0,0,0,0,82.55075,0,0,82.55075,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136972,0,66.0406,0,401.309
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,78.51003,67.85088,40.5745,49.21861,49.21861,0,0,0,49.21861,159.5129,26.70095,0,0,78.51003,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1136972,54.14048,62.80802,0,397.2682
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,57.37003,60.33434,41.42884,9.857065,9.857065,0,-1,0,9.857065,582.0194,46.99417,0,0,57.37003,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1136972,10.84277,45.89602,0,376.1283
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,47.37949,56.91596,41.6631,21.38576,21.38576,0,-1,0,21.38576,221.547,24.86817,0,0,47.37949,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1136972,23.52433,37.90359,0,366.1377
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,34.94319,52.88089,41.9318,20.02336,20.02336,0,-1,0,20.02336,174.5121,13.86596,0,0,34.94319,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1136972,22.0257,27.95455,0,353.7014
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.66415,46.90126,41.27726,0,0,0,-1,0,0,0,18.66415,0,0,18.66415,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136972,0,14.93132,0,337.4224
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.807579,40.32524,39.80283,0,0,0,-1,0,0,0,1.807579,0,0,1.807579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136972,0,1.446063,0,320.5658
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,38.34907,38.34907,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1136972,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.99176,36.99176,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1136972,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,35.79292,35.79292,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1136972,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,34.66987,34.66987,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1136972,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.98777,33.98777,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1136972,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,33.44347,33.44347,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1136972,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.84406,32.84406,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1136972,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,32.43755,32.43755,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1136972,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.07239,32.07239,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1136972,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,31.67966,31.67966,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1136972,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.36962,31.36962,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1138159,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.293747,31.57243,31.21804,55.68884,55.68884,81,0,22.761,55.68884,2.323171,0,0,0,1.293747,0,0,25.31116,24.0456,303.3328,45.7587,25.33935,0,25.33935,156.2731,37.2078,0.1138745,61.25772,1.034997,81,47.05244
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.28499,36.13302,30.98379,61.37194,61.37194,81,0,22.761,61.37194,29.79373,0,0,0,18.28499,0,0,19.62805,18.64665,277.9935,68.56411,36.93164,0,36.93164,191.3095,45.54979,0.1139537,67.50914,14.62799,81,86.84911
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,46.49657,45.66185,31.76234,52.11307,52.11307,81,0,22.761,52.11307,89.22248,0,0,0,46.49657,0,0,28.88693,27.44258,241.0618,101.8026,73.93916,0,73.93916,261.4544,62.25092,0.1140643,57.32438,37.19726,81,148.2992
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,66.62885,54.69153,33.5606,26.55647,26.55647,0,-1,0,26.55647,250.895,0,0,0,66.62885,27.95418,26.55647,0,0,167.1227,168.3478,38.67468,0,38.67468,298.1444,70.98662,0.114008,29.21211,53.30309,0,234.9767
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,80.8579,62.70023,35.61378,53.87685,53.87685,0,0,0,53.87685,150.0791,0,0,0,80.8579,56.71247,53.87685,0,0,128.448,203.155,24.14543,0,24.14543,321.0508,76.44051,0.1139728,59.26453,64.68633,0,284.0129
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,92.7802,70.30602,37.49472,37.55798,37.55798,0,0,0,37.55798,247.032,0,0,0,92.7802,39.53471,37.55798,0,0,104.3026,224.8859,53.24549,0,53.24549,371.5639,88.46741,0.1138954,41.31377,74.22417,0,317.6661
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,95.52242,73.77389,39.12074,23.19138,23.19138,0,0,0,23.19138,411.8876,20.05338,0,0,95.52242,24.41198,23.19138,0,0,51.05706,272.8069,51.05706,0,51.05706,420.0009,100,0.1138212,25.51052,76.41793,0,368.3293
