Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,71.05147,69.18389,44.26058,64.94879,64.94879,0,-1,0,64.94879,109.3961,0,0,2.743674,71.05147,68.36715,64.94879,0,0,31.78631,290.1505,2.684315,0,2.684315,392.3923,93.42654,0.1152507,71.44367,56.84118,0,361.202
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,55.04223,62.92037,44.4535,19.02561,19.02561,0,-1,0,19.02561,289.306,5.913281,0,0,55.04223,20.02696,19.02561,0,0,29.102,292.5664,29.102,0,29.102,420.0009,100,0.1152107,20.92817,44.03379,0,347.6087
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,37.13149,56.52743,44.60508,21.53742,21.53742,0,-1,0,21.53742,172.4046,14.46052,0,0,37.13149,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1152107,23.69116,29.70519,0,355.8897
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.31032,48.10332,43.75762,21.1578,21.1578,0,-1,0,21.1578,67.63615,0,3.552714E-15,0,14.31032,22.27137,21.1578,0,0,0,318.7582,0,7.961049,-7.961049,411.6092,98.00198,0.1152107,23.27358,11.44826,0,333.0685
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,42.12472,42.12472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.84561,310.7972,0,0,0,411.6092,98.00198,0.1152107,0,0,0,310.7972
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,40.45737,40.45737,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.84561,310.7972,0,12.06745,-12.06745,398.8889,94.97337,0.1152107,12.61049,0,0,310.7972
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,38.7349,38.7349,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.25389,298.7297,0,65.53274,-65.53274,329.8114,78.52636,0.1152107,68.4817,0,0,298.7297
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,37.28114,37.28114,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,95.06804,233.197,0,28.54937,-28.54937,299.7177,71.36121,0.1152107,29.83409,0,0,233.197
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,35.84804,35.84804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.7896,204.6476,0,0,0,299.7177,71.36121,0.1152107,0,0,0,204.6476
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.7896,204.6476,0,0,0,299.7177,71.36121,0.1152107,0,0,0,204.6476
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,34.2427,34.2427,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.7896,204.6476,0,39.56655,-39.56655,258.0109,61.43105,0.1152107,41.34704,0,0,204.6476
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,33.46414,33.46414,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,170.7524,165.0811,0,11.43645,-11.43645,245.9558,58.56079,0.1152107,11.95109,0,0,165.0811
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.86472,32.86472,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.4595,153.6446,0,14.21279,-14.21279,230.9742,54.99376,0.1152107,14.85237,0,0,153.6446
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,32.38243,32.38243,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.2515,139.4318,0,32.78666,-32.78666,196.414,46.76516,0.1152107,34.26206,0,0,139.4318
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.83813,31.83813,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,235.6812,106.6452,0,3.537462,-3.537462,192.6852,45.87735,0.1152107,3.696648,0,0,106.6452
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,31.39029,31.39029,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.6117,103.1077,0,25.27423,-25.27423,166.0439,39.53418,0.1152107,26.41157,0,0,103.1077
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.398679,32.63052,31.14225,50.53479,50.53479,0,0,0,50.53479,10.68309,0,0,0,5.398679,53.19451,50.53479,0,0,267.6942,77.83348,0,47.79583,-47.79583,115.6626,27.53867,0.1152107,55.58826,4.318943,0,83.23216
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.04104,38.2769,30.84599,40.32676,40.32676,81,0,22.761,40.32676,64.57509,0,0,0,26.04104,0,0,40.67324,38.63958,320.8006,30.03765,64.68062,0,64.68062,177.0241,42.1485,0.1153255,44.35943,20.83283,81,56.07869
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,50.37657,47.22153,32.01038,21.61378,21.61378,81,0,22.761,21.61378,233.0761,0,0,0,50.37657,0,0,59.38622,56.4169,256.12,88.25021,106.7935,0,106.7935,278.3372,66.27064,0.1153823,23.77516,40.30126,81,138.6268
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,58.77916,53.36001,34.88346,38.12722,38.12722,0,-1,0,38.12722,154.1659,0,0,0,58.77916,40.13392,38.12722,0,0,149.3265,184.3643,18.64524,0,18.64524,296.0257,70.48216,0.1153566,41.93995,47.02333,0,243.1435
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,58.70298,56.58492,37.72898,0,0,0,0,0,0,0,0,0,0,58.70298,0,0,0,0,130.6813,201.1451,58.70298,0,58.70298,351.7162,83.74178,0.115276,0,46.96238,0,259.848
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,50.6294,56.13305,39.91996,0,0,0,0,0,0,0,0,0,0,50.6294,0,0,0,0,71.97832,253.9777,50.6294,0,50.6294,399.7475,95.17778,0.1152066,0,40.50352,0,304.6071
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,63.14606,62.87683,41.69755,12.10031,12.10031,0,0,0,12.10031,521.855,29.05997,0,0,63.14606,12.73716,12.10031,0,0,21.34892,299.5442,21.34892,0,21.34892,420.0009,100,0.1151773,13.31034,50.51685,0,362.6902
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,64.08485,65.35392,43.48203,70.13023,70.13023,20.25,0,7.39125,70.13023,91.37977,11.57934,0,0,64.08485,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1151773,77.14326,51.26788,81,382.8431
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,62.22061,65.69994,44.41216,22.3419,22.3419,0,-1,0,22.3419,278.4929,38.70282,0,0,62.22061,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1151773,24.57609,49.77649,0,380.9788
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,48.92657,60.73875,44.57063,4.496573,4.496573,0,-1,0,4.496573,1088.086,44.19333,0,0,48.92657,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1151773,4.94623,39.14125,0,367.6848
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,33.14387,55.27477,44.72221,37.84356,37.84356,0,-1,0,37.84356,87.58127,0,0,0,33.14387,39.83533,37.84356,0,0,0,318.7582,0,6.691457,-6.691457,412.9474,98.32062,0.1151773,41.62792,26.5151,0,351.9021
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.30063,47.28844,43.87475,26.91027,26.91027,0,-1,0,26.91027,41.99373,0,0,0,11.30063,28.3266,26.91027,0,0,7.434952,312.0668,0,17.02598,-17.02598,395.0005,94.04755,0.1151773,29.6013,9.040503,0,323.3674
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,42.2074,42.2074,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,26.3527,295.0408,0,16.19707,-16.19707,377.9273,89.9825,0.1151773,16.92594,0,0,295.0408
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,40.54005,40.54005,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,44.34945,278.8437,0,31.73789,-31.73789,344.4726,82.01712,0.1151773,33.1661,0,0,278.8437
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.61377,247.1058,0,0,0,344.4726,82.01712,0.1151773,0,0,0,247.1058
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.61377,247.1058,0,0,0,344.4726,82.01712,0.1151773,0,0,0,247.1058
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.61377,247.1058,0,0,0,344.4726,82.01712,0.1151773,0,0,0,247.1058
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.97992,34.97992,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,79.61377,247.1058,0,29.51948,-29.51948,313.3563,74.6085,0.1151773,30.84785,0,0,247.1058
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,34.2427,34.2427,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,112.4132,217.5863,0,22.38058,-22.38058,289.7651,68.99155,0.1151773,23.3877,0,0,217.5863
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,33.48481,33.48481,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,137.2805,195.2058,0,19.05005,-19.05005,269.6846,64.21049,0.1151773,19.9073,0,0,195.2058
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.4472,176.1557,0,0,0,269.6846,64.21049,0.1151773,0,0,0,176.1557
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,32.38243,32.38243,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,158.4472,176.1557,0,29.42948,-29.42948,238.6632,56.82446,0.1151773,30.75381,0,0,176.1557
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.83813,31.83813,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,191.1467,146.7262,0,51.49699,-51.49699,184.3806,43.90006,0.1151773,53.81436,0,0,146.7262
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.3655,95.22926,0,0,0,184.3806,43.90006,0.1151773,0,0,0,95.22926
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.426743,32.04223,31.10091,3.201438,3.201438,0,0,0,3.201438,107.0376,0,0,0,3.426743,3.369935,3.201438,0,0,248.3655,95.22926,0.05680859,0,0.05680859,184.4345,43.91289,0.1151772,3.521582,2.741395,0,98.656
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.30024,37.1301,30.81154,13.66687,13.66687,0,0,0,13.66687,163.17,0,0,0,22.30024,14.38618,13.66687,0,0,248.3087,95.28038,7.914054,0,7.914054,191.9424,45.70049,0.1151664,15.03356,17.84019,0,117.5806
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,43.60794,44.95295,31.97593,0,0,0,0,0,0,0,0,0,0,43.60794,0,0,0,0,240.3947,102.403,43.60794,0,43.60794,233.3126,55.5505,0.1151067,0,34.88635,0,146.011
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,59.95423,53.79823,34.89724,31.76193,31.76193,0,-1,0,31.76193,188.7613,0,0,0,59.95423,33.43362,31.76193,0,0,196.7867,141.6502,26.52061,0,26.52061,258.4722,61.54088,0.1150704,34.93813,47.96338,0,201.6044
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,66.97485,59.79337,37.80477,0,0,0,0,0,0,0,0,0,0,66.97485,0,0,0,0,170.2661,165.5187,66.97485,0,66.97485,322.0101,76.66893,0.1149789,0,53.57988,0,232.4936
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,88.31338,71.55486,40.03709,6.769398,6.769398,0,0,0,6.769398,1304.597,0,0,0,88.31338,7.125682,6.769398,0,0,103.2913,225.7961,81.1877,0,81.1877,399.0316,95.00732,0.1148681,7.446338,70.6507,0,314.1095
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,91.01217,75.17932,41.81468,0,0,0,0,0,0,0,68.90861,0,0,91.01217,0,0,0,0,22.10356,298.865,22.10356,0,22.10356,420.0009,100,0.114838,0,72.80974,0,389.8772
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,88.25964,76.25957,43.64049,49.91503,49.91503,0,0,0,49.91503,176.8198,35.7175,0,0,88.25964,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.114838,54.90653,70.6077,0,407.0179
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,76.57934,71.93586,44.52929,0,0,0,-1,0,0,0,76.57934,0,0,76.57934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114838,0,61.26347,0,395.3376
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,64.16468,66.81563,44.68776,27.6518,27.6518,0,-1,0,27.6518,232.0452,35.05752,0,0,64.16468,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.114838,30.41698,51.33174,0,382.9229
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,40.8578,58.14421,44.88067,29.53872,29.53872,0,-1,0,29.53872,138.3195,9.764414,0,0,40.8578,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.114838,32.49259,32.68624,0,359.616
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.33226,48.97279,43.98499,4.232567,4.232567,0,-1,0,4.232567,385.8712,11.87693,0,0,16.33226,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.114838,4.655824,13.06581,0,335.0905
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,42.32453,42.32453,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.114838,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,40.61584,40.61584,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.114838,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,38.89337,38.89337,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.114838,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.114838,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.92383,35.92383,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.114838,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.01437,35.01437,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.114838,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,34.27715,34.27715,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.114838,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,33.50548,33.50548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.114838,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.86472,32.86472,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.114838,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,32.36176,32.36176,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.114838,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.79679,31.79679,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.114838,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,31.33517,31.33517,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.114838,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.223499,31.39436,31.05958,32.00167,32.00167,0,0,0,32.00167,3.823236,0,0,0,1.223499,33.68597,32.00167,0,0,267.835,77.70676,0,32.46247,-32.46247,131.6918,31.35513,0.114838,35.20184,0.9787993,0,78.93025
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.56215,36.28421,30.7702,36.14183,36.14183,0,0,0,36.14183,54.12606,0,0,0,19.56215,38.04404,36.14183,0,0,303.9044,45.24429,0,18.48189,-18.48189,112.2102,26.71666,0.114838,39.75602,15.64972,0,64.80643
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,41.2433,44.18972,31.97593,0,0,0,0,0,0,0,0,0,0,41.2433,0,0,0,0,324.4398,26.7624,41.2433,0,41.2433,151.337,36.03256,0.1147819,0,32.99464,0,68.0057
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,68.34064,56.96785,34.95924,0,0,0,-1,0,0,0,0,0,0,68.34064,0,0,0,0,283.1965,63.88137,68.34064,0,68.34064,216.1707,51.4691,0.114689,0,54.67251,0,132.222
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,65.78317,59.44733,37.90123,23.95277,23.95277,0,0,0,23.95277,274.637,0,0,0,65.78317,25.21345,23.95277,0,0,214.8559,125.3879,40.56973,0,40.56973,254.6585,60.63285,0.1146339,26.34805,52.62654,0,191.1711
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,85.37865,70.35098,40.14733,33.25726,33.25726,0,0,0,33.25726,256.7218,0,0,0,85.37865,35.00764,33.25726,0,0,174.2861,161.9007,50.37101,0,50.37101,302.4446,72.01048,0.1145656,36.58299,68.30293,0,247.2793
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,86.2552,73.0574,41.9318,38.83115,38.83115,0,0,0,38.83115,222.1289,0,0,0,86.2552,40.8749,38.83115,0,0,123.9151,207.2346,45.3803,0,45.3803,345.4962,82.26083,0.1145041,42.71427,69.00417,0,293.4898
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,72.77174,69.25642,43.71628,22.27019,22.27019,0,0,0,22.27019,326.7675,0,0,0,72.77174,23.4423,22.27019,0,0,78.53484,248.0769,49.32943,0,49.32943,392.2942,93.40318,0.1144373,24.49721,58.21739,0,320.8486
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,54.12388,62.78845,44.64642,0,0,0,-1,0,0,0,24.91847,0,0,54.12388,0,0,0,0,29.20541,292.4734,29.20541,0,29.20541,420.0009,100,0.1143978,0,43.29911,0,346.5972
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,42.74728,58.73816,44.80488,48.74721,48.74721,0,-1,0,48.74721,87.69173,0,0,0,42.74728,51.31285,48.74721,0,0,0,318.7582,0,8.565578,-8.565578,410.9719,97.85027,0.1143978,53.62193,34.19782,0,361.5055
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,18.28338,50.5998,44.95646,0,0,0,-1,0,0,0,8.766071,0,0,18.28338,0,0,0,0,9.517308,310.1927,9.517308,0,9.517308,420.0009,100,0.114385,0,14.6267,0,328.476
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.05942,48.03165,44.06767,24.18572,24.18572,0,-1,0,24.18572,53.99638,0,3.552714E-15,0,13.05942,25.45866,24.18572,0,0,0,318.7582,0,12.39924,-12.39924,406.9309,96.88811,0.114385,26.6043,10.44753,0,331.8176
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,42.40031,42.40031,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.77694,306.359,0,60.99594,-60.99594,342.6355,81.57973,0.114385,63.74076,0,0,306.359
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,40.69163,40.69163,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.5502,245.3631,0,50.49398,-50.49398,289.4102,68.90705,0.114385,52.76621,0,0,245.3631
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.94849,38.94849,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,137.6546,194.8691,0,57.13673,-57.13673,229.1828,54.56722,0.114385,59.70788,0,0,194.8691
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,37.4396,37.4396,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.1399,137.7323,0,47.6025,-47.6025,179.0054,42.62024,0.114385,49.74461,0,0,137.7323
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.96517,35.96517,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.0315,90.12984,0,15.4768,-15.4768,162.6914,38.73597,0.114385,16.17325,0,0,90.12984
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.03503,35.03503,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.228,74.65304,0,9.039165,-9.039165,153.1633,36.46737,0.114385,9.445927,0,0,74.65304
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,34.27715,34.27715,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.2715,65.61388,0,20.5292,-20.5292,131.5236,31.31508,0.114385,21.45301,0,0,65.61388
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,33.48481,33.48481,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.0817,45.08468,0,11.48316,-11.48316,119.4193,28.4331,0.114385,11.99991,0,0,45.08468
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.84406,32.84406,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.8408,33.60151,0,24.34225,-24.34225,93.76028,22.32383,0.114385,25.43765,0,0,33.60151
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,32.32042,32.32042,17.77752,8.796298,0,-1,0,8.796298,0,0,8.981221,10.75897,0,9.259261,8.796298,0,0,343.8877,9.259261,0,9.259261,-9.259261,84.00017,20,0.114385,19.55527,0,0,9.259261
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.78301,31.78301,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114385,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,31.29383,31.29383,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1144936,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.75142,31.48395,31.00446,23.82737,23.82737,81,0,22.761,23.82737,7.350454,0,0,0,1.75142,0,0,57.17263,54.314,285.4758,61.83,56.06541,0,56.06541,202.363,48.18158,0.114613,26.21011,1.401136,81,63.58142
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.37656,33.85393,30.69441,29.59639,29.59639,81,0,22.761,29.59639,38.43903,0,0,0,11.37656,0,0,51.40361,48.83344,229.4104,112.2889,60.21,0,60.21,259.4832,61.7816,0.114733,32.55603,9.10125,81,123.6654
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,32.68563,41.42582,31.91392,27.56285,27.56285,81,0,22.761,27.56285,118.5858,0,0,0,32.68563,0,0,53.43715,50.76529,169.2004,166.4779,83.45092,0,83.45092,338.6517,80.63121,0.1148213,30.31914,26.14851,81,199.1635
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,68.94707,57.22211,34.97992,21.74067,21.74067,0,-1,0,21.74067,317.134,0,0,0,68.94707,22.88492,21.74067,0,0,85.74947,241.5837,46.06215,0,46.06215,382.3501,91.03557,0.1147591,23.91474,55.15765,0,310.5308
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,63.04933,58.47728,37.96323,30.26473,30.26473,0,0,0,30.26473,208.3261,0,0,0,63.04933,31.85761,30.26473,0,0,39.68732,283.0396,31.19172,0,31.19172,411.9412,98.08104,0.114717,33.29121,50.43946,0,346.089
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,69.7289,63.76272,40.23,26.77021,26.77021,0,0,0,26.77021,260.472,33.05412,0,0,69.7289,28.17917,26.77021,0,0,8.495608,311.1122,8.495608,0,8.495608,420.0009,100,0.1147055,29.44723,55.78312,0,380.8411
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,72.53815,67.1187,42.04893,23.84718,23.84718,0,0,0,23.84718,304.1792,47.43586,0,0,72.53815,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1147055,26.2319,58.03052,0,391.2964
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,81.91813,73.4884,43.83341,14.51974,14.51974,0,0,0,14.51974,564.1846,66.63419,0,0,81.91813,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1147055,15.97171,65.5345,0,400.6764
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,43.03907,58.75191,44.72221,27.52184,27.52184,0,-1,0,27.52184,156.3815,14.06871,0,0,43.03907,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1147055,30.27403,34.43126,0,361.7973
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,43.59245,59.12731,44.88067,10.88511,10.88511,0,-1,0,10.88511,400.478,32.13444,0,0,43.59245,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1147055,11.97362,34.87396,0,362.3507
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.01315,50.91291,45.03225,15.0501,15.0501,0,-1,0,15.0501,126.3324,3.170937,0,0,19.01315,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1147055,16.55511,15.21052,0,337.7714
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.312687,46.9505,44.14346,0,0,0,-1,0,0,0,9.312687,0,0,9.312687,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147055,0,7.45015,0,328.0709
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,42.43476,42.43476,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1147055,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,40.7743,40.7743,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1147055,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1147055,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,37.49472,37.49472,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1147055,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1147055,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.0557,35.0557,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1147055,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,34.27715,34.27715,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1147055,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,33.48481,33.48481,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1147055,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.82338,32.82338,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1147055,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,32.29976,32.29976,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1147055,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,31.721,31.721,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1147055,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.23871,31.23871,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1147055,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.630348,31.64951,30.92867,0,0,0,0,0,0,0,0,0,0,2.630348,0,0,0,0,258.0796,86.48657,2.630348,0,2.630348,177.6604,42.30001,0.114702,0,2.104278,0,89.11692
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.48858,35.23657,30.61862,30.94904,30.94904,0,0,0,30.94904,53.27656,0,0,0,16.48858,32.57794,30.94904,0,0,255.4493,88.85389,0,16.08935,-16.08935,160.7007,38.262,0.114702,34.04395,13.19087,0,105.3425
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,26.7722,39.55942,31.8588,0,0,0,0,0,0,0,0,0,0,26.7722,0,0,0,0,273.3263,72.76453,26.7722,0,26.7722,186.0991,44.30921,0.1146658,0,21.41776,0,99.53673
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,56.98517,52.82955,34.97992,58.02734,58.02734,0,-1,0,58.02734,98.204,0,0,0,56.98517,61.08141,58.02734,0,0,246.5541,96.85951,0,4.096239,-4.096239,181.7812,43.28116,0.1146658,63.83007,45.58814,0,153.8447
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,64.13477,58.95361,38.01835,15.0455,15.0455,0,0,0,15.0455,426.2721,0,0,0,64.13477,15.83737,15.0455,0,0,251.1055,92.76327,48.2974,0,48.2974,227.6002,54.19041,0.1146008,16.55005,51.30781,0,156.898
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,29.98124,49.49302,40.30579,52.06107,52.06107,0,0,0,52.06107,57.5886,0,0,0,29.98124,54.80113,52.06107,0,0,202.8081,136.2309,0,24.81989,-24.81989,201.4377,47.96127,0.1146008,57.26718,23.98499,0,166.2122
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,55.8433,60.55515,42.12472,75.92972,75.92972,20.25,0,7.39125,75.92972,73.54604,0,0,0,55.8433,58.61023,55.67972,0,0,230.3858,111.411,0,2.766925,-2.766925,198.5211,47.26684,0.1146008,83.52269,44.67464,81,167.2543
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,60.59433,64.5079,43.95054,37.22016,37.22016,81,0,22.761,37.22016,162.7997,0,0,0,60.59433,0,0,43.77984,41.59085,233.4601,108.6441,102.1852,0,102.1852,295.4625,70.34807,0.1146638,40.94218,48.47546,81,169.2384
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,39.17022,57.54461,44.88067,44.49941,44.49941,0,-1,0,44.49941,88.02414,0,0,0,39.17022,46.84148,44.49941,0,0,131.2749,200.6108,0,7.671262,-7.671262,287.3763,68.42278,0.1146638,48.94935,31.33618,0,239.781
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,32.14237,55.22831,44.9978,25.72758,25.72758,0,-1,0,25.72758,124.9336,0,0,0,32.14237,27.08166,25.72758,0,0,139.7986,192.9395,5.060716,0,5.060716,292.1773,69.56588,0.1146569,28.30033,25.7139,0,225.0819
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,32.02007,55.34924,45.14938,38.69964,38.69964,0,-1,0,38.69964,82.73997,0,7.105427E-15,0,32.02007,40.73646,38.69964,0,0,134.7379,197.4942,0,8.716392,-8.716392,282.9894,67.3783,0.1146569,42.5696,25.61606,0,229.5142
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.2365,49.50136,44.21924,0,0,0,-1,0,0,0,0,0,0,17.2365,0,0,0,0,144.4227,188.7778,17.2365,0,17.2365,299.3414,71.27161,0.1146338,0,13.7892,0,206.0143
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,42.51744,42.51744,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,127.1862,204.2906,0,34.90244,-34.90244,262.551,62.51201,0.1146338,36.47305,0,0,204.2906
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,40.80875,40.80875,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,165.9667,169.3882,0,31.82097,-31.82097,229.0087,54.52578,0.1146338,33.25291,0,0,169.3882
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.04494,39.04494,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,201.3234,137.5672,0,30.38356,-30.38356,196.9816,46.9003,0.1146338,31.75082,0,0,137.5672
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,37.51539,37.51539,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,235.0829,107.1836,0,51.13314,-51.13314,143.0826,34.06721,0.1146338,53.43414,0,0,107.1836
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.98584,35.98584,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,291.8975,56.0505,0,14.06628,-14.06628,128.2554,30.53694,0.1146338,14.69926,0,0,56.0505
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.03503,35.03503,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,307.5267,41.98422,0,13.3657,-13.3657,114.1667,27.1825,0.1146338,13.96715,0,0,41.98422
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,34.25648,34.25648,57.89915,27.1876,0,-1,0,27.1876,0,0,30.71156,36.50147,0,28.61852,27.1876,0,0,322.3774,28.61852,0,28.61852,-28.61852,84.00017,20,0.1146338,63.68907,0,0,28.61852
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,33.46414,33.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146338,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146338,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,32.2653,32.2653,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146338,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,31.67966,31.67966,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146338,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.1767,31.1767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146338,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.240787,32.58662,30.86666,0,0,0,0,0,0,0,0,0,0,6.240787,0,0,0,0,354.1758,0,6.240787,0,6.240787,89.9207,21.40965,0.1146254,0,4.99263,0,6.240787
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.66376,38.1597,30.55661,0,0,0,0,0,0,0,0,0,0,26.66376,0,0,0,0,347.935,5.616709,26.66376,0,26.66376,115.2162,27.43236,0.1145895,0,21.33101,0,32.28046
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,41.13517,43.96085,31.79679,32.29757,32.29757,0,0,0,32.29757,127.3631,0,0,0,41.13517,33.99744,32.29757,0,0,321.2713,29.61409,7.137729,0,7.137729,121.9876,29.04461,0.1145799,35.52733,32.90814,0,70.74926
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,65.14156,55.79242,34.97992,37.56736,37.56736,0,-1,0,37.56736,173.3994,0,0,0,65.14156,39.54459,37.56736,0,0,314.1335,36.03804,25.59697,0,25.59697,146.271,34.82636,0.1145455,41.32409,52.11325,0,101.1796
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,50.78516,54.12575,38.08036,52.39143,52.39143,0,0,0,52.39143,96.9341,0,0,0,50.78516,55.14887,52.39143,0,0,288.5366,59.07532,0,4.363716,-4.363716,141.6713,33.73119,0.1145455,57.63057,40.62812,0,109.8605
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,59.91743,60.09385,40.38158,51.13338,51.13338,0,0,0,51.13338,117.1787,0,0,0,59.91743,53.82461,51.13338,0,0,293.3851,54.7116,6.092814,0,6.092814,147.4514,35.10741,0.1145373,56.24672,47.93394,0,114.629
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,75.6776,68.69419,42.24185,31.14266,31.14266,0,0,0,31.14266,243.003,0,0,0,75.6776,32.78175,31.14266,0,0,287.2923,60.19514,42.89585,0,42.89585,188.146,44.79657,0.1144797,34.25693,60.54208,0,135.8727
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,70.86681,68.86987,44.06767,34.34375,34.34375,0,0,0,34.34375,206.3456,0,0,0,70.86681,36.15132,34.34375,0,0,244.3965,98.80141,34.71549,0,34.71549,221.08,52.63799,0.1144332,37.77813,56.69345,0,169.6682
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,76.09598,72.25377,44.95646,15.13783,15.13783,0,-1,0,15.13783,502.6875,0,0,0,76.09598,15.93456,15.13783,0,0,209.681,130.0453,60.16142,0,60.16142,278.1541,66.22704,0.1143526,16.65161,60.87678,0,206.1413
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,62.55968,66.61749,45.07359,0,0,0,-1,0,0,0,0,0,0,62.55968,0,0,0,0,149.5196,184.1906,62.55968,0,62.55968,337.5034,80.3578,0.1142689,0,50.04774,0,246.7503
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,42.19366,59.00292,45.22517,43.79916,43.79916,0,-1,0,43.79916,96.3344,0,0,0,42.19366,46.10438,43.79916,0,0,86.95988,240.4943,0,3.910721,-3.910721,333.3812,79.37632,0.1142689,48.17908,33.75493,0,282.688
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,18.12465,49.86243,44.29503,24.0207,24.0207,0,-1,0,24.0207,75.45429,0,0,0,18.12465,25.28495,24.0207,0,0,91.30512,236.5836,0,7.160298,-7.160298,325.8336,77.57927,0.1142689,26.42277,14.49972,0,254.7083
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.26101,229.4233,0,0,0,325.8336,77.57927,0.1142689,0,0,0,229.4233
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,40.85009,40.85009,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,99.26101,229.4233,0,8.815008,-8.815008,316.5417,75.36693,0.1142689,9.211683,0,0,229.4233
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,39.06561,39.06561,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,109.0555,220.6083,0,11.60658,-11.60658,304.3073,72.45398,0.1142689,12.12888,0,0,220.6083
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,37.53606,37.53606,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,121.9517,209.0017,0,43.44128,-43.44128,258.5162,61.55136,0.1142689,45.39613,0,0,209.0017
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.00651,36.00651,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,170.2197,165.5605,0,39.86386,-39.86386,216.496,51.54657,0.1142689,41.65774,0,0,165.5605
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.01437,35.01437,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,214.5129,125.6966,0,20.28144,-20.28144,195.1175,46.45646,0.1142689,21.1941,0,0,125.6966
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,34.2427,34.2427,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,237.0479,105.4152,0,26.26274,-26.26274,167.4341,39.86519,0.1142689,27.44457,0,0,105.4152
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,33.44347,33.44347,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,266.2287,79.15241,0,19.53649,-19.53649,146.8409,34.96204,0.1142689,20.41563,0,0,79.15241
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,32.76826,32.76826,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,287.9359,59.61592,0,5.153842,-5.153842,141.4082,33.66856,0.1142689,5.385765,0,0,59.61592
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,32.22396,32.22396,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,293.6624,54.46208,0,13.88327,-13.88327,126.774,30.18422,0.1142689,14.50802,0,0,54.46208
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,31.64521,31.64521,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,309.0882,40.57881,0,14.76815,-14.76815,111.207,26.4778,0.1142689,15.43272,0,0,40.57881
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.12158,31.12158,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,325.4973,25.81066,0,14.10077,-14.10077,96.34347,22.93888,0.1142689,14.73531,0,0,25.81066
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.793637,31.30206,30.81154,9.048964,9.048964,0,0,0,9.048964,19.82146,0,0,0,1.793637,9.525225,9.048964,0,0,341.1648,11.70988,0,7.731588,-7.731588,88.19366,20.99845,0.1142689,9.95386,1.43491,0,13.50352
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.70832,34.84919,30.46016,6.079179,6.079179,0,0,0,6.079179,258.3954,0,0,0,15.70832,6.399136,6.079179,0,0,349.7555,3.978292,9.309184,0,9.309184,97.02512,23.10117,0.1142564,6.687097,12.56666,0,19.68661
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,40.387,43.68419,31.76234,46.19233,46.19233,81,0,22.761,46.19233,87.43226,0,0,0,40.387,0,0,34.80767,33.06729,340.4463,12.35656,73.45428,0,73.45428,166.71,39.69277,0.1143579,50.81156,32.3096,81,52.74355
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,62.08713,54.66727,34.97992,29.89703,29.89703,0,-1,0,29.89703,207.6699,0,0,0,62.08713,31.47056,29.89703,0,0,266.992,78.46542,30.61657,0,30.61657,195.7554,46.60833,0.114317,32.88674,49.6697,0,140.5525
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,71.78584,62.05423,38.11481,38.00908,38.00908,0,0,0,38.00908,188.865,0,0,0,71.78584,40.00956,38.00908,0,0,236.3754,106.0203,31.77628,0,31.77628,225.901,53.78585,0.1142746,41.80999,57.42867,0,177.8062
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,81.88322,69.17926,40.45737,13.8777,13.8777,0,0,0,13.8777,590.0344,0,0,0,81.88322,14.60811,13.8777,0,0,204.5992,134.619,67.27511,0,67.27511,289.7238,68.98172,0.1141849,15.26547,65.50658,0,216.5022
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,78.35331,69.96525,42.32453,14.0879,14.0879,0,0,0,14.0879,556.1747,0,0,0,78.35331,14.82936,14.0879,0,0,137.3241,195.1666,63.52395,0,63.52395,349.9879,83.33028,0.1141003,15.49669,62.68265,0,273.5199
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,64.72112,66.39665,44.14346,0,0,0,0,0,0,0,0,0,0,64.72112,0,0,0,0,73.80011,252.3381,64.72112,0,64.72112,411.3878,97.94926,0.1140143,0,51.77689,0,317.0592
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,64.05088,67.22728,45.07359,4.885242,4.885242,0,-1,0,4.885242,1311.11,49.82952,0,0,64.05088,5.14236,4.885242,0,0,9.078998,310.5871,9.078998,0,9.078998,420.0009,100,0.1140022,5.373766,51.2407,0,374.638
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,44.8599,59.93287,45.19072,34.13764,34.13764,0,-1,0,34.13764,131.4089,8.925542,0,0,44.8599,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1140022,37.55141,35.88792,0,363.6181
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,19.23244,51.27034,45.30784,15.8909,15.8909,0,-1,0,15.8909,121.028,2.505181,0,0,19.23244,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1140022,17.47999,15.38595,0,337.9907
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.55179,48.50377,44.37771,17.50981,17.50981,0,-1,0,17.50981,77.39543,3.552714E-15,0,0,13.55179,18.43138,17.50981,0,0,0,318.7582,0,4.879585,-4.879585,414.8573,98.77535,0.1140022,19.26079,10.84143,0,332.31
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,42.63457,42.63457,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.421762,313.8786,0,10.25574,-10.25574,404.0468,96.20142,0.1140022,10.71725,0,0,313.8786
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,40.92588,40.92588,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.81703,303.6229,0,5.58644,-5.58644,398.1582,94.79938,0.1140022,5.83783,0,0,303.6229
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.02419,298.0365,0,0,0,398.1582,94.79938,0.1140022,0,0,0,298.0365
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,37.55673,37.55673,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,23.02419,298.0365,0,8.623037,-8.623037,389.0687,92.63522,0.1140022,9.011074,0,0,298.0365
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.00651,36.00651,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,32.60534,289.4134,0,17.35361,-17.35361,370.7764,88.27991,0.1140022,18.13453,0,0,289.4134
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.01437,35.01437,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.88713,272.0598,0,9.885153,-9.885153,360.3565,85.799,0.1140022,10.32998,0,0,272.0598
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,34.2427,34.2427,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.87064,262.1747,0,29.33615,-29.33615,329.4335,78.43639,0.1140022,30.65628,0,0,262.1747
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,33.42969,33.42969,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,95.46636,232.8385,0,10.63571,-10.63571,318.2225,75.76711,0.1140022,11.11432,0,0,232.8385
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,32.72692,32.72692,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.2838,222.2028,0,16.9563,-16.9563,300.349,71.51151,0.1140022,17.71933,0,0,222.2028
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.16885,32.16885,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.1242,205.2465,0,4.334016,-4.334016,295.7805,70.42379,0.1140022,4.529047,0,0,205.2465
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,31.58321,31.58321,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,130.9397,200.9125,0,39.62052,-39.62052,254.0168,60.48007,0.1140022,41.40344,0,0,200.9125
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.04579,31.04579,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,174.9625,161.2919,0,16.78918,-16.78918,236.3195,56.26643,0.1140022,17.5447,0,0,161.2919
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.729282,31.46219,30.71508,12.12937,12.12937,0,0,0,12.12937,22.50144,0,0,0,2.729282,12.76775,12.12937,0,0,193.6172,144.5028,0,10.03847,-10.03847,225.738,53.74703,0.1140022,13.3423,2.183425,0,147.2321
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.38182,36.3947,30.3637,18.97931,18.97931,0,0,0,18.97931,112.6586,0,0,0,21.38182,19.97822,18.97931,0,0,204.771,134.4643,1.403597,0,1.403597,227.0695,54.06407,0.1140003,20.87724,17.10545,0,155.8461
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,46.9106,45.7297,31.70033,36.96243,36.96243,0,0,0,36.96243,126.9143,0,0,0,46.9106,38.90782,36.96243,0,0,203.3674,135.7275,8.002785,0,8.002785,234.6617,55.87171,0.1139897,40.65867,37.52848,0,182.6381
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,61.89552,54.57353,34.95924,36.14432,36.14432,0,-1,0,36.14432,171.2455,0,0,0,61.89552,38.04665,36.14432,0,0,195.3647,142.93,23.84887,0,23.84887,257.2867,61.25861,0.113958,39.75875,49.51641,0,204.8256
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,65.81107,59.73304,38.13548,30.88183,30.88183,0,0,0,30.88183,213.1061,0,0,0,65.81107,32.50719,30.88183,0,0,171.5158,164.394,33.30388,0,33.30388,288.8815,68.78117,0.1139138,33.97001,52.64885,0,230.2051
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,66.44808,62.81762,40.54005,69.78353,69.78353,81,0,22.761,69.78353,95.22029,0,0,0,66.44808,0,0,11.21647,10.65565,138.2119,194.3675,77.10373,0,77.10373,362.0285,86.1971,0.1140103,76.76188,53.15846,81,260.8156
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,61.4253,63.0236,42.40031,27.23554,27.23554,0,0,0,27.23554,225.5336,0,0,0,61.4253,28.66899,27.23554,0,0,61.10818,263.7609,32.75631,0,32.75631,393.1039,93.59598,0.1139669,29.95909,49.14024,0,325.1862
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,51.9043,61.45683,44.21924,0,0,0,0,0,0,0,23.55243,0,0,51.9043,0,0,0,0,28.35187,293.2415,28.35187,0,28.35187,420.0009,100,0.1139293,0,41.52344,0,345.1458
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,45.04606,59.95495,45.14938,0,0,0,-1,0,0,0,45.04606,0,0,45.04606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139293,0,36.03685,0,363.8043
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,41.42253,58.77102,45.26651,0,0,0,-1,0,0,0,41.42253,0,0,41.42253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139293,0,33.13802,0,360.1808
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,27.88904,54.19941,45.38363,53.1407,53.1407,0,-1,0,53.1407,52.4815,0,0,0,27.88904,55.93758,53.1407,0,0,0,318.7582,0,28.04854,-28.04854,390.4351,92.96055,0.1139293,58.45477,22.31123,0,346.6472
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.8991,49.32001,44.4535,35.44634,35.44634,0,-1,0,35.44634,44.854,0,0,0,15.8991,37.31194,35.44634,0,0,31.16505,290.7097,0,21.41284,-21.41284,367.864,87.58649,0.1139293,38.99097,12.71928,0,306.6088
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,42.66902,42.66902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.95709,269.2968,0,0,0,367.864,87.58649,0.1139293,0,0,0,269.2968
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,40.96722,40.96722,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,54.95709,269.2968,0,9.629587,-9.629587,357.7135,85.16971,0.1139293,10.06292,0,0,269.2968
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,39.1414,39.1414,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,65.65663,259.6673,0,40.86272,-40.86272,314.6404,74.91423,0.1139293,42.70154,0,0,259.6673
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,37.57051,37.57051,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,111.0596,218.8045,0,26.81759,-26.81759,286.3722,68.18372,0.1139293,28.02438,0,0,218.8045
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.00651,36.00651,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,140.857,191.987,0,7.175464,-7.175464,278.8086,66.38287,0.1139293,7.49836,0,0,191.987
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.01437,35.01437,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,148.8297,184.8115,0,1.198576,-1.198576,277.5452,66.08205,0.1139293,1.252512,0,0,184.8115
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,34.22203,34.22203,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,150.1615,183.6129,0,10.71311,-10.71311,266.2526,63.39334,0.1139293,11.1952,0,0,183.6129
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,33.40902,33.40902,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,162.0649,172.8998,0,22.08365,-22.08365,242.9743,57.85092,0.1139293,23.07741,0,0,172.8998
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,32.69247,32.69247,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,186.6023,150.8162,0,25.62824,-25.62824,215.9598,51.4189,0.1139293,26.78151,0,0,150.8162
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.12751,32.12751,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,215.0781,125.1879,0,42.52934,-42.52934,171.13,40.74515,0.1139293,44.44316,0,0,125.1879
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,31.52809,31.52809,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,262.3329,82.65858,0,16.02179,-16.02179,154.2415,36.7241,0.1139293,16.74277,0,0,82.65858
