Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,42.4761,42.4761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.487961,311.119,0,0,0,411.9485,98.08277,0.1147334,0,0,0,311.119
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,40.69163,40.69163,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.487961,311.119,0,32.10463,-32.10463,378.1072,90.02534,0.1147334,33.54934,0,0,311.119
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,38.8727,38.8727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.15977,279.0144,0,0,0,378.1072,90.02534,0.1147334,0,0,0,279.0144
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,37.26047,37.26047,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.15977,279.0144,0,72.31579,-72.31579,301.8797,71.87597,0.1147334,83.58341,0,0,279.0144
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,35.65512,35.65512,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.5107,206.6986,0,5.326854,-5.326854,296.2647,70.53906,0.1147334,5.566562,0,0,206.6986
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,34.57341,34.57341,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.4294,201.3718,0,31.36341,-31.36341,263.2047,62.66767,0.1147334,32.77477,0,0,201.3718
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,33.71907,33.71907,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.2776,170.0084,0,39.13623,-39.13623,221.9515,52.84549,0.1147334,40.89736,0,0,170.0084
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,32.86472,32.86472,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.7623,130.8721,0,20.42962,-20.42962,200.4168,47.71819,0.1147334,21.34895,0,0,130.8721
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,32.07239,32.07239,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.4619,110.4425,0,51.97232,-51.97232,145.6332,34.6745,0.1147334,54.31107,0,0,110.4425
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,31.43163,31.43163,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.2089,58.4702,0,26.97916,-26.97916,117.1946,27.90343,0.1147334,28.19323,0,0,58.4702
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,30.7702,30.7702,44.52,29.91648,0,-1,0,29.91648,0,0,14.60351,19.05551,0,31.49104,29.91648,0,0,319.1858,31.49104,0,31.49104,-31.49104,84.00017,20,0.1147334,48.972,0,0,31.49104
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,30.07432,30.07432,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1148129,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.388101,31.07735,29.60581,24.46872,24.46872,81,0,22.761,24.46872,22.02036,0,0,0,5.388101,0,0,56.53128,53.70471,285.4758,61.83,59.09281,0,59.09281,205.2351,48.86539,0.1149288,26.9156,4.310481,81,67.2181
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,30.82123,37.96345,29.18553,0,0,72.31579,0,20.56389,0,0,0,0,0,30.82123,0,0,72.31579,68.7,226.383,115.0135,99.52122,0,99.52122,299.6492,71.3449,0.1149648,0,24.65698,81,145.8348
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,52.25266,46.38752,30.69441,37.97747,37.97747,81,0,22.761,37.97747,137.5886,0,0,0,52.25266,0,0,43.02253,40.8714,126.8618,204.5826,93.12406,0,93.12406,387.9944,92.37945,0.1150365,41.77522,41.80213,81,256.8353
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,67.54192,55.94004,34.33916,37.22779,37.22779,0,-1,0,37.22779,181.4288,0,0,0,67.54192,39.18715,37.22779,0,0,33.7377,288.3943,28.35477,0,28.35477,414.8941,98.78413,0.1149998,40.95057,54.03353,0,355.9362
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,72.22773,61.97468,37.90123,61.3805,61.3805,0,0,0,61.3805,117.6721,2.233749,0,0,72.22773,64.61105,61.3805,0,0,5.382929,313.9136,5.382929,0,5.382929,420.0009,100,0.1149928,67.51855,57.78218,0,386.1413
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,80.80801,68.8091,40.54005,55.71341,55.71341,0,0,0,55.71341,145.0423,22.16231,0,0,80.80801,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1149928,61.28476,64.64641,0,399.5662
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,72.47433,67.61252,42.4761,0,0,0,0,0,0,0,72.47433,0,0,72.47433,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149928,0,57.97946,0,391.2325
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,63.80127,66.25049,44.33637,11.11808,11.11808,0,0,0,11.11808,573.8517,52.09803,0,0,63.80127,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1149928,12.22989,51.04102,0,382.5595
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,56.65188,64.43517,45.22517,56.91286,56.91286,0,-1,0,56.91286,99.54144,0,0,0,56.65188,59.90828,56.91286,0,0,0,318.7582,0,3.256395,-3.256395,416.5683,99.18273,0.1149928,62.60415,45.32151,0,375.4101
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,48.1341,61.27298,45.30784,0.7748685,0.7748685,0,-1,0,0.7748685,6211.905,43.70023,0,0,48.1341,0.8156511,0.7748685,0,0,3.618217,315.5018,3.618217,0,3.618217,420.0009,100,0.1149882,0.8523554,38.50728,0,363.6359
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,25.55105,53.45483,45.41808,0,0,0,-1,0,0,0,25.55105,0,0,25.55105,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149882,0,20.44084,0,344.3093
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.302238,47.22095,44.41216,46.93517,46.93517,0,-1,0,46.93517,19.81933,0,0,0,9.302238,49.40545,46.93517,0,0,0,318.7582,0,40.10321,-40.10321,377.7283,89.93514,0.1149882,51.62869,7.44179,0,328.0605
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,42.43476,42.43476,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.55912,278.655,0,40.84737,-40.84737,334.6714,79.68352,0.1149882,42.6855,0,0,278.655
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,40.61584,40.61584,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.94508,237.8076,0,39.19574,-39.19574,293.3555,69.84641,0.1149882,40.95955,0,0,237.8076
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,38.81069,38.81069,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.4959,198.6119,0,14.34012,-14.34012,278.2397,66.24741,0.1149882,14.98542,0,0,198.6119
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,37.20535,37.20535,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.4294,184.2718,0,21.91042,-21.91042,255.1441,60.74847,0.1149882,22.89639,0,0,184.2718
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,35.57933,35.57933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7743,162.3614,0,0,0,255.1441,60.74847,0.1149882,0,0,0,162.3614
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7743,162.3614,0,0,0,255.1441,60.74847,0.1149882,0,0,0,162.3614
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,33.63639,33.63639,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.7743,162.3614,0,23.8963,-23.8963,229.9552,54.75112,0.1149882,24.97163,0,0,162.3614
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,32.76826,32.76826,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.3257,138.4651,0,17.15422,-17.15422,211.873,50.44586,0.1149882,17.92616,0,0,138.4651
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.97593,31.97593,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.386,121.3109,0,13.11833,-13.11833,198.0451,47.1535,0.1149882,13.70866,0,0,121.3109
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,31.33517,31.33517,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.9619,108.1925,0,10.00346,-10.00346,187.5005,44.64289,0.1149882,10.45361,0,0,108.1925
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,30.65307,30.65307,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.0768,98.18906,0,9.575628,-9.575628,177.4069,42.23966,0.1149882,10.00653,0,0,98.18906
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,29.93653,29.93653,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.7164,88.61344,0,4.936129,-4.936129,172.2038,41.00082,0.1149882,5.158254,0,0,88.61344
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.905296,30.81245,29.4749,8.164709,8.164709,0,0,0,8.164709,60.07925,0,1.776357E-15,0,4.905296,8.594431,8.164709,0,0,261.201,83.67731,0,3.689134,-3.689134,168.3151,40.07495,0.1149882,8.98118,3.924237,0,88.5826
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.29104,36.44506,29.02706,44.70951,44.70951,0,0,0,44.70951,58.80412,0,7.105427E-15,0,26.29104,47.06264,44.70951,0,0,265.3,79.98817,0,20.77161,-20.77161,146.4199,34.86181,0.1149882,49.18047,21.03283,0,106.2792
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,50.27596,45.6007,30.57728,0,0,0,0,0,0,0,0,0,0,50.27596,0,0,0,0,288.3796,59.21657,50.27596,0,50.27596,194.1159,46.21797,0.1149232,0,40.22077,0,109.4925
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,71.41518,57.26754,34.22203,12.3412,12.3412,0,-1,0,12.3412,578.6731,0,0,0,71.41518,12.99073,12.3412,0,0,238.1037,104.4649,58.42444,0,58.42444,249.5422,59.41468,0.1148479,13.57532,57.13214,0,175.8801
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,79.5784,64.89774,37.82544,47.40276,47.40276,0,0,0,47.40276,167.8772,0,0,0,79.5784,49.89764,47.40276,0,0,179.6792,157.0469,29.68076,0,29.68076,277.6998,66.11887,0.1148096,52.14304,63.66272,0,236.6253
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,79.84335,68.28333,40.45737,37.91405,37.91405,0,0,0,37.91405,210.5904,0,0,0,79.84335,39.90953,37.91405,0,0,149.9985,183.7596,39.93381,0,39.93381,315.5844,75.13898,0.1147582,41.70546,63.87468,0,263.603
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,79.72197,70.71149,42.43476,10.62964,10.62964,0,0,0,10.62964,749.9967,0,0,0,79.72197,11.1891,10.62964,0,0,110.0646,219.7,68.53288,0,68.53288,380.6003,90.61895,0.1146701,11.69261,63.77758,0,299.422
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,73.90343,70.45995,44.29503,79.66913,79.66913,48.91605,0,14.64376,79.66913,92.76295,0,0,0,73.90343,32.37166,30.75308,0,0,41.53177,281.3796,41.53177,0,41.53177,420.0009,100,0.114707,87.63604,59.12275,81,355.2831
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,67.70731,68.8907,45.19072,33.46298,33.46298,0,-1,0,33.46298,202.335,32.48312,0,0,67.70731,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.114707,36.80928,54.16584,0,386.4655
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,59.85592,65.80132,45.30784,29.01186,29.01186,0,-1,0,29.01186,206.3154,29.31713,0,0,59.85592,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.114707,31.91304,47.88474,0,378.6141
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,42.17326,59.17055,45.38363,52.83636,52.83636,0,-1,0,52.83636,79.81864,0,0,0,42.17326,55.61722,52.83636,0,0,0,318.7582,0,13.44395,-13.44395,405.8297,96.62592,0.114707,58.11999,33.73861,0,360.9315
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,20.16214,50.60099,44.37771,0,0,0,-1,0,0,0,5.224411,0,0,20.16214,0,0,0,0,14.93773,305.3143,14.93773,0,14.93773,420.0009,100,0.1146878,0,16.12971,0,325.4764
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,42.35897,42.35897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146878,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,40.54005,40.54005,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1146878,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,38.7349,38.7349,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1146878,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,37.12956,37.12956,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1146878,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,35.49666,35.49666,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1146878,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1146878,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,33.53993,33.53993,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1146878,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,32.67181,32.67181,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1146878,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.87947,31.87947,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1146878,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.21804,31.21804,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1146878,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,30.53594,30.53594,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1146878,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,29.80562,29.80562,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1146878,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.61499,30.86869,29.3371,29.14572,29.14572,0,0,0,29.14572,19.26523,0,3.552714E-15,0,5.61499,30.6797,29.14572,0,0,142.2602,190.724,0,25.06471,-25.06471,258.6204,61.57616,0.1146878,32.06029,4.491992,0,196.339
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.66372,36.41084,28.88926,31.45435,31.45435,0,0,0,31.45435,84.76956,7.105427E-15,0,0,26.66372,33.10984,31.45435,0,0,170.1099,165.6593,0,6.446128,-6.446128,251.8256,59.95835,0.1146878,34.59979,21.33097,0,192.323
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,42.07004,42.81028,30.46016,0,0,0,0,0,0,0,0,0,0,42.07004,0,0,0,0,177.2723,159.2132,42.07004,0,42.07004,291.7368,69.46099,0.1146338,0,33.65603,0,201.2832
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,56.36857,51.64419,34.12557,26.44677,26.44677,0,-1,0,26.44677,213.1398,0,0,0,56.36857,27.8387,26.44677,0,0,135.2022,197.0762,28.52987,0,28.52987,318.8026,75.90522,0.1145972,29.09144,45.09486,0,253.4448
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,67.67928,60.00132,37.74965,31.94166,31.94166,0,0,0,31.94166,211.8841,0,0,0,67.67928,33.6228,31.94166,0,0,106.6724,222.7531,34.05649,0,34.05649,351.1114,83.59778,0.1145535,35.13582,54.14343,0,290.4324
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,75.81197,66.5107,40.42292,14.51165,14.51165,0,0,0,14.51165,522.4215,0,0,0,75.81197,15.27542,14.51165,0,0,72.61588,253.4039,60.53655,0,60.53655,408.5414,97.27157,0.114476,15.96281,60.64957,0,329.2159
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,58.76958,61.99031,42.40031,23.34576,23.34576,0,0,0,23.34576,251.7356,22.11578,0,0,58.76958,24.57448,23.34576,0,0,12.07932,307.8868,12.07932,0,12.07932,420.0009,100,0.1144606,25.68033,47.01567,0,366.6564
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,52.27258,61.64289,44.26058,0.07546413,0.07546413,0,0,0,0.07546413,69268.11,52.19314,0,0,52.27258,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1144606,0.08301054,41.81806,0,371.0308
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,56.2421,64.18716,45.14938,50.49723,50.49723,0,-1,0,50.49723,111.3766,3.087124,0,0,56.2421,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1144606,55.54695,44.99368,0,375.0003
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,47.07617,60.83332,45.26651,12.11547,12.11547,0,-1,0,12.11547,388.5624,34.32304,0,0,47.07617,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1144606,13.32702,37.66094,0,365.8344
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,27.2652,53.94633,45.34229,32.86779,32.86779,0,-1,0,32.86779,82.95415,0,0,0,27.2652,34.59767,32.86779,0,0,0,318.7582,0,7.332476,-7.332476,412.2717,98.15974,0.1144606,36.15457,21.81216,0,346.0234
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.55777,47.53065,44.33637,24.68123,24.68123,0,-1,0,24.68123,42.77651,0,3.552714E-15,0,10.55777,25.98025,24.68123,0,0,8.147195,311.4258,0,15.42248,-15.42248,396.015,94.2891,0.1144606,27.14936,8.446216,0,321.9835
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,42.32453,42.32453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.28328,296.0033,0,0,0,396.015,94.2891,0.1144606,0,0,0,296.0033
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,40.49871,40.49871,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,25.28328,296.0033,0,15.19395,-15.19395,379.9992,90.47581,0.1144606,15.87768,0,0,296.0033
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,38.67978,38.67978,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,42.16544,280.8093,0,40.838,-40.838,336.9521,80.22654,0.1144606,42.67571,0,0,280.8093
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.04688,37.04688,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,87.541,239.9713,0,19.23864,-19.23864,316.6729,75.39815,0.1144606,20.10438,0,0,239.9713
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,35.44154,35.44154,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,108.9173,220.7327,0,32.92783,-32.92783,281.9639,67.13412,0.1144606,34.40958,0,0,220.7327
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,34.31849,34.31849,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,145.5037,187.8049,0,37.62221,-37.62221,242.3066,57.69193,0.1144606,39.31521,0,0,187.8049
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,33.46414,33.46414,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,187.3062,150.1826,0,7.837078,-7.837078,234.0456,55.72503,0.1144606,8.189747,0,0,150.1826
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,32.57535,32.57535,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,196.0141,142.3456,0,27.13842,-27.13842,205.4392,48.91399,0.1144606,28.35965,0,0,142.3456
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,31.76234,31.76234,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,226.1679,115.2071,0,50.91304,-50.91304,151.7721,36.13614,0.1144606,53.20413,0,0,115.2071
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.10091,31.10091,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,282.7379,64.29411,0,27.81977,-27.81977,122.4475,29.15411,0.1144606,29.07166,0,0,64.29411
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,30.4257,30.4257,39.39467,34.65062,0,-1,0,34.65062,0,0,4.744057,8.683523,0,36.47433,34.65062,0,0,313.6488,36.47433,0,36.47433,-36.47433,84.00017,20,0.1144606,43.33414,0,0,36.47433
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,29.68849,29.68849,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.114574,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.912522,31.08729,29.19931,6.988737,6.988737,79.30453,0,22.33204,6.988737,98.90945,0,0,0,6.912522,0,0,72.31579,68.7,298.2256,50.35517,75.61252,0,75.61252,208.8115,49.71693,0.1146626,7.687611,5.530017,81,57.26769
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.93093,34.30893,28.75835,0,0,72.31579,0,20.56389,0,0,0,0,0,19.93093,0,0,72.31579,68.7,222.6131,118.4064,88.63093,0,88.63093,292.8942,69.73657,0.1147124,0,15.94474,81,138.3374
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,34.87867,40.41528,30.32925,60.72421,60.72421,81,0,22.761,60.72421,57.43784,0,0,0,34.87867,0,0,20.27579,19.262,133.9822,198.1743,54.14067,0,54.14067,344.2565,81.96568,0.1148105,66.79663,27.90294,81,233.0529
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,58.52929,52.27446,34.00844,54.40126,54.40126,0,-1,0,54.40126,107.5881,0,0,0,58.52929,57.26448,54.40126,0,0,79.8415,246.9009,1.264803,0,1.264803,345.4565,82.25137,0.1148089,59.84138,46.82343,0,305.4302
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,76.22504,63.29387,37.65319,46.59417,46.59417,0,0,0,46.59417,163.5935,0,0,0,76.22504,49.0465,46.59417,0,0,78.57669,248.0392,27.17854,0,27.17854,371.2403,88.39037,0.1147742,51.25359,60.98003,0,324.2643
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,78.15524,67.41566,40.34713,31.62513,31.62513,0,0,0,31.62513,247.1302,0,0,0,78.15524,33.28961,31.62513,0,0,51.39815,272.4999,44.86563,0,44.86563,413.8036,98.52446,0.1147168,34.78764,62.52419,0,350.6551
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,57.10672,61.30425,42.35897,4.596026,4.596026,0,0,0,4.596026,1242.524,45.73627,0,0,57.10672,4.837922,4.596026,0,0,6.53252,312.879,6.53252,0,6.53252,420.0009,100,0.1147085,5.055629,45.68537,0,369.9857
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,77.30132,71.87103,44.21924,5.359725,5.359725,0,0,0,5.359725,1442.263,71.6595,0,0,77.30132,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1147085,5.895698,61.84105,0,396.0595
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,68.36292,69.06822,45.10804,0,0,0,-1,0,0,0,68.36292,0,0,68.36292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147085,0,54.69033,0,387.1212
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,60.97327,66.15349,45.22517,48.45467,48.45467,0,-1,0,48.45467,125.8357,9.968357,0,0,60.97327,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1147085,53.30014,48.77862,0,379.7315
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,39.62071,58.17225,45.30784,67.06542,67.06542,0,-1,0,67.06542,59.07771,0,1.421085E-14,5.071964,39.62071,70.59518,67.06542,0,0,0,318.7582,0,30.97447,-30.97447,387.3509,92.22622,0.1147085,73.77197,31.69657,0,358.3789
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.18274,48.9305,44.29503,0,0,0,-1,0,0,0,0,0,0,15.18274,0,0,0,0,34.41608,287.7838,15.18274,0,15.18274,401.7545,95.65564,0.1146891,0,12.14619,0,302.9665
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,42.24185,42.24185,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,19.23334,301.4482,0,43.80717,-43.80717,355.5777,84.66119,0.1146891,45.77849,0,0,301.4482
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,40.38158,40.38158,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,67.90797,257.6411,0,3.699135,-3.699135,351.6785,83.7328,0.1146891,3.865596,0,0,257.6411
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,38.58332,38.58332,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,72.01812,253.9419,0,24.6415,-24.6415,325.704,77.54842,0.1146891,25.75036,0,0,253.9419
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,36.97109,36.97109,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,99.39756,229.3004,0,27.25944,-27.25944,296.9701,70.70702,0.1146891,28.48612,0,0,229.3004
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,35.34508,35.34508,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,129.6858,202.041,0,3.906472,-3.906472,292.8523,69.72659,0.1146891,4.082264,0,0,202.041
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,34.22203,34.22203,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,134.0264,198.1345,0,17.72231,-17.72231,274.1713,65.27876,0.1146891,18.51982,0,0,198.1345
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,33.34702,33.34702,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,153.7178,180.4122,0,13.48947,-13.48947,259.9522,61.89325,0.1146891,14.0965,0,0,180.4122
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,32.45822,32.45822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.7061,166.9227,0,0,0,259.9522,61.89325,0.1146891,0,0,0,166.9227
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,31.64521,31.64521,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,168.7061,166.9227,0,20.31048,-20.31048,238.543,56.79585,0.1146891,21.22445,0,0,166.9227
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,30.98379,30.98379,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,191.2733,146.6122,0,0.8656664,-0.8656664,237.6305,56.57859,0.1146891,0.9046215,0,0,146.6122
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,30.28791,30.28791,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,192.2352,145.7466,0,25.45349,-25.45349,210.8002,50.19043,0.1146891,26.5989,0,0,145.7466
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,29.55069,29.55069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.5168,120.2931,0,0,0,210.8002,50.19043,0.1146891,0,0,0,120.2931
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.013333,30.4323,29.0684,24.00226,24.00226,0,0,0,24.00226,20.88692,0,0,0,5.013333,25.26554,24.00226,0,0,220.5168,120.2931,0,20.25221,-20.25221,189.4525,45.10765,0.1146891,26.40249,4.010667,0,125.3064
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.6767,34.93943,28.59989,23.66375,23.66375,0,0,0,23.66375,95.82884,0,0,0,22.6767,24.90921,23.66375,0,0,243.0193,100.0409,0,2.232513,-2.232513,187.0992,44.54735,0.1146891,26.03013,18.14136,0,122.7176
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,47.14202,44.14842,30.19145,36.13162,36.13162,0,0,0,36.13162,130.473,0,0,0,47.14202,38.03328,36.13162,0,0,245.4998,97.80836,9.108738,0,9.108738,195.7405,46.6048,0.1146775,39.74478,37.71362,0,144.9504
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,72.14653,57.15508,33.89132,0,0,0,-1,0,0,0,0,0,0,72.14653,0,0,0,0,236.3911,106.0062,72.14653,0,72.14653,264.1848,62.901,0.1145855,0,57.71723,0,178.1528
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,76.19987,63.1828,37.57051,0,0,0,0,0,0,0,0,0,0,76.19987,0,0,0,0,164.2446,170.9381,76.19987,0,76.19987,336.4743,80.11276,0.1144884,0,60.95989,0,247.138
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,87.61977,71.52869,40.26445,0,0,0,0,0,0,0,0,0,0,87.61977,0,0,0,0,88.04472,239.518,87.61977,0,87.61977,419.5977,99.90401,0.1143771,0,70.09582,0,327.1378
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,80.35619,70.80413,42.28319,43.81715,43.81715,0,0,0,43.81715,183.3898,33.80794,0,0,80.35619,46.12332,43.81715,0,0,0.4249402,318.3758,0.4249402,0,0.4249402,420.0009,100,0.1143766,48.19887,64.28496,0,398.732
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,78.9326,72.51228,44.14346,47.11574,47.11574,0,0,0,47.11574,167.5291,29.33708,0,0,78.9326,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1143766,51.82732,63.14608,0,397.6908
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,57.71471,64.67743,45.07359,31.70472,31.70472,0,-1,0,31.70472,182.0382,24.34132,0,0,57.71471,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1143766,34.87519,46.17176,0,376.4729
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,44.97935,59.97656,45.19072,30.91962,30.91962,0,-1,0,30.91962,145.4719,12.43238,0,0,44.97935,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1143766,34.01158,35.98348,0,363.7376
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,25.23024,53.18829,45.26651,0,0,0,-1,0,0,0,25.23024,0,0,25.23024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143766,0,20.18419,0,343.9885
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.73286,48.44004,44.26058,16.91863,16.91863,0,-1,0,16.91863,81.17008,0,0,0,13.73286,17.80908,16.91863,0,0,0,318.7582,0,4.076219,-4.076219,415.7041,98.97697,0.1143766,18.61049,10.98629,0,332.4911
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,42.16606,42.16606,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.529132,314.682,0,35.14584,-35.14584,378.6572,90.15629,0.1143766,36.72741,0,0,314.682
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,40.30579,40.30579,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.58007,279.5362,0,4.013408,-4.013408,374.4267,89.14902,0.1143766,4.194011,0,0,279.5362
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,38.48686,38.48686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.03941,275.5228,0,0,0,374.4267,89.14902,0.1143766,0,0,0,275.5228
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,36.87463,36.87463,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.03941,275.5228,0,18.94892,-18.94892,354.4527,84.39334,0.1143766,19.80162,0,0,275.5228
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,35.24862,35.24862,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.09377,256.5739,0,34.4546,-34.4546,318.1344,75.74613,0.1143766,36.00505,0,0,256.5739
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3766,222.1192,0,0,0,318.1344,75.74613,0.1143766,0,0,0,222.1192
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,33.22989,33.22989,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.3766,222.1192,0,47.10711,-47.10711,268.4792,63.92348,0.1143766,49.22693,0,0,222.1192
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,32.34109,32.34109,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.7179,175.0121,0,16.22189,-16.22189,251.3798,59.85221,0.1143766,16.95187,0,0,175.0121
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,31.52809,31.52809,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.7422,158.7903,0,25.3245,-25.3245,224.6854,53.49642,0.1143766,26.46411,0,0,158.7903
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.84599,30.84599,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.8805,133.4657,0,18.81261,-18.81261,204.8552,48.77494,0.1143766,19.65918,0,0,133.4657
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.15011,30.15011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.7834,114.6531,0,0,0,204.8552,48.77494,0.1143766,0,0,0,114.6531
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,29.37844,29.37844,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.7834,114.6531,0,32.50916,-32.50916,170.5875,40.61599,0.1143766,33.97207,0,0,114.6531
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.393883,30.90653,28.88926,27.84233,27.84233,0,0,0,27.84233,26.55627,0,0,0,7.393883,29.30771,27.84233,0,0,262.9047,82.14397,0,21.91383,-21.91383,147.4883,35.1162,0.1143766,30.62656,5.915106,0,89.53786
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.53454,35.59476,28.42764,15.09228,15.09228,0,0,0,15.09228,169.1895,0,0,0,25.53454,15.88661,15.09228,0,0,287.2534,60.23014,9.647935,0,9.647935,156.6411,37.29544,0.1143643,16.60151,20.42764,0,85.76469
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,55.33039,46.68193,30.03298,24.15902,24.15902,0,0,0,24.15902,229.0258,0,0,0,55.33039,25.43055,24.15902,0,0,277.6055,68.91328,29.89985,0,29.89985,185.0066,44.04911,0.1143264,26.57492,44.26431,0,124.2437
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,73.34771,57.47699,33.77419,28.80941,28.80941,0,-1,0,28.80941,254.5963,0,0,0,73.34771,30.3257,28.80941,0,0,247.7056,95.82314,43.02201,0,43.02201,225.8209,53.76677,0.1142718,31.69035,58.67817,0,169.1709
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,69.8712,60.51387,37.46027,12.06294,12.06294,0,0,0,12.06294,579.2217,0,0,0,69.8712,12.69784,12.06294,0,0,204.6836,134.543,57.17336,0,57.17336,280.0603,66.68089,0.1141994,13.26924,55.89696,0,204.4142
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,61.31213,60.40276,40.18866,14.32484,14.32484,0,0,0,14.32484,428.0125,0,0,0,61.31213,15.07878,14.32484,0,0,147.5103,185.999,46.23335,0,46.23335,323.9211,77.12392,0.1141409,15.75733,49.04971,0,247.3111
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,59.31437,61.97718,42.2074,49.45118,49.45118,0,0,0,49.45118,119.9453,0,0,0,59.31437,52.05387,49.45118,0,0,101.2769,227.609,7.260497,0,7.260497,330.809,78.76389,0.1141317,54.3963,47.4515,0,286.9234
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,66.32861,67.00763,44.10212,22.00889,22.00889,0,0,0,22.00889,301.3719,0,0,0,66.32861,23.16725,22.00889,0,0,94.01643,234.1434,43.16136,0,43.16136,371.7555,88.51303,0.1140772,24.20978,53.06289,0,300.472
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,65.53043,67.74792,44.9978,45.42499,45.42499,0,-1,0,45.42499,144.2608,0,0,0,65.53043,47.81578,45.42499,0,0,50.85507,272.9887,17.71465,0,17.71465,388.5611,92.51436,0.1140548,49.96749,52.42434,0,338.5191
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,54.57397,63.49108,45.10804,45.58883,45.58883,0,-1,0,45.58883,119.7091,0,0,0,54.57397,47.98824,45.58883,0,0,33.14042,288.9319,6.585729,0,6.585729,394.8088,94.00192,0.1140465,50.14771,43.65918,0,343.5058
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,32.00062,55.38696,45.19072,20.81764,20.81764,0,-1,0,20.81764,153.7188,0,0,0,32.00062,21.91331,20.81764,0,0,26.55469,294.859,10.08732,0,10.08732,404.3785,96.28041,0.1140338,22.8994,25.6005,0,326.8596
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.71115,47.73266,44.18479,0,0,0,-1,0,0,0,0,0,0,11.71115,0,0,0,0,16.46737,303.9376,11.71115,0,11.71115,415.4887,98.92568,0.114019,0,9.368917,0,315.6487
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,42.09027,42.09027,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,4.756225,314.4776,0,19.86444,-19.86444,394.5497,93.94022,0.114019,20.75834,0,0,314.4776
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,40.23,40.23,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,26.82783,294.6132,0,44.23146,-44.23146,347.9257,82.83928,0.114019,46.22188,0,0,294.6132
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,38.3904,38.3904,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,75.9739,250.3817,0,13.20979,-13.20979,334.0013,79.52396,0.114019,13.80423,0,0,250.3817
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,36.7575,36.7575,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,90.65144,237.1719,0,10.78963,-10.78963,322.6281,76.81605,0.114019,11.27517,0,0,237.1719
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,35.13149,35.13149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.6399,226.3823,0,0,0,322.6281,76.81605,0.114019,0,0,0,226.3823
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,34.00844,34.00844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.6399,226.3823,0,0,0,322.6281,76.81605,0.114019,0,0,0,226.3823
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.6399,226.3823,0,0,0,322.6281,76.81605,0.114019,0,0,0,226.3823
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,32.22396,32.22396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.6399,226.3823,0,0,0,322.6281,76.81605,0.114019,0,0,0,226.3823
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,31.39029,31.39029,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,102.6399,226.3823,0,4.581505,-4.581505,317.7987,75.66621,0.114019,4.787673,0,0,226.3823
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,30.73575,30.73575,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,107.7305,221.8008,0,3.60508,-3.60508,313.9986,74.76143,0.114019,3.767308,0,0,221.8008
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.0192,30.0192,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,111.7361,218.1957,0,24.76068,-24.76068,287.8986,68.54714,0.114019,25.87491,0,0,218.1957
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.24065,29.24065,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,139.248,193.435,0,7.501106,-7.501106,279.9917,66.66457,0.114019,7.838655,0,0,193.435
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.778931,29.76166,28.73769,0,0,0,0,0,0,0,0,0,0,3.778931,0,0,0,0,147.5826,185.9339,3.778931,0,3.778931,283.5768,67.51814,0.1140142,0,3.023145,0,189.7128
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.58332,33.99035,28.26917,0,0,0,0,0,0,0,0,0,0,20.58332,0,0,0,0,143.8036,189.335,20.58332,0,20.58332,303.1038,72.16743,0.1139883,0,16.46666,0,209.9183
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,38.99203,41.21342,29.8814,22.65458,22.65458,0,0,0,22.65458,172.1154,0,0,0,38.99203,23.84693,22.65458,0,0,123.2203,207.8599,15.1451,0,15.1451,317.4717,75.58835,0.1139692,24.92004,31.19362,0,246.852
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,70.57025,56.23727,33.62261,24.00181,24.00181,0,-1,0,24.00181,294.0206,0,0,0,70.57025,25.26506,24.00181,0,0,108.0752,221.4905,45.30519,0,45.30519,360.452,85.82172,0.1139121,26.40199,56.4562,0,292.0608
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,82.34171,65.46893,37.34314,0,0,0,0,0,0,0,19.57169,0,0,82.34171,0,0,0,0,62.77002,262.2652,62.77002,0,62.77002,420.0009,100,0.1138331,0,65.87337,0,344.6069
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,62.56524,60.7962,40.11288,36.45924,36.45924,0,0,0,36.45924,171.6033,24.18709,0,0,62.56524,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1138331,40.10516,50.05219,0,381.3235
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,62.09877,62.96568,42.12472,33.05861,33.05861,0,0,0,33.05861,187.8445,27.30024,0,0,62.09877,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1138331,36.36446,49.67902,0,380.857
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,68.29971,67.686,43.98499,13.4392,13.4392,0,0,0,13.4392,508.2126,54.15319,0,0,68.29971,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1138331,14.78312,54.63977,0,387.0579
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,53.46564,62.84339,44.91512,14.73483,14.73483,0,-1,0,14.73483,362.852,37.95529,0,0,53.46564,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1138331,16.20832,42.77251,0,372.2239
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,53.03487,62.8122,45.03225,6.599334,6.599334,0,-1,0,6.599334,803.6397,46.0882,0,0,53.03487,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1138331,7.259268,42.42789,0,371.7931
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,36.37983,56.8115,45.10804,0,0,0,-1,0,0,0,36.37983,0,0,36.37983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138331,0,29.10386,0,355.1381
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.12637,48.40022,44.10212,34.94185,34.94185,0,-1,0,34.94185,40.42822,0,0,0,14.12637,36.78089,34.94185,0,0,0,318.7582,0,22.65453,-22.65453,396.1209,94.31431,0.1138331,38.43604,11.30109,0,332.8846
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,41.97314,41.97314,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.1717,296.1037,0,15.83569,-15.83569,379.4286,90.33996,0.1138331,16.5483,0,0,296.1037
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,40.11288,40.11288,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.76691,280.268,0,37.76509,-37.76509,339.6207,80.86191,0.1138331,39.46452,0,0,280.268
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,38.27328,38.27328,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.72812,242.5029,0,27.41786,-27.41786,310.7197,73.98074,0.1138331,28.65166,0,0,242.5029
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,36.64038,36.64038,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.1924,215.0851,0,8.039073,-8.039073,302.2458,71.96314,0.1138331,8.400832,0,0,215.0851
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.01437,35.01437,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.1247,207.046,0,2.920026,-2.920026,299.1678,71.23029,0.1138331,3.051427,0,0,207.046
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,33.87065,33.87065,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.3692,204.126,0,9.753405,-9.753405,288.8868,68.78244,0.1138331,10.19231,0,0,204.126
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,32.98185,32.98185,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.2063,194.3726,0,22.86695,-22.86695,264.783,63.04343,0.1138331,23.89596,0,0,194.3726
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.07239,32.07239,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.614,171.5056,0,13.67171,-13.67171,250.3717,59.61219,0.1138331,14.28693,0,0,171.5056
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,31.25938,31.25938,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.8048,157.8339,0,3.254139,-3.254139,246.9415,58.79549,0.1138331,3.400575,0,0,157.8339
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,30.57728,30.57728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.4205,154.5798,0,0,0,246.9415,58.79549,0.1138331,0,0,0,154.5798
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,29.8814,29.8814,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.4205,154.5798,0,30.2965,-30.2965,215.0062,51.19186,0.1138331,31.65985,0,0,154.5798
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.08907,29.08907,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.0833,124.2833,0,25.18458,-25.18458,188.4594,44.87118,0.1138331,26.31789,0,0,124.2833
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.74334,30.9655,28.57922,0,0,0,0,0,0,0,0,0,0,8.74334,0,0,0,0,244.0662,99.09868,8.74334,0,8.74334,196.754,46.8461,0.1138221,0,6.994672,0,107.842
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.26005,37.24392,28.09693,29.62776,29.62776,0,0,0,29.62776,108.8845,0,0,0,32.26005,31.18711,29.62776,0,0,235.3228,106.9677,1.072935,0,1.072935,197.7719,47.08845,0.1138207,32.59053,25.80804,0,139.2277
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,55.18646,46.28639,29.72294,37.01611,37.01611,0,0,0,37.01611,149.0877,0,0,0,55.18646,38.96432,37.01611,0,0,234.2499,107.9333,16.22214,0,16.22214,213.1616,50.75265,0.1138004,40.71771,44.14917,0,163.1198
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,66.49579,54.55416,33.48481,27.48281,27.48281,0,-1,0,27.48281,241.9542,0,0,0,66.49579,28.92927,27.48281,0,0,218.0278,122.5332,37.56652,0,37.56652,248.8003,59.23804,0.1137532,30.23108,53.19663,0,189.029
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,79.99029,64.30411,37.20535,5.398999,5.398999,0,0,0,5.398999,1481.576,0,0,0,79.99029,5.683157,5.398999,0,0,180.4612,156.3431,74.30713,0,74.30713,319.2942,76.02228,0.1136599,5.9389,63.99223,0,236.3334
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,88.24911,71.41759,39.95441,59.16515,59.16515,0,0,0,59.16515,149.1572,0,0,0,88.24911,62.2791,59.16515,0,0,106.1541,223.2195,25.97,0,25.97,343.9315,81.8883,0.1136274,65.08166,70.59928,0,311.4686
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,86.21197,73.13557,42.0076,19.42075,19.42075,0,0,0,19.42075,443.9167,0,0,0,86.21197,20.4429,19.42075,0,0,80.1841,246.5925,65.76907,0,65.76907,406.3256,96.74399,0.113545,21.36283,68.96957,0,332.8045
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,79.77628,72.59974,43.9092,18.89323,18.89323,0,0,0,18.89323,422.248,45.47365,0,0,79.77628,19.88761,18.89323,0,0,14.41502,305.7847,14.41502,0,14.41502,420.0009,100,0.113527,20.78255,63.82103,0,385.561
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,64.81427,67.26276,44.83933,31.18999,31.18999,0,-1,0,31.18999,207.8047,31.98271,0,0,64.81427,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.113527,34.30899,51.85142,0,383.5725
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,56.75206,64.16368,44.95646,24.00819,24.00819,0,-1,0,24.00819,236.3862,31.48028,0,0,56.75206,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.113527,26.40901,45.40165,0,375.5103
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,38.62542,57.51777,45.03225,40.05218,40.05218,0,-1,0,40.05218,96.43775,0,0,0,38.62542,42.16019,40.05218,0,0,0,318.7582,0,3.534768,-3.534768,416.2749,99.11287,0.113527,44.0574,30.90034,0,357.3836
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.57086,49.36477,43.98499,3.797873,3.797873,0,-1,0,3.797873,462.6501,9.645582,0,0,17.57086,3.997761,3.797873,0,0,3.92752,315.2234,3.92752,0,3.92752,420.0009,100,0.1135221,4.177661,14.05669,0,332.7943
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,41.85601,41.85601,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1135221,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,39.95441,39.95441,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1135221,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,38.13548,38.13548,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1135221,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,36.50947,36.50947,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1135221,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.88346,34.88346,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1135221,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,33.71907,33.71907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1135221,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,32.82338,32.82338,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1135221,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,31.91392,31.91392,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1135221,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.10091,31.10091,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1135221,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,30.4257,30.4257,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1135221,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,29.70916,29.70916,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1135221,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.9306,28.9306,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1135221,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.145034,28.71531,28.40697,31.6452,31.6452,20.25,0,7.39125,31.6452,3.61835,0,0,0,1.145034,11.99495,11.3952,0,0,338.2414,14.34099,0,10.84991,-10.84991,87.68009,20.87617,0.1135221,34.80972,0.9160271,81,15.48603
