Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.00085,46.51034,40.49871,5.89173,5.89173,0,-1,0,5.89173,339.4734,0,0,0,20.00085,6.201821,5.89173,0,0,28.07032,293.4949,13.79903,0,13.79903,406.4619,96.77645,0.112497,6.480904,16.00068,0,313.4958
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.9722,44.28065,39.5479,23.10464,23.10464,0,-1,0,23.10464,69.12986,0,3.552714E-15,0,15.9722,24.32067,23.10464,0,0,14.27129,305.9141,0,8.348468,-8.348468,397.6619,94.68121,0.112497,25.4151,12.77776,0,321.8863
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,37.15023,37.15023,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,23.54736,297.5656,0,43.97086,-43.97086,351.3125,83.64567,0.112497,45.94954,0,0,297.5656
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.88346,34.88346,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,72.40387,253.5947,0,27.87476,-27.87476,321.9299,76.64983,0.112497,29.12913,0,0,253.5947
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.1541,33.1541,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,103.3758,225.72,0,9.385962,-9.385962,312.0363,74.2942,0.112497,9.808331,0,0,225.72
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,31.56943,31.56943,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,113.8047,216.334,0,26.38871,-26.38871,284.2201,67.67132,0.112497,27.5762,0,0,216.334
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.0192,30.0192,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,143.1255,189.9453,0,26.02892,-26.02892,256.7832,61.13874,0.112497,27.20023,0,0,189.9453
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.73769,28.73769,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,172.0465,163.9164,0,26.10345,-26.10345,229.2678,54.58745,0.112497,27.27811,0,0,163.9164
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0503,137.8129,0,0,0,229.2678,54.58745,0.112497,0,0,0,137.8129
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.70517,26.70517,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,201.0503,137.8129,0,45.60244,-45.60244,181.1986,43.14243,0.112497,47.65455,0,0,137.8129
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.80949,25.80949,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,251.7197,92.21049,0,4.599723,-4.599723,176.35,41.98802,0.112497,4.806711,0,0,92.21049
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.97581,24.97581,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,256.8305,87.61077,0,2.946573,-2.946573,173.2441,41.2485,0.112497,3.079169,0,0,87.61077
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.10769,24.10769,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,260.1045,84.6642,0,43.28133,-43.28133,127.6215,30.38602,0.112497,45.22898,0,0,84.6642
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.40492,23.40492,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,308.1948,41.38287,0,4.401433,-4.401433,122.982,29.28138,0.112497,4.599498,0,0,41.38287
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,22.78483,22.78483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.0853,36.98144,0,0,0,122.982,29.28138,0.112497,0,0,0,36.98144
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.26687,26.22273,22.17163,34.43555,34.43555,0,0,0,34.43555,44.33462,0,0,0,15.26687,36.24796,34.43555,0,0,313.0853,36.98144,0,20.98108,-20.98108,100.866,24.01567,0.112497,37.87911,12.2135,0,52.24831
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.44266,27.87344,23.73563,31.30779,31.30779,81,0,22.761,31.30779,49.32529,0,0,0,15.44266,0,0,49.69221,47.2076,336.3976,16.00036,62.65026,0,62.65026,160.3013,38.1669,0.1125957,34.43856,12.35413,81,31.44301
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.39821,32.42532,27.35971,0,0,0,-1,0,0,0,0,0,0,18.39821,0,0,0,0,273.7474,72.38559,18.39821,0,18.39821,177.7554,42.32262,0.1125753,0,14.71857,0,90.78381
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.03362,37.66969,31.12158,28.0141,28.0141,0,0,0,28.0141,82.22152,0,0,0,23.03362,29.48853,28.0141,0,0,255.3492,88.94398,0,6.454909,-6.454909,170.9513,40.70261,0.1125753,30.81552,18.4269,0,111.9776
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,54.51886,50.97408,34.1049,39.33683,39.33683,0,0,0,39.33683,138.595,0,0,0,54.51886,41.40719,39.33683,0,0,262.5213,82.48907,13.11168,0,13.11168,183.3901,43.66423,0.1125608,43.27051,43.61509,0,137.0079
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,56.55391,54.25513,36.37167,7.165146,7.165146,0,0,0,7.165146,789.2919,0,0,0,56.55391,7.542259,7.165146,0,0,249.4096,94.28958,49.01165,0,49.01165,229.8867,54.73481,0.1125065,7.88166,45.24313,0,150.8435
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,43.95954,52.21422,38.50064,61.95529,61.95529,0,0,0,61.95529,70.95364,0,0,0,43.95954,65.21609,61.95529,0,0,200.3979,138.4001,0,21.25656,-21.25656,207.4803,49.39997,0.1125065,68.15083,35.16763,0,182.3596
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,75.19913,65.4007,39.72704,38.33999,38.33999,0,-1,0,38.33999,196.1376,0,0,0,75.19913,40.35789,38.33999,0,0,224.0163,117.1435,34.84124,0,34.84124,240.5336,57.26979,0.112468,42.17399,60.1593,0,192.3426
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,33.62134,50.40112,40.03709,27.5764,27.5764,0,-1,0,27.5764,121.9207,0,0,0,33.62134,29.02779,27.5764,0,0,189.1751,148.5006,4.593546,0,4.593546,244.8914,58.30736,0.1124629,30.33404,26.89707,0,182.122
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,29.81405,49.4825,40.34713,18.9676,18.9676,0,-1,0,18.9676,157.1841,0,0,0,29.81405,19.9659,18.9676,0,0,184.5816,152.6348,9.848155,0,9.848155,254.2342,60.53183,0.112452,20.86436,23.85124,0,182.4489
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.96383,42.93181,39.417,21.47532,21.47532,0,-1,0,21.47532,55.70968,0,3.552714E-15,0,11.96383,22.60559,21.47532,0,0,174.7334,161.4982,0,10.64177,-10.64177,243.0168,57.86102,0.112452,23.62285,9.571063,0,173.462
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.0331,37.0331,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,186.5576,150.8564,0,56.41488,-56.41488,183.5503,43.70236,0.112452,58.95355,0,0,150.8564
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,34.74566,34.74566,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,249.2408,94.44152,0,14.66564,-14.66564,168.0913,40.02166,0.112452,15.32559,0,0,94.44152
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.02319,33.02319,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,265.5359,79.77588,0,53.85675,-53.85675,111.3213,26.50503,0.112452,56.2803,0,0,79.77588
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,31.4523,31.4523,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,325.3768,25.91913,0,2.427458,-2.427458,108.7626,25.8958,0.112452,2.536694,0,0,25.91913
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,29.8814,29.8814,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,328.0739,23.49167,0,11.4708,-11.4708,96.67129,23.01693,0.112452,11.98698,0,0,23.49167
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,28.59989,28.59989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.8193,12.02088,0,0,0,96.67129,23.01693,0.112452,0,0,0,12.02088
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,27.61464,27.61464,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,340.8193,12.02088,0,2.276961,-2.276961,94.27116,22.44547,0.112452,2.379425,0,0,12.02088
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,26.58804,26.58804,28.98515,9.25672,0,-1,0,9.25672,0,0,19.72843,22.62695,0,9.743916,9.25672,0,0,343.3492,9.743916,0,9.743916,-9.743916,84.00017,20,0.112452,31.88367,0,0,9.743916
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.67858,25.67858,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112452,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.85868,24.85868,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112452,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,23.99056,23.99056,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112452,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.27401,23.27401,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1125536,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,22.65392,22.65392,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1126214,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.58251,28.93172,22.03383,28.31039,28.31039,81,0,22.761,28.31039,90.36436,0,0,0,25.58251,0,0,52.68961,50.05513,225.6106,115.7087,75.63763,0,75.63763,277.724,66.12463,0.1127053,31.14143,20.466,81,141.2912
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,47.68397,37.09166,23.58405,92.73177,92.73177,81,0,22.761,92.73177,51.4214,0,0,0,47.68397,12.34923,11.73177,0,0,149.973,183.7826,35.33474,0,35.33474,311.2455,74.10592,0.1127588,102.0049,38.14717,81,231.4665
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,76.88889,51.00364,27.20813,38.32413,38.32413,0,-1,0,38.32413,200.6279,0,0,0,76.88889,40.34119,38.32413,0,0,114.6382,215.5838,36.5477,0,36.5477,345.9177,82.36118,0.1127184,42.15654,61.51111,0,292.4727
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,84.93429,58.60882,30.94934,5.548999,5.548999,0,0,0,5.548999,1530.624,1.002713,0,0,84.93429,5.841052,5.548999,0,0,78.09052,248.4767,78.09052,0,78.09052,420.0009,100,0.1126322,6.103899,67.94743,0,333.411
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,86.83181,63.0761,33.91198,15.14284,15.14284,0,0,0,15.14284,573.4182,70.89198,0,0,86.83181,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1126322,16.65713,69.46545,0,405.59
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,81.69565,63.74709,36.17875,17.25816,17.25816,0,0,0,17.25816,473.3741,63.52917,0,0,81.69565,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1126322,18.98397,65.35652,0,400.4539
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,85.19269,67.94693,38.3284,18.40044,18.40044,0,0,0,18.40044,462.9926,65.8238,0,0,85.19269,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1126322,20.24049,68.15415,0,403.9509
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,66.22243,61.55567,39.5479,0,0,0,-1,0,0,0,66.22243,0,0,66.22243,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126322,0,52.97795,0,384.9807
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,60.38055,59.68788,39.87862,19.73977,19.73977,0,-1,0,19.73977,305.8827,39.60184,0,0,60.38055,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1126322,21.71375,48.30444,0,379.1388
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,40.45034,52.90689,40.23,0,0,0,-1,0,0,0,40.45034,0,0,40.45034,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126322,0,32.36027,0,359.2086
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.80905,43.02385,39.25853,9.216132,9.216132,0,-1,0,9.216132,138.9851,3.107858,0,0,12.80905,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1126322,10.13775,10.24724,0,331.5673
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,36.87463,36.87463,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1126322,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,34.60786,34.60786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1126322,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1126322,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,31.29383,31.29383,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1126322,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.74361,29.74361,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1126322,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,28.46898,28.46898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1126322,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,27.47684,27.47684,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1126322,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,26.45024,26.45024,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1126322,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,25.54078,25.54078,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1126322,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,24.72778,24.72778,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1126322,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,23.83209,23.83209,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1126322,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.11555,23.11555,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1126322,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,22.49545,22.49545,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1126322,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.85008,26.07764,21.87537,47.06517,47.06517,0,0,0,47.06517,33.67688,0,7.105427E-15,0,15.85008,49.54229,47.06517,0,0,239.9289,102.8222,0,33.6922,-33.6922,156.8696,37.34982,0.1126322,51.77169,12.68007,0,118.6723
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.19364,29.4274,23.42559,35.02926,35.02926,0,0,0,35.02926,63.35743,0,7.105427E-15,0,22.19364,36.87291,35.02926,0,0,277.3647,69.12998,0,14.67927,-14.67927,141.3963,33.66571,0.1126322,38.53219,17.75491,0,91.32362
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,36.80463,37.47973,27.029,26.49961,26.49961,0,-1,0,26.49961,138.8874,0,0,0,36.80463,27.89433,26.49961,0,0,293.675,54.45072,8.910303,0,8.910303,149.8493,35.67834,0.1126224,29.14957,29.4437,0,91.25535
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,70.68804,52.902,30.74953,45.16332,45.16332,0,0,0,45.16332,156.5165,0,0,0,70.68804,47.54034,45.16332,0,0,284.7647,62.46999,23.1477,0,23.1477,171.8092,40.90686,0.1125969,49.67965,56.55043,0,133.158
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,78.0802,59.26001,33.71907,11.99355,11.99355,0,0,0,11.99355,651.0181,0,0,0,78.0802,12.62479,11.99355,0,0,261.617,83.30293,65.45541,0,65.45541,233.9056,55.6917,0.1125248,13.19291,62.46416,0,161.3831
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,73.2766,60.11779,36.00651,2.701824,2.701824,0,0,0,2.701824,2712.116,0,0,0,73.2766,2.844025,2.701824,0,0,196.1616,142.2128,70.43257,0,70.43257,300.7238,71.60077,0.1124473,2.972006,58.62128,0,215.4894
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,83.0778,66.77806,38.13548,32.71441,32.71441,0,0,0,32.71441,253.9486,0,0,0,83.0778,34.43622,32.71441,0,0,125.729,205.6021,48.64158,0,48.64158,346.8693,82.58775,0.1123938,35.98585,66.46224,0,288.6799
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,71.75587,63.55764,39.37566,2.932674,2.932674,0,-1,0,2.932674,2446.773,0,0,0,71.75587,3.087025,2.932674,0,0,77.08744,249.3795,68.66885,0,68.66885,412.0143,98.09843,0.1123185,3.225941,57.4047,0,321.1354
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,42.18961,52.95305,39.72704,11.88203,11.88203,0,-1,0,11.88203,355.0707,21.26361,0,0,42.18961,12.5074,11.88203,0,0,8.418594,311.1815,8.418594,0,8.418594,420.0009,100,0.1123092,13.07023,33.75169,0,353.3711
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,31.89299,49.86859,40.07154,0,0,0,-1,0,0,0,31.89299,0,0,31.89299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123092,0,25.51439,0,350.6512
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.09107,43.26936,39.12074,25.98843,25.98843,0,-1,0,25.98843,54.22057,0,3.552714E-15,0,14.09107,27.35624,25.98843,0,0,0,318.7582,0,13.26517,-13.26517,406.0181,96.67079,0.1123092,28.58727,11.27286,0,332.8493
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,36.73684,36.73684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.73907,305.4931,0,0,0,406.0181,96.67079,0.1123092,0,0,0,305.4931
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,34.47007,34.47007,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.73907,305.4931,0,59.15674,-59.15674,343.6614,81.82399,0.1123092,61.81879,0,0,305.4931
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,32.72692,32.72692,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.46879,246.3363,0,49.75333,-49.75333,291.2168,69.3372,0.1123092,51.99223,0,0,246.3363
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.15603,31.15603,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.7503,196.583,0,42.26282,-42.26282,246.6679,58.73034,0.1123092,44.16464,0,0,196.583
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,29.60581,29.60581,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.709,154.3202,0,22.23069,-22.23069,223.2347,53.15101,0.1123092,23.23108,0,0,154.3202
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,28.33118,28.33118,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.4097,132.0895,0,8.416658,-8.416658,214.3628,51.03865,0.1123092,8.795408,0,0,132.0895
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.32526,27.32526,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.7616,123.6728,0,34.64315,-34.64315,177.8457,42.34412,0.1123092,36.20209,0,0,123.6728
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.254,89.02967,0,0,0,177.8457,42.34412,0.1123092,0,0,0,89.02967
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,25.40298,25.40298,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.254,89.02967,0,21.78141,-21.78141,154.8861,36.87756,0.1123092,22.76157,0,0,89.02967
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,24.58998,24.58998,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.4555,67.24826,0,48.76455,-48.76455,103.4837,24.63893,0.1123092,50.95896,0,0,67.24826
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,23.70118,23.70118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.6384,18.4837,0,0,0,103.4837,24.63893,0.1123092,0,0,0,18.4837
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.98464,22.98464,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.6384,18.4837,0,11.22157,-11.22157,91.65513,21.82261,0.1123092,11.72654,0,0,18.4837
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.36455,22.36455,29.68424,29.68424,22.78521,0,8.032658,29.68424,0,8.881784E-16,0,0,0,7.262136,6.899029,0,0,346.1068,7.262136,0,7.262136,-7.262136,84.00017,20,0.1123092,32.65266,0,81,7.262136
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.8286,23.00188,21.74446,0,0,72.31579,0,20.56389,0,0,0,0,0,4.8286,0,0,72.31579,68.7,354.1758,0,73.5286,0,73.5286,153.7555,36.60838,0.1123715,0,3.86288,81,4.8286
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.84454,30.01633,23.27401,22.64405,22.64405,81,0,22.761,22.64405,109.7177,0,0,0,24.84454,0,0,58.35595,55.43815,280.6472,66.17574,80.28269,0,80.28269,229.9184,54.74236,0.11245,24.90845,19.87563,81,91.02028
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,39.89909,38.23947,26.85675,41.44706,41.44706,0,-1,0,41.44706,96.26518,7.105427E-15,0,0,39.89909,43.62849,41.44706,0,0,200.3645,138.4302,0,3.729397,-3.729397,225.9872,53.80638,0.11245,45.59177,31.91927,0,178.3293
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,35.21026,40.76056,30.55661,0,0,0,0,0,0,0,0,0,0,35.21026,0,0,0,0,204.5083,134.7008,35.21026,0,35.21026,259.3906,61.75955,0.1124114,0,28.16821,0,169.911
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,46.90395,47.7359,33.52615,6.155505,6.155505,0,0,0,6.155505,761.9838,0,0,0,46.90395,6.479479,6.155505,0,0,169.298,166.39,40.42447,0,40.42447,297.7407,70.89049,0.1123672,6.771056,37.52316,0,213.2939
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,40.15324,47.99143,35.8067,0,0,0,0,0,0,0,0,0,0,40.15324,0,0,0,0,128.8736,202.772,40.15324,0,40.15324,335.8333,79.96016,0.1123232,0,32.12259,0,242.9253
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,39.59198,50.14751,37.96323,0,0,0,0,0,0,0,0,0,0,39.59198,0,0,0,0,88.72032,238.9099,39.59198,0,39.59198,373.3936,88.90306,0.1122799,0,31.67359,0,278.5019
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.81394,45.72711,39.20341,53.20879,53.20879,0,-1,0,53.20879,40.99688,0,7.105427E-15,0,21.81394,56.00925,53.20879,0,0,49.12834,274.5427,0,34.19531,-34.19531,337.3486,80.32093,0.1122799,58.52967,17.45115,0,296.3567
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,37.84917,51.28298,39.5479,20.07157,20.07157,0,-1,0,20.07157,188.5711,0,0,0,37.84917,21.12796,20.07157,0,0,87.12313,240.3474,16.72121,0,16.72121,353.2117,84.09786,0.1122616,22.07872,30.27934,0,278.1966
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,25.76527,47.72511,39.91996,20.935,20.935,0,-1,0,20.935,123.0727,0,0,0,25.76527,22.03684,20.935,0,0,70.40192,255.3965,3.728421,0,3.728421,356.7488,84.94002,0.1122576,23.0285,20.61221,0,281.1618
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.510052,41.1509,38.96915,36.77625,36.77625,0,-1,0,36.77625,20.42093,0,0,0,7.510052,38.71185,36.77625,0,0,66.6735,258.7521,0,31.20179,-31.20179,323.8592,77.10918,0.1122576,40.45388,6.008042,0,266.2621
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,36.58526,36.58526,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,101.3422,227.5503,0,10.02745,-10.02745,313.2894,74.59255,0.1122576,10.47869,0,0,227.5503
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,34.31849,34.31849,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,112.4838,217.5228,0,8.850025,-8.850025,303.9606,72.37143,0.1122576,9.248276,0,0,217.5228
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,32.59602,32.59602,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,122.3171,208.6728,0,17.18876,-17.18876,285.8421,68.0575,0.1122576,17.96225,0,0,208.6728
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.02513,31.02513,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,141.4158,191.484,0,50.30421,-50.30421,232.8168,55.43246,0.1122576,52.5679,0,0,191.484
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,29.45423,29.45423,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,197.3093,141.1798,0,27.2881,-27.2881,204.0526,48.58385,0.1122576,28.51607,0,0,141.1798
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.17272,28.17272,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,227.6294,113.8917,0,5.572827,-5.572827,198.1783,47.18522,0.1122576,5.823605,0,0,113.8917
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.18746,27.18746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.8215,108.3189,0,0,0,198.1783,47.18522,0.1122576,0,0,0,108.3189
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.16087,26.16087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.8215,108.3189,0,0,0,198.1783,47.18522,0.1122576,0,0,0,108.3189
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.25141,25.25141,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,233.8215,108.3189,0,0.04300244,-0.04300244,198.133,47.17443,0.1122576,0.04493755,0,0,108.3189
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,24.4384,24.4384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.8692,108.2759,0,0,0,198.133,47.17443,0.1122576,0,0,0,108.2759
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,23.54272,23.54272,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,233.8692,108.2759,0,39.89987,-39.89987,156.0748,37.1606,0.1122576,41.69537,0,0,108.2759
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.82617,22.82617,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,278.2025,68.37603,0,13.54132,-13.54132,141.801,33.76208,0.1122576,14.15068,0,0,68.37603
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.22675,22.22675,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,293.2484,54.83471,0,12.81022,-12.81022,128.2979,30.54705,0.1122576,13.38668,0,0,54.83471
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.767827,22.30386,21.58599,26.63395,26.63395,0,0,0,26.63395,10.3921,0,0,0,2.767827,28.03574,26.63395,0,0,307.4819,42.02449,0,25.26791,-25.26791,101.6632,24.20547,0.1122576,29.29735,2.214262,0,44.79232
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.014,27.39431,23.11555,43.71387,43.71387,20.25,0,7.39125,43.71387,36.63367,0,0,0,16.014,24.69882,23.46388,0,0,335.5574,16.75658,0,8.684819,-8.684819,92.50855,22.0258,0.1122576,48.08526,12.8112,81,32.77058
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.81819,29.33822,26.6845,32.59785,16.99545,0,-1,0,16.99545,57.7695,0,15.6024,26.324,9.81819,17.88995,16.99545,0,0,345.2072,8.071762,0,8.071762,-8.071762,84.00017,20,0.1122576,35.85763,7.854551,0,17.88995
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,44.23952,43.42173,30.38437,25.11077,25.11077,81,0,22.761,25.11077,176.1775,0,0,0,44.23952,0,0,55.88923,53.09476,354.1758,0,97.33429,0,97.33429,176.3396,41.98553,0.1123174,27.62185,35.39162,81,44.23952
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,63.07932,53.13138,33.33323,0,0,72.31579,0,20.56389,0,0,0,0,0,63.07932,0,0,72.31579,68.7,256.8415,87.60086,131.7793,0,131.7793,301.3564,71.75139,0.1123158,0,50.46346,81,150.6802
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,35.58315,46.29411,35.61378,31.7855,31.7855,81,0,22.761,31.7855,111.9478,0,0,0,35.58315,0,0,49.2145,46.75378,125.0622,206.2023,82.33693,0,82.33693,379.4681,90.34937,0.1123918,34.96405,28.46652,81,241.7854
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.03187,46.49556,37.77032,34.09183,34.09183,0,0,0,34.09183,85.15785,0,0,0,29.03187,35.88614,34.09183,0,0,42.72527,280.3055,0,6.854267,-6.854267,372.2431,88.62912,0.1123918,37.50101,23.2255,0,309.3373
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.08888,43.16964,39.02428,22.67061,22.67061,0,-1,0,22.67061,62.14601,0,3.552714E-15,0,14.08888,23.8638,22.67061,0,0,50.34112,273.4512,0,9.774922,-9.774922,361.9394,86.17587,0.1123918,24.93768,11.27111,0,287.5401
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.02265,46.28555,39.37566,39.18512,39.18512,0,-1,0,39.18512,58.75355,0,7.105427E-15,0,23.02265,41.24749,39.18512,0,0,61.20214,263.6763,0,18.22484,-18.22484,342.7287,81.60191,0.1123918,43.10363,18.41812,0,286.6989
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,31.43598,49.3879,39.76149,0,0,0,-1,0,0,0,0,0,0,31.43598,0,0,0,0,81.45197,245.4514,31.43598,0,31.43598,372.5515,88.70256,0.1123575,0,25.14879,0,276.8874
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.09443,43.86251,38.81069,11.94785,11.94785,0,-1,0,11.94785,143.0753,0,0,0,17.09443,12.57668,11.94785,0,0,50.01599,273.7438,4.517744,0,4.517744,376.8374,89.72301,0.1123526,13.14264,13.67554,0,290.8383
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,36.43368,36.43368,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,45.49825,277.8098,0,25.70576,-25.70576,349.7411,83.27154,0.1123526,26.86252,0,0,277.8098
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.16002,34.16002,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,74.0602,252.104,0,33.56816,-33.56816,314.3572,74.84681,0.1123526,35.07872,0,0,252.104
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,32.43755,32.43755,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,111.3582,218.5359,0,41.54008,-41.54008,270.5701,64.42133,0.1123526,43.40939,0,0,218.5359
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.86666,30.86666,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,157.5138,176.9958,0,26.9423,-26.9423,242.1705,57.65952,0.1123526,28.1547,0,0,176.9958
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,29.31643,29.31643,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,187.4497,150.0535,0,35.86108,-35.86108,204.3696,48.65932,0.1123526,37.47483,0,0,150.0535
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.04181,28.04181,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,227.2953,114.1924,0,32.1102,-32.1102,170.5224,40.6005,0.1123526,33.55516,0,0,114.1924
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.04967,27.04967,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,262.9733,82.08223,0,5.009634,-5.009634,165.2418,39.34321,0.1123526,5.235068,0,0,82.08223
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.0024,26.0024,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,268.5396,77.07259,0,38.99928,-38.99928,124.133,29.55541,0.1123526,40.75424,0,0,77.07259
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.11361,25.11361,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,311.8721,38.07332,0,14.53478,-14.53478,108.812,25.90756,0.1123526,15.18884,0,0,38.07332
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.27993,24.27993,21.01724,21.01724,0,-1,0,21.01724,0,0,3.552714E-15,0.757351,0,22.12341,21.01724,0,0,328.0219,23.53854,0,22.12341,-22.12341,85.49184,20.35516,0.1123526,23.11897,0,0,23.53854
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.40492,23.40492,8.690239,1.344373,0,-1,0,1.344373,0,0,7.345866,8.21489,0,1.41513,1.344373,0,0,352.6035,1.41513,0,1.41513,-1.41513,84.00017,20,0.1123526,9.559262,0,0,1.41513
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,22.70904,22.70904,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1124251,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.08895,22.08895,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1125069,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.40797,26.60988,21.44819,28.03706,28.03706,81,0,22.761,28.03706,69.22255,0,0,0,19.40797,0,0,52.96294,50.31479,239.4321,103.2693,69.72276,0,69.72276,259.0004,61.66664,0.1125963,30.84076,15.52637,81,122.6773
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,44.87906,35.58032,22.98464,46.16782,46.16782,81,0,22.761,46.16782,97.20852,0,0,0,44.87906,0,0,34.83218,33.09057,169.7094,166.0198,77.96963,0,77.96963,332.9689,79.27815,0.1126766,50.78461,35.90325,81,210.8989
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,56.41768,43.09751,26.50537,71.27563,68.7,0,-1,0,68.7,82.1218,0,2.575636,9.703199,56.41768,72.31579,68.7,0,0,91.73972,236.1925,0,15.89811,-15.89811,316.2108,75.28814,0.1126766,78.4032,45.13414,0,292.6101
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,85.49067,57.8974,30.19145,13.71824,13.71824,0,0,0,13.71824,623.1899,0,0,0,85.49067,14.44025,13.71824,0,0,109.4043,220.2944,71.05042,0,71.05042,383.6152,91.33676,0.1125992,15.09006,68.39253,0,305.785
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,90.81962,63.78987,33.13343,7.374377,7.374377,0,0,0,7.374377,1231.556,44.70324,0,0,90.81962,7.762502,7.374377,0,0,38.35387,284.2397,38.35387,0,38.35387,420.0009,100,0.1125575,8.111814,72.65569,0,375.0594
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,89.79182,66.26534,35.42087,0,0,0,0,0,0,0,89.79182,0,0,89.79182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125575,0,71.83346,0,408.55
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,87.29108,67.9371,37.59118,25.538,25.538,0,0,0,25.538,341.8086,60.40897,0,0,87.29108,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1125575,28.0918,69.83286,0,406.0493
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,83.10741,67.69296,38.85203,22.62712,22.62712,0,-1,0,22.62712,367.2912,59.28939,0,0,83.10741,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1125575,24.88983,66.48592,0,401.8656
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,59.66442,58.66119,39.22408,27.36594,27.36594,0,-1,0,27.36594,218.0244,30.85817,0,0,59.66442,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1125575,30.10253,47.73153,0,378.4226
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,40.14374,52.10327,39.58924,14.41576,14.41576,0,-1,0,14.41576,278.4712,24.96926,0,0,40.14374,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1125575,15.85734,32.11499,0,358.902
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.68888,43.90882,38.67978,60.5618,60.5618,0,-1,0,60.5618,29.20797,0,0,0,17.68888,63.74926,60.5618,0,0,0,318.7582,0,46.06039,-46.06039,371.4489,88.44004,0.1125575,66.61798,14.1511,0,336.4471
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,36.29588,36.29588,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.17821,272.6978,0,50.59807,-50.59807,318.1139,75.74125,0.1125575,52.87498,0,0,272.6978
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.02911,34.02911,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.3983,222.0998,0,19.62961,-19.62961,297.4225,70.81473,0.1125575,20.51294,0,0,222.0998
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,32.29976,32.29976,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.209,202.4702,0,47.35591,-47.35591,247.5049,58.92963,0.1125575,49.48692,0,0,202.4702
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,30.74953,30.74953,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.8266,155.1142,0,65.43311,-65.43311,178.5324,42.50763,0.1125575,68.37761,0,0,155.1142
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.19931,29.19931,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.5301,89.68113,0,42.14402,-42.14402,134.1087,31.93057,0.1125575,44.04051,0,0,89.68113
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.90401,27.90401,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.3568,47.5371,0,18.96838,-18.96838,114.1142,27.17,0.1125575,19.82196,0,0,47.5371
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,26.89809,26.89809,34.50098,27.14029,0,-1,0,27.14029,0,0,7.360696,10.81079,0,28.56872,27.14029,0,0,322.4328,28.56872,0,28.56872,-28.56872,84.00017,20,0.1125575,37.95108,0,0,28.56872
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,25.87149,25.87149,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125575,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,24.97581,24.97581,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125575,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.14214,24.14214,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125575,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.27401,23.27401,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125575,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,22.59191,22.59191,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1126242,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,21.97182,21.97182,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1127112,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.25065,29.23934,21.33796,42.05618,42.05618,81,0,22.761,42.05618,69.55138,0,0,0,29.25065,0,0,38.94382,36.99663,267.3526,78.14085,66.24728,0,66.24728,229.2156,54.57502,0.112804,46.2618,23.40052,81,107.3915
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,51.30039,37.42986,22.86751,20.9176,20.9176,81,0,22.761,20.9176,245.2499,0,0,0,51.30039,0,0,60.0824,57.07828,201.1053,137.7634,108.3787,0,108.3787,332.0326,79.05522,0.1128508,23.00936,41.04031,81,189.0638
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,64.54511,45.67037,26.37446,81.0036,68.7,0,-1,0,68.7,93.95213,0,12.30361,20.40396,64.54511,72.31579,68.7,0,0,92.72668,235.3042,0,7.770678,-7.770678,323.8416,77.10498,0.1128508,89.10397,51.63609,0,299.8493
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,77.62323,54.62616,30.0192,51.49502,51.49502,0,0,0,51.49502,150.7393,0,0,0,77.62323,54.20529,51.49502,0,0,101.3608,227.5335,23.41794,0,23.41794,346.0578,82.39455,0.1128253,56.64453,62.09858,0,305.1568
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,90.47728,63.39746,32.94051,44.48769,44.48769,0,0,0,44.48769,203.376,0,0,0,90.47728,46.82915,44.48769,0,0,77.94282,248.6097,43.64813,0,43.64813,387.466,92.25363,0.1127778,48.93646,72.38183,0,339.087
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,76.88405,60.63778,35.24862,24.4846,24.4846,0,0,0,24.4846,314.0099,16.8161,0,0,76.88405,25.77326,24.4846,0,0,34.29469,287.893,34.29469,0,34.29469,420.0009,100,0.1127406,26.93306,61.50724,0,364.7771
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,88.31503,68.17289,37.41893,0,0,0,0,0,0,0,88.31503,0,0,88.31503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127406,0,70.65202,0,407.0733
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,76.33459,64.59271,38.67978,23.70901,23.70901,0,-1,0,23.70901,321.9645,51.37774,0,0,76.33459,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1127406,26.07991,61.06767,0,395.0928
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,59.48386,58.4108,39.06561,57.40419,57.40419,0,-1,0,57.40419,103.6228,0,0,0,59.48386,60.42547,57.40419,0,0,0,318.7582,0,0.9416108,-0.9416108,419.0083,99.76368,0.1127406,63.14462,47.58709,0,378.2421
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.19229,46.73333,39.45145,0,0,0,-1,0,0,0,23.14606,0,0,24.19229,0,0,0,0,1.046234,317.8166,1.046234,0,1.046234,420.0009,100,0.1127394,0,19.35383,0,342.0089
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.17292,41.80111,38.54198,23.42782,23.42782,0,-1,0,23.42782,47.69084,0,0,0,11.17292,24.66087,23.42782,0,0,0,318.7582,0,13.48794,-13.48794,405.7833,96.61488,0.1127394,25.77061,8.93834,0,329.9312
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,36.15808,36.15808,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.9866,305.2703,0,0.7899084,-0.7899084,404.9507,96.41663,0.1127394,0.8254542,0,0,305.2703
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.91198,33.91198,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.86428,304.4804,0,27.93736,-27.93736,375.5021,89.40508,0.1127394,29.19454,0,0,304.4804
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.18951,32.18951,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.90579,276.543,0,69.19214,-69.19214,302.5672,72.03966,0.1127394,72.30579,0,0,276.543
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,30.63929,30.63929,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.7859,207.3509,0,10.40657,-10.40657,291.5977,69.42788,0.1127394,10.87487,0,0,207.3509
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.08907,29.08907,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.3488,196.9443,0,7.910801,-7.910801,283.259,67.44247,0.1127394,8.266787,0,0,196.9443
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.78688,27.78688,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.1386,189.0335,0,26.99963,-26.99963,254.7989,60.66628,0.1127394,28.21462,0,0,189.0335
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.78096,26.78096,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.1382,162.0339,0,12.95034,-12.95034,241.148,57.41608,0.1127394,13.53311,0,0,162.0339
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.75437,25.75437,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.5274,149.0835,0,13.77813,-13.77813,226.6246,53.95813,0.1127394,14.39815,0,0,149.0835
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,24.8449,24.8449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.8365,135.3054,0,0,0,226.6246,53.95813,0.1127394,0,0,0,135.3054
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.01123,24.01123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.8365,135.3054,0,0,0,226.6246,53.95813,0.1127394,0,0,0,135.3054
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.13621,23.13621,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.8365,135.3054,0,12.71125,-12.71125,213.2257,50.76793,0.1127394,13.28326,0,0,135.3054
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,22.48167,22.48167,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.9601,122.5941,0,3.833298,-3.833298,209.1851,49.80587,0.1127394,4.005797,0,0,122.5941
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,21.8547,21.8547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.2193,118.7608,0,0,0,209.1851,49.80587,0.1127394,0,0,0,118.7608
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.97968,28.73562,21.20016,0,0,0,0,0,0,0,0,0,0,27.97968,0,0,0,0,222.2193,118.7608,27.97968,0,27.97968,235.729,56.12583,0.1127091,0,22.38375,0,146.7405
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.185,37.55458,22.72971,13.1569,13.1569,0,0,0,13.1569,396.636,0,0,0,52.185,13.84937,13.1569,0,0,194.2396,143.9426,38.33563,0,38.33563,272.0973,64.78495,0.1126675,14.47259,41.748,0,196.1276
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,73.21754,48.50898,26.21599,40.11102,40.11102,0,-1,0,40.11102,182.5372,0,0,0,73.21754,42.22212,40.11102,0,0,155.904,178.4446,30.99542,0,30.99542,301.5022,71.78609,0.1126339,44.12212,58.57403,0,251.6622
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,79.0196,54.91803,29.8194,15.30945,15.30945,0,0,0,15.30945,516.1491,0,0,0,79.0196,16.11521,15.30945,0,0,124.9086,206.3405,62.90439,0,62.90439,361.1785,85.99471,0.1125657,16.8404,63.21568,0,285.3601
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,83.99512,60.42334,32.72692,0,0,0,0,0,0,0,21.99093,0,0,83.99512,0,0,0,0,62.00418,262.9545,62.00418,0,62.00418,420.0009,100,0.1124986,0,67.1961,0,346.9496
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,92.27257,66.89489,35.0557,2.88278,2.88278,0,0,0,2.88278,3200.819,89.23807,0,0,92.27257,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1124986,3.171058,73.81805,0,411.0308
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,81.71007,65.05427,37.22602,25.90421,25.90421,0,0,0,25.90421,315.4316,54.44248,0,0,81.71007,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1124986,28.49463,65.36806,0,400.4683
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,61.13208,58.37732,38.50064,0,0,0,-1,0,0,0,61.13208,0,0,61.13208,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124986,0,48.90566,0,379.8903
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,60.63556,58.64462,38.89337,31.79,31.79,0,-1,0,31.79,190.7379,27.17241,0,0,60.63556,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1124986,34.96899,48.50845,0,379.3938
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,44.13864,53.15549,39.29987,41.17506,41.17506,0,-1,0,41.17506,107.1975,0.7964714,0,0,44.13864,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1124986,45.29257,35.31091,0,362.8969
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.09645,43.73399,38.3904,15.13082,15.13082,0,-1,0,15.13082,119.6,2.169276,0,0,18.09645,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1124986,16.6439,14.47716,0,336.8547
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.02029,36.02029,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1124986,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,33.77419,33.77419,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1124986,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.07239,32.07239,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1124986,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,30.52216,30.52216,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1124986,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.97194,28.97194,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1124986,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,27.64909,27.64909,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1124986,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,26.64316,26.64316,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1124986,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1124986,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.70711,24.70711,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1124986,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.87343,23.87343,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1124986,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.99842,22.99842,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1124986,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.34388,22.34388,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1124986,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.72379,21.72379,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1124986,14.71559,0,0,70.18105
