Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,96.8368,61.75685,29.53002,49.88998,49.88998,0,0,0,49.88998,194.1007,0,0,0,96.8368,52.51577,49.88998,0,0,113.3425,216.75,44.32102,0,44.32102,354.5214,84.40968,0.1119176,54.87898,77.46944,0,313.5868
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,94.65819,63.88814,31.91392,26.86017,26.86017,0,0,0,26.86017,352.411,0,0,0,94.65819,28.27386,26.86017,0,0,69.02144,256.6389,66.38432,0,66.38432,417.4991,99.40434,0.1118499,29.54619,75.72655,0,351.2971
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,87.59557,63.79026,34.22203,3.595205,3.595205,0,0,0,3.595205,2436.456,81.17403,0,0,87.59557,3.784426,3.595205,0,0,2.637113,316.3848,2.637113,0,2.637113,420.0009,100,0.1118472,3.954725,70.07645,0,403.9804
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,79.63219,62.19605,35.61378,0,0,0,-1,0,0,0,79.63219,0,0,79.63219,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118472,0,63.70576,0,398.3904
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,69.97541,59.03296,36.17875,0,0,0,-1,0,0,0,69.97541,0,0,69.97541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118472,0,55.98033,0,388.7336
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,46.27036,51.04683,36.72305,0,0,0,-1,0,0,0,46.27036,0,0,46.27036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118472,0,37.01628,0,365.0286
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.43355,41.97342,36.00651,17.776,17.776,0,-1,0,17.776,114.9502,1.721972,0,0,20.43355,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1118472,19.5536,16.34684,0,339.1918
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,33.84998,33.84998,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1118472,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,31.78301,31.78301,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1118472,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,30.21212,30.21212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1118472,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,28.69635,28.69635,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1118472,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,27.14612,27.14612,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1118472,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,25.83016,25.83016,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1118472,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,24.80356,24.80356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1118472,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,23.7563,23.7563,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1118472,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,22.88818,22.88818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1118472,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,22.08895,22.08895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1118472,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,21.27595,21.27595,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1118472,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,20.58007,20.58007,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1118472,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,19.95998,19.95998,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1118472,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.71018,26.39326,19.29855,16.17359,16.17359,0,0,0,16.17359,165.1469,0,0,0,26.71018,17.02483,16.17359,0,0,180.4295,156.3717,9.685354,0,9.685354,258.0187,61.43291,0.1118373,17.79095,21.36815,0,183.0819
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,50.79095,34.7415,20.5594,0,0,0,0,0,0,0,0,0,0,50.79095,0,0,0,0,170.7441,165.0885,50.79095,0,50.79095,306.2032,72.90539,0.1117856,0,40.63276,0,215.8794
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,65.50648,42.85397,23.61851,3.537793,3.537793,0,-1,0,3.537793,1851.62,0,0,0,65.50648,3.723993,3.537793,0,0,119.9532,210.8004,61.78249,0,61.78249,364.8152,86.8606,0.1117227,3.891572,52.40519,0,276.3068
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,72.03793,48.7249,26.76029,20.98625,20.98625,0,0,0,20.98625,343.2625,0,0,0,72.03793,22.09079,20.98625,0,0,58.17071,266.4046,49.94714,0,49.94714,412.1993,98.14249,0.1116719,23.08488,57.63034,0,338.4425
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,65.35938,49.41749,29.39911,20.34193,20.34193,0,0,0,20.34193,321.3037,35.72325,0,0,65.35938,21.41256,20.34193,0,0,8.223568,311.357,8.223568,0,8.223568,420.0009,100,0.1116636,22.37613,52.28751,0,376.7164
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,55.42302,48.67635,31.78301,0,0,0,0,0,0,0,55.42302,0,0,55.42302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116636,0,44.33841,0,374.1812
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,66.87208,55.3922,34.08423,35.27715,35.27715,0,0,0,35.27715,189.562,29.73823,0,0,66.87208,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1116636,38.80487,53.49766,0,385.6303
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,83.95202,63.82891,35.48288,3.350317,3.350317,0,-1,0,3.350317,2505.793,80.42537,0,0,83.95202,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1116636,3.685349,67.16161,0,402.7102
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,63.87782,56.55495,36.04096,25.41243,25.41243,0,-1,0,25.41243,251.3645,37.12789,0,0,63.87782,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1116636,27.95367,51.10225,0,382.636
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,48.40547,51.65033,36.60593,47.73106,47.73106,0,-1,0,47.73106,101.4129,0,0,0,48.40547,50.24322,47.73106,0,0,0,318.7582,0,1.837752,-1.837752,418.0637,99.53877,0.1116636,52.50417,38.72437,0,367.1637
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.45879,42.46817,35.88938,0,0,0,-1,0,0,0,20.41684,0,0,22.45879,0,0,0,0,2.041947,316.9205,2.041947,0,2.041947,420.0009,100,0.1116615,0,17.96703,0,339.3793
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,33.75352,33.75352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116615,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,31.70033,31.70033,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1116615,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,30.12944,30.12944,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1116615,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,28.62056,28.62056,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1116615,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,27.07034,27.07034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1116615,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.7337,25.7337,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1116615,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,24.70711,24.70711,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1116615,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,23.65985,23.65985,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1116615,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,22.78483,22.78483,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1116615,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,21.99249,21.99249,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1116615,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,21.20016,21.20016,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1116615,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,20.50428,20.50428,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.111758,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,19.88419,19.88419,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1118443,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.81012,24.6885,19.21587,16.25746,16.25746,81,0,22.761,16.25746,128.0035,0,0,0,20.81012,0,0,64.74254,61.50541,234.7226,107.5079,82.31554,0,82.31554,275.4148,65.57483,0.1119158,17.88321,16.6481,81,128.318
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,46.08915,33.21329,20.46294,19.81632,19.81632,81,0,22.761,19.81632,232.5818,0,0,0,46.08915,0,0,61.18368,58.1245,152.407,181.5919,104.2136,0,104.2136,374.2806,89.11424,0.1119649,21.79795,36.87132,81,227.681
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,58.60891,40.43826,23.4876,2.129127,2.129127,0,-1,0,2.129127,2752.72,8.174333,0,0,58.60891,2.241186,2.129127,0,0,48.19339,275.3842,48.19339,0,48.19339,420.0009,100,0.111916,2.34204,46.88713,0,333.9931
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,80.35426,51.58597,26.62249,19.76524,19.76524,0,0,0,19.76524,406.5433,59.54875,0,0,80.35426,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.111916,21.74177,64.28341,0,399.1125
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,86.29456,57.04588,29.24065,65.12625,65.12625,20.25,0,7.39125,65.12625,132.5035,39.0564,0,0,86.29456,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.111916,71.63888,69.03565,81,405.0528
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,94.18594,63.33722,31.64521,8.972651,8.972651,0,0,0,8.972651,1049.7,84.74104,0,0,94.18594,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.111916,9.869915,75.34875,0,412.9442
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,83.66368,61.7971,33.94643,40.90253,40.90253,0,0,0,40.90253,204.544,40.60839,0,0,83.66368,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.111916,44.99279,66.93095,0,402.4219
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,84.30014,63.82943,35.36575,43.76157,43.76157,0,-1,0,43.76157,192.6351,38.23532,0,0,84.30014,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.111916,48.13773,67.44011,0,403.0583
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,70.81227,59.07938,35.9445,67.31155,67.31155,0,-1,0,67.31155,105.2008,0,1.421085E-14,5.342711,70.81227,70.85427,67.31155,0,0,0,318.7582,0,0.04199621,-0.04199621,419.9566,99.98946,0.111916,74.04271,56.64982,0,389.5705
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,49.05674,51.79112,36.53014,0,0,0,-1,0,0,0,49.01007,0,0,49.05674,0,0,0,0,0.04666246,318.7162,0.04666246,0,0.04666246,420.0009,100,0.1119159,0,39.24539,0,367.773
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,25.9192,43.44626,35.8067,0,0,0,-1,0,0,0,25.9192,0,0,25.9192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119159,0,20.73536,0,344.6774
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,33.67773,33.67773,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1119159,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,31.62454,31.62454,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1119159,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.07432,30.07432,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1119159,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,28.54477,28.54477,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1119159,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,26.99454,26.99454,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1119159,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,25.65791,25.65791,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1119159,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,24.63132,24.63132,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1119159,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,23.60472,23.60472,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1119159,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,22.72971,22.72971,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1119159,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,21.93737,21.93737,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1119159,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.13815,21.13815,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1119159,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.44227,20.44227,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1119159,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,19.81529,19.81529,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1119159,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.21968,24.72861,19.14697,35.80991,35.80991,0,0,0,35.80991,59.25644,0,0,0,21.21968,37.69464,35.80991,0,0,305.9918,43.36562,0,16.47496,-16.47496,112.3454,26.74885,0.1119159,39.3909,16.97574,0,64.5853
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,53.45863,35.37164,20.38715,36.08383,36.08383,81,0,22.761,36.08383,148.1512,0,0,0,53.45863,0,0,44.91617,42.67036,324.2973,26.89066,96.12899,0,96.12899,203.5414,48.46214,0.1119732,39.69221,42.7669,81,80.34929
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,75.94135,46.18246,23.40492,26.32576,26.32576,0,-1,0,26.32576,288.4679,0,0,0,75.94135,27.71132,26.32576,0,0,228.1683,113.4068,48.23003,0,48.23003,249.2964,59.35617,0.1119243,28.95833,60.75308,0,189.3481
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,84.30764,52.9311,26.50537,21.10847,21.10847,0,0,0,21.10847,399.4019,0,0,0,84.30764,22.21944,21.10847,0,0,179.9383,156.8138,62.0882,0,62.0882,308.1985,73.38043,0.1118614,23.21932,67.44611,0,241.1214
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,85.93716,56.76005,29.12352,2.049187,2.049187,0,0,0,2.049187,4193.72,0,0,0,85.93716,2.157039,2.049187,0,0,117.8501,212.6932,83.78011,0,83.78011,387.6792,92.3044,0.1117766,2.254105,68.74973,0,298.6303
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,92.10146,62.29366,31.52809,41.20971,41.20971,0,0,0,41.20971,223.4946,14.65286,0,0,92.10146,43.37864,41.20971,0,0,34.06996,288.0953,34.06996,0,34.06996,420.0009,100,0.1117422,45.33067,73.68116,0,380.1967
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,89.17033,63.99258,33.84998,62.28989,62.28989,0,0,0,62.28989,143.1538,23.60202,0,0,89.17033,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1117422,68.51888,71.33626,0,407.9286
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,79.48218,61.71243,35.26929,40.86102,40.86102,0,-1,0,40.86102,194.5183,36.47057,0,0,79.48218,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1117422,44.94712,63.58574,0,398.2404
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,72.08829,59.46159,35.84804,52.02729,52.02729,0,-1,0,52.02729,138.5586,17.32272,0,0,72.08829,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1117422,57.23003,57.67064,0,390.8465
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,49.82556,51.95011,36.43368,0,0,0,-1,0,0,0,49.82556,0,0,49.82556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117422,0,39.86045,0,368.5838
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.95751,42.76175,35.73091,11.83819,11.83819,0,-1,0,11.83819,202.3749,11.49627,0,0,23.95751,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1117422,13.02201,19.16601,0,342.7157
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,33.62261,33.62261,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1117422,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,31.58321,31.58321,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1117422,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.03298,30.03298,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1117422,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,28.50343,28.50343,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1117422,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,26.95321,26.95321,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1117422,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,25.61657,25.61657,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1117422,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,24.58998,24.58998,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1117422,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,23.54272,23.54272,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1117422,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,22.67459,22.67459,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1117422,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,21.89604,21.89604,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1117422,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,21.08303,21.08303,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1117422,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.40782,20.40782,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1118292,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,19.75328,19.75328,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1119192,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.1827,26.01734,19.07808,33.37309,33.37309,81,0,22.761,33.37309,78.45452,0,0,0,26.1827,0,0,47.62691,45.24557,247.7613,95.77302,71.42826,0,71.42826,252.7166,60.1705,0.1120012,36.7104,20.94616,81,121.9557
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,49.23804,33.99028,20.30447,60.93748,60.93748,81,0,22.761,60.93748,80.80091,0,0,0,49.23804,0,0,20.06251,19.05939,176.3331,160.0585,68.29743,0,68.29743,317.5092,75.59728,0.1120863,67.03123,39.39043,81,209.2965
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,53.15152,38.49606,23.30846,57.23744,57.23744,0,-1,0,57.23744,92.86145,0,0,0,53.15152,60.24994,57.23744,0,0,108.0357,221.5261,0,7.098419,-7.098419,310.0268,73.81577,0.1120863,62.96119,42.52122,0,274.6777
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,65.68505,46.09975,26.40891,48.06559,48.06559,0,0,0,48.06559,136.6571,0,0,0,65.68505,50.59536,48.06559,0,0,115.9228,214.4277,15.08969,0,15.08969,324.3422,77.22417,0.1120711,52.87215,52.54804,0,280.1128
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,62.73664,48.07519,29.02706,62.04322,62.04322,0,0,0,62.04322,101.1176,0,0,0,62.73664,65.30865,62.04322,0,0,100.8331,228.0084,0,2.572012,-2.572012,321.631,76.57867,0.1120711,68.24754,50.18932,0,290.7451
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,75.84242,55.63783,31.43163,17.50767,17.50767,0,0,0,17.50767,433.1956,0,0,0,75.84242,18.42912,17.50767,0,0,103.6909,225.4364,57.4133,0,57.4133,376.0981,89.54698,0.112013,19.25843,60.67394,0,301.2789
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,62.40598,53.37164,33.75352,31.77728,31.77728,0,0,0,31.77728,196.3856,0,0,0,62.40598,33.44976,31.77728,0,0,46.27758,277.1084,28.95622,0,28.95622,403.5684,96.08751,0.1119838,34.95501,49.92479,0,339.5144
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,65.78437,56.27264,35.18661,38.09088,38.09088,0,-1,0,38.09088,172.7037,8.367347,0,0,65.78437,40.09566,38.09088,0,0,17.32136,303.169,17.32136,0,17.32136,420.0009,100,0.1119663,41.89997,52.62749,0,368.9534
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,68.22659,57.88073,35.77225,27.2742,27.2742,0,-1,0,27.2742,250.1506,39.5169,0,0,68.22659,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1119663,30.00162,54.58127,0,386.9848
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,48.12785,51.29479,36.37167,54.61428,54.61428,0,-1,0,54.61428,88.12318,0,0,0,48.12785,57.48872,54.61428,0,0,0,318.7582,0,9.360874,-9.360874,410.1336,97.65067,0.1119663,60.07571,38.50228,0,366.8861
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.60072,41.98396,35.67579,37.04781,37.04781,0,-1,0,37.04781,58.305,0,7.105427E-15,0,21.60072,38.9977,37.04781,0,0,10.40097,309.3973,0,17.39697,-17.39697,391.7956,93.28448,0.1119663,40.75259,17.28058,0,330.9981
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,33.58127,33.58127,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,29.73094,292.0004,0,29.23387,-29.23387,360.9804,85.94754,0.1119663,30.5494,0,0,292.0004
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,31.56943,31.56943,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,62.21302,262.7665,0,72.31579,-72.31579,284.7528,67.79816,0.1119663,81.42539,0,0,262.7665
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,29.99853,29.99853,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,142.5639,190.4507,0,43.3287,-43.3287,239.0804,56.92379,0.1119663,45.27849,0,0,190.4507
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,28.48276,28.48276,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,190.7069,147.122,0,56.50158,-56.50158,179.5225,42.74337,0.1119663,59.04415,0,0,147.122
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,26.91876,26.91876,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,253.4864,90.62045,0,14.99714,-14.99714,163.7141,38.97948,0.1119663,15.67202,0,0,90.62045
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,25.58212,25.58212,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,270.1499,75.6233,0,10.93135,-10.93135,152.1915,36.23599,0.1119663,11.42326,0,0,75.6233
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,24.53486,24.53486,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,282.2959,64.69195,0,4.605913,-4.605913,147.3364,35.08003,0.1119663,4.813179,0,0,64.69195
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,23.4876,23.4876,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,287.4135,60.08604,0,30.86093,-30.86093,114.8061,27.33474,0.1119663,32.24967,0,0,60.08604
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,22.63325,22.63325,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,321.7035,29.22511,0,13.96885,-13.96885,100.0817,23.82892,0.1119663,14.59745,0,0,29.22511
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,21.84092,21.84092,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,337.2244,15.25626,0,2.308809,-2.308809,97.64798,23.24947,0.1119663,2.412705,0,0,15.25626
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,21.04169,21.04169,35.55212,12.30008,0,-1,0,12.30008,0,0,23.25204,26.80725,0,12.94745,12.30008,0,0,339.7898,12.94745,0,12.94745,-12.94745,84.00017,20,0.1119663,39.10733,0,0,12.94745
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.34581,20.34581,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1120608,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,19.69816,19.69816,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1121407,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.769552,21.53875,19.01607,20.9421,20.9421,81,0,22.761,20.9421,46.6503,0,0,0,9.769552,0,0,60.0579,57.055,226.664,114.7606,66.82455,0,66.82455,268.3638,63.89602,0.1122269,23.03631,7.815642,81,124.5302
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.52788,25.65778,20.22869,10.90026,10.90026,81,0,22.761,10.90026,188.3248,0,0,0,20.52788,0,0,70.09974,66.59476,159.8394,174.9027,87.12263,0,87.12263,351.0156,83.57498,0.1122925,11.99028,16.42231,81,195.4306
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,48.7792,37.0467,23.23267,28.60229,28.60229,0,-1,0,28.60229,170.543,0,0,0,48.7792,30.10767,28.60229,0,0,72.7168,253.3131,18.67153,0,18.67153,368.729,87.79244,0.1122737,31.46252,39.02336,0,302.0923
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,58.95744,43.74332,26.33312,37.12566,37.12566,0,0,0,37.12566,158.8051,0,0,0,58.95744,39.07964,37.12566,0,0,54.04528,270.1175,19.8778,0,19.8778,387.5867,92.28237,0.1122536,40.83823,47.16595,0,329.0749
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,68.92603,50.16548,28.95127,0,0,0,0,0,0,0,34.75855,0,0,68.92603,0,0,0,0,34.16748,288.0075,34.16748,0,34.16748,420.0009,100,0.1122192,0,55.14082,0,356.9335
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,81.03349,57.5565,31.35584,21.18383,21.18383,0,0,0,21.18383,382.5251,58.73471,0,0,81.03349,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1122192,23.30222,64.82679,0,399.7917
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,69.27847,55.81539,33.67773,27.44417,27.44417,0,0,0,27.44417,252.4342,40.38987,0,0,69.27847,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1122192,30.18859,55.42277,0,388.0367
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,53.14451,51.6254,35.11082,6.104506,6.104506,0,-1,0,6.104506,870.5783,46.71871,0,0,53.14451,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1122192,6.714957,42.51561,0,371.9027
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,61.24915,55.20156,35.71024,44.37342,44.37342,0,-1,0,44.37342,138.0312,14.54028,0,0,61.24915,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1122192,48.81076,48.99932,0,380.0074
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,30.41995,45.39463,36.31655,1.444929,1.444929,0,-1,0,1.444929,2105.29,28.89897,0,0,30.41995,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1122192,1.589422,24.33596,0,349.1782
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.79639,39.01606,35.63445,5.2818,5.2818,0,-1,0,5.2818,223.3404,6.236602,0,0,11.79639,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1122192,5.80998,9.437114,0,330.5546
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,33.53993,33.53993,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1122192,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,31.54876,31.54876,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1122192,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,29.97786,29.97786,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1122192,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,28.44831,28.44831,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1122192,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,26.87742,26.87742,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1122192,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.52011,25.52011,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1122192,11.27703,0,0,168.4155
