Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,25.12583,25.12583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,25.12583,25.12583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,24.21687,24.21687,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,23.38181,23.38181,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,22.53196,22.53196,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,21.7634,21.7634,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,21.06136,21.06136,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.303963,22.22324,20.32976,17.45969,17.45969,0,0,0,17.45969,41.83328,0,3.552714E-15,0,7.303963,18.37863,17.45969,0,0,231.6447,110.278,0,11.07466,-11.07466,188.5696,44.89744,0,19.20566,5.843171,0,117.5819
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.09732,25.85571,21.59344,17.89183,17.89183,0,0,0,17.89183,89.97021,0,0,0,16.09732,18.83351,17.89183,0,0,243.9499,99.20329,0,2.73619,-2.73619,185.6854,44.21073,0,19.68102,12.87786,0,115.3006
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.2373,33.17872,24.81545,37.14302,37.14302,0,-1,0,37.14302,81.40776,7.105427E-15,0,0,30.2373,39.09792,37.14302,0,0,246.9901,96.4671,0,8.860616,-8.860616,176.3455,41.98694,0,40.85732,24.18984,0,126.7044
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.484971,30.15168,28.11876,11.18036,11.18036,0,0,0,11.18036,66.9475,0,0,0,7.484971,11.7688,11.18036,0,0,256.8353,87.60648,0,4.283827,-4.283827,171.83,40.91181,0,12.29839,5.987977,0,95.09145
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.980788,32.57513,30.92694,44.99193,44.99193,0,0,0,44.99193,13.29302,0,7.105427E-15,0,5.980788,47.35993,44.99193,0,0,261.5951,83.32265,0,41.37914,-41.37914,128.2125,30.52673,0,49.49112,4.78463,0,89.30344
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,30.80535,42.557,33.52821,39.03371,39.03371,0,0,0,39.03371,78.91985,0,0,0,30.80535,41.08812,39.03371,0,0,307.5719,41.94352,0,10.28277,-10.28277,117.3735,27.94602,0,42.93708,24.64428,0,72.74886
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,27.00158,44.00551,36.01862,29.63541,29.63541,0,0,0,29.63541,91.11256,0,3.552714E-15,0,27.00158,31.19517,29.63541,0,0,318.9972,31.66075,0,4.193589,-4.193589,112.9531,26.89354,0,32.59895,21.60126,0,58.66233
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.63014,40.95237,37.5779,18.0029,18.0029,0,-1,0,18.0029,64.60146,0,0,0,11.63014,18.95042,18.0029,0,0,323.6567,27.46716,0,7.320286,-7.320286,105.2368,25.05634,0,19.80319,9.304109,0,39.09729
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.619192,40.15398,38.243,0,0,0,-1,0,0,0,0,0,0,6.619192,0,0,0,0,331.7904,20.14687,6.619192,0,6.619192,111.5163,26.55146,0,0,5.295353,0,26.76606
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.87532,42.66208,38.88592,24.06969,24.06969,0,-1,0,24.06969,53.49184,0,0,0,12.87532,25.33652,24.06969,0,0,325.1712,26.10415,0,12.46119,-12.46119,98.3811,23.42402,0,26.47666,10.30026,0,38.97947
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.865557,40.16613,38.18388,0,0,0,-1,0,0,0,0,0,0,6.865557,0,0,0,0,339.017,13.64295,6.865557,0,6.865557,104.8943,24.97479,0,0,5.492446,0,20.50851
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,35.9595,35.9595,21.11393,18.83085,0,-1,0,18.83085,0,0,2.283071,4.394464,0,19.82195,18.83085,0,0,332.1514,19.82195,0,19.82195,-19.82195,84.00017,20,0,23.22532,0,0,19.82195
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,33.86076,33.86076,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,32.17585,32.17585,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,30.53528,30.53528,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,28.85037,28.85037,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,27.37238,27.37238,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,26.24911,26.24911,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,25.12583,25.12583,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,24.1947,24.1947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,23.35963,23.35963,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,22.50979,22.50979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,21.7634,21.7634,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2017663,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.04658,21.04658,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2069022,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.10502,23.21035,20.31498,11.413,11.413,81,0,22.761,11.413,97.30153,0,0,0,11.10502,0,0,69.58701,66.10765,216.7758,123.66,77.21268,0,77.21268,287.5996,68.47597,0.2117336,12.5543,8.884016,81,134.765
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.75848,29.62847,21.57127,7.556548,7.556548,79.87234,0,22.4757,7.556548,393.8105,0,0,0,29.75848,0,0,72.31579,68.7,139.5631,193.1514,98.45847,0,98.45847,381.0055,90.71542,0.1992197,8.312203,23.80678,81,222.9099
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,52.02248,39.77708,24.79329,8.910165,8.910165,0,-1,0,8.910165,583.8555,1.538705,0,0,52.02248,9.379121,8.910165,0,0,41.10466,281.764,41.10466,0,41.10466,420.0009,100,0.1769469,9.801181,41.61798,0,333.7865
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,78.55537,52.66036,28.08181,0,0,0,0,0,0,0,78.55537,0,0,78.55537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1769469,0,62.8443,0,397.3136
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,93.85254,62.2162,30.8826,0,0,0,0,0,0,0,93.85254,0,0,93.85254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1769469,0,75.08203,0,412.6108
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,96.77562,66.87121,33.48387,24.1902,24.1902,0,0,0,24.1902,400.0613,71.31225,0,0,96.77562,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1769469,26.60922,77.42049,0,415.5338
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,88.73481,66.50847,35.97428,43.95524,43.95524,0,0,0,43.95524,201.8754,42.46614,0,0,88.73481,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1769469,48.35076,70.98785,0,407.493
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,86.97849,67.75307,37.55573,42.47823,42.47823,0,-1,0,42.47823,204.7601,42.26456,0,0,86.97849,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1769469,46.72606,69.58279,0,405.7367
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,65.11674,59.56603,38.22083,11.26202,11.26202,0,-1,0,11.26202,578.1975,53.26198,0,0,65.11674,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1769469,12.38823,52.09339,0,383.875
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,26.91033,46.97647,38.86375,26.25131,26.25131,0,-1,0,26.25131,102.5104,0,0,0,26.91033,27.63296,26.25131,0,0,0,318.7582,0,0.7226266,-0.7226266,419.2391,99.81864,0.1769469,28.87644,21.52827,0,345.6685
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.38688,44.22251,38.18388,36.90159,36.90159,0,-1,0,36.90159,55.24663,0,0,0,20.38688,38.84378,36.90159,0,0,0.8029184,318.0356,0,18.4569,-18.4569,399.7838,95.18644,0.1769469,40.59175,16.30951,0,338.4225
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,35.97428,35.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.31058,299.5787,0,0,0,399.7838,95.18644,0.1769469,0,0,0,299.5787
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,33.86076,33.86076,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,21.31058,299.5787,0,8.707522,-8.707522,390.6053,93.00108,0.1769469,9.09936,0,0,299.5787
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,32.19801,32.19801,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,30.98561,290.8712,0,22.92944,-22.92944,366.4355,87.24639,0.1769469,23.96127,0,0,290.8712
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,30.55006,30.55006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.46276,267.9417,0,0,0,366.4355,87.24639,0.1769469,0,0,0,267.9417
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,28.85037,28.85037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.46276,267.9417,0,0,0,366.4355,87.24639,0.1769469,0,0,0,267.9417
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,27.39455,27.39455,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,56.46276,267.9417,0,26.21345,-26.21345,338.8042,80.6675,0.1769469,27.39306,0,0,267.9417
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,26.24911,26.24911,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,85.58882,241.7283,0,31.97428,-31.97428,305.1003,72.64278,0.1769469,33.41312,0,0,241.7283
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,25.12583,25.12583,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,121.1158,209.754,0,3.410285,-3.410285,301.5056,71.78689,0.1769469,3.563748,0,0,209.754
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,24.1947,24.1947,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,124.905,206.3437,0,8.47915,-8.47915,292.5677,69.65884,0.1769469,8.860712,0,0,206.3437
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,23.35963,23.35963,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,134.3263,197.8646,0,46.16068,-46.16068,243.9101,58.07372,0.1769469,48.23791,0,0,197.8646
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,22.53196,22.53196,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,185.6159,151.7039,0,31.98588,-31.98588,210.194,50.0461,0.1769469,33.42524,0,0,151.7039
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,21.7634,21.7634,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,221.1558,119.718,0,48.45237,-48.45237,159.1208,37.88582,0.1769469,50.63272,0,0,119.718
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.04658,21.04658,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,274.9918,71.26566,0,18.76503,-18.76503,139.3407,33.17629,0.1769469,19.60945,0,0,71.26566
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.71973,26.61625,20.30758,0,0,0,0,0,0,0,0,0,0,23.71973,0,0,0,0,295.8418,52.50063,23.71973,0,23.71973,161.8432,38.53402,0.1662229,0,18.97578,0,76.22036
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,47.1011,34.70539,21.55649,24.29147,24.29147,0,0,0,24.29147,193.8998,0,0,0,47.1011,25.56996,24.29147,0,0,272.122,73.84838,21.53114,0,21.53114,182.2694,43.3974,0.1575553,26.72061,37.68088,0,120.9495
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,65.89786,44.2829,24.75633,32.46776,32.46776,0,-1,0,32.46776,202.964,0,0,0,65.89786,34.17659,32.46776,0,0,250.5909,93.22641,31.72127,0,31.72127,212.3629,50.56249,0.1463149,35.71453,52.71828,0,159.1243
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,88.06044,56.26161,28.03747,21.77166,21.77166,0,0,0,21.77166,404.4729,0,0,0,88.06044,22.91753,21.77166,0,0,218.8696,121.7756,65.14291,0,65.14291,274.1629,65.27674,0.1276177,23.94882,70.44835,0,209.836
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,99.75623,64.71693,30.82348,62.15334,62.15334,0,0,0,62.15334,160.5002,0,0,0,99.75623,65.42457,62.15334,0,0,153.7267,180.4042,34.33167,0,34.33167,306.7327,73.03146,0.1195654,68.36867,79.80499,0,280.1604
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,102.0294,69.24506,33.43953,13.31369,13.31369,0,0,0,13.31369,766.3493,0,0,0,102.0294,14.01441,13.31369,0,0,119.3951,211.3027,88.01498,0,88.01498,390.2311,92.91197,0.1029174,14.64506,81.62351,0,313.3321
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,98.33442,70.8811,35.9595,21.86214,21.86214,0,0,0,21.86214,449.7932,43.94155,0,0,98.33442,23.01278,21.86214,0,0,31.38009,290.5161,31.38009,0,31.38009,420.0009,100,0.09804997,24.04835,78.66753,0,388.8506
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,88.35589,68.33841,37.53356,13.82816,13.82816,0,-1,0,13.82816,638.9562,73.79993,0,0,88.35589,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09804997,15.21098,70.68471,0,407.1141
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,69.24697,61.14639,38.19866,38.28138,38.28138,0,-1,0,38.28138,180.8895,28.95078,0,0,69.24697,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09804997,42.10951,55.39758,0,388.0052
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,48.45333,54.20242,38.88592,32.43414,32.43414,0,-1,0,32.43414,149.3899,14.31213,0,0,48.45333,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09804997,35.67756,38.76267,0,367.2115
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,23.23783,45.1213,38.19866,77.7363,68.7,0,-1,0,68.7,33.82508,0,9.036301,16.80993,23.23783,72.31579,68.7,0,0,0,318.7582,0,49.07796,-49.07796,368.2681,87.68271,0.09804997,85.50993,18.59026,0,341.9961
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,35.99645,35.99645,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,54.53107,269.6803,0,34.46741,-34.46741,331.9363,79.03229,0.09804997,36.01844,0,0,269.6803
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,33.89771,33.89771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.82819,235.2129,0,0,0,331.9363,79.03229,0.09804997,0,0,0,235.2129
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,32.2128,32.2128,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,92.82819,235.2129,0,33.84739,-33.84739,296.258,70.53748,0.09804997,35.37053,0,0,235.2129
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,30.55006,30.55006,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,130.4364,201.3655,0,37.33125,-37.33125,256.9074,61.16831,0.09804997,39.01116,0,0,201.3655
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,28.87254,28.87254,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,171.9156,164.0342,0,51.66924,-51.66924,202.4433,48.20068,0.09804997,53.99435,0,0,164.0342
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,27.41672,27.41672,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,229.3258,112.365,0,33.65303,-33.65303,166.9698,39.75465,0.09804997,35.16742,0,0,112.365
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,26.27127,26.27127,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,266.7181,78.71194,0,12.42304,-12.42304,153.8748,36.63678,0.09804997,12.98208,0,0,78.71194
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,25.12583,25.12583,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,280.5215,66.2889,0,46.3258,-46.3258,105.0431,25.01022,0.09804997,48.41046,0,0,66.2889
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,24.21687,24.21687,38.04917,18.96495,0,-1,0,18.96495,0,0,19.08422,22.88913,0,19.9631,18.96495,0,0,331.9946,19.9631,0,19.9631,-19.9631,84.00017,20,0.09804997,41.85408,0,0,19.9631
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,23.38181,23.38181,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09804997,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,22.55413,22.55413,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09804997,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,21.7634,21.7634,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1135183,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.04658,21.04658,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1249215,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.391246,21.96196,20.30758,0,0,72.31579,0,20.56389,0,0,0,0,0,6.391246,0,0,72.31579,68.7,245.8954,97.45233,75.09125,0,75.09125,257.9618,61.41934,0.1311276,0,5.112997,81,103.8436
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.37276,27.51639,21.53432,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4031.812,0,0,0,22.37276,0,0,72.31579,68.7,170.8042,165.0345,91.07275,0,91.07275,344.361,81.99054,0.1341663,0.6103963,17.8982,81,187.4072
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,43.70893,37.14173,24.75633,0,0,0,-1,0,0,0,0,0,0,43.70893,0,0,0,0,79.73143,246.9999,43.70893,0,43.70893,385.8269,91.86337,0.1281924,0,34.96715,0,290.7089
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,33.06588,37.39979,28.0153,71.8334,71.8334,74.6422,0,21.15248,71.8334,46.03135,0,0,0,33.06588,0,0,2.808788,2.668349,36.0225,286.338,35.73423,0,35.73423,419.7274,99.93488,0.1331454,79.01675,26.45271,81,319.4039
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.68272,34.33387,30.80132,30.93069,30.93069,0,0,0,30.93069,41.0037,7.105427E-15,0,0,12.68272,32.55862,30.93069,0,0,0.2882704,318.4988,0,19.87589,-19.87589,398.7763,94.94656,0.1331454,34.02375,10.14618,0,331.1815
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,31.85939,42.76751,33.41736,8.060841,8.060841,0,0,0,8.060841,395.2365,1.001699,0,0,31.85939,8.485095,8.060841,0,0,22.37259,298.6229,22.37259,0,22.37259,420.0009,100,0.1302806,8.866924,25.48751,0,330.4823
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,52.79188,52.45462,35.9595,25.37591,25.37591,0,0,0,25.37591,208.0394,26.0804,0,0,52.79188,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1302806,27.9135,42.23351,0,371.5501
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.42862,41.16673,37.55573,34.31303,34.31303,0,-1,0,34.31303,36.22128,0,0,0,12.42862,36.11897,34.31303,0,0,0,318.7582,0,23.69036,-23.69036,395.029,94.05434,0.1302806,37.74433,9.942894,0,331.1868
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.77511,42.55113,38.22083,10.56848,10.56848,0,-1,0,10.56848,139.8035,0,0,0,14.77511,11.12472,10.56848,0,0,26.32262,295.0679,3.650393,0,3.650393,398.4921,94.87888,0.1298248,11.62533,11.82009,0,309.843
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.462946,41.66608,38.90809,0,0,0,-1,0,0,0,0,0,0,9.462946,0,0,0,0,22.67222,298.3532,9.462946,0,9.462946,407.4694,97.01633,0.1286579,0,7.570357,0,307.8162
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.605866,39.83605,38.22083,9.595729,9.595729,0,-1,0,9.595729,58.42043,0,1.776357E-15,0,5.605866,10.10077,9.595729,0,0,13.20928,306.8699,0,4.494901,-4.494901,402.7314,95.88823,0.1286579,10.5553,4.484693,0,312.4757
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,36.04079,36.04079,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,18.20361,302.375,0,43.97737,-43.97737,356.3752,84.85106,0.1286579,45.95635,0,0,302.375
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,33.94204,33.94204,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,67.06736,258.3976,0,27.10443,-27.10443,327.8046,78.04855,0.1286579,28.32413,0,0,258.3976
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,32.25714,32.25714,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,97.1834,231.2932,0,6.415719,-6.415719,321.0418,76.43838,0.1286579,6.704426,0,0,231.2932
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,30.5944,30.5944,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,104.312,224.8775,0,31.89854,-31.89854,287.4178,68.43267,0.1286579,33.33397,0,0,224.8775
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,28.88732,28.88732,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,139.7548,192.9789,0,27.26722,-27.26722,258.6756,61.58931,0.1286579,28.49424,0,0,192.9789
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,27.45367,27.45367,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,170.0517,165.7117,0,27.30731,-27.30731,229.8912,54.73589,0.1286579,28.53614,0,0,165.7117
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,26.31561,26.31561,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,200.3932,138.4044,0,2.760154,-2.760154,226.9817,54.04316,0.1286579,2.884362,0,0,138.4044
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,25.17017,25.17017,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,203.46,135.6442,0,20.47613,-20.47613,205.398,48.90419,0.1286579,21.39755,0,0,135.6442
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,24.25382,24.25382,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,226.2112,115.1681,0,13.48674,-13.48674,191.1817,45.51937,0.1286579,14.09364,0,0,115.1681
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,23.42614,23.42614,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,241.1965,101.6814,0,53.26019,-53.26019,135.0406,32.15245,0.1286579,55.6569,0,0,101.6814
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,22.56891,22.56891,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,300.3745,48.42118,0,8.231144,-8.231144,126.3642,30.08665,0.1286579,8.601545,0,0,48.42118
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,21.77819,21.77819,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,309.5202,40.19003,35.14946,0,35.14946,159.7099,38.02609,0.134061,48.40062,0,81,40.19003
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.05397,21.05397,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,274.3708,71.82455,68.7,0,68.7,224.8844,53.5438,0.1408017,9.277013,0,81,71.82455
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.465502,22.76919,20.30758,0,0,72.31579,0,20.56389,0,0,0,0,0,9.465502,0,0,72.31579,68.7,205.6707,133.6546,78.1655,0,78.1655,299.0387,71.19955,0.1437415,0,7.572402,81,143.1201
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.18975,26.91353,21.53432,22.87077,22.87077,81,0,22.761,22.87077,88.27752,0,0,0,20.18975,0,0,58.12923,55.22277,127.5052,204.0035,75.41251,0,75.41251,370.5813,88.23347,0.148502,25.15785,16.1518,81,224.1933
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.98977,30.72717,24.73417,21.21433,21.21433,0,-1,0,21.21433,103.6553,3.552714E-15,0,0,21.98977,22.33088,21.21433,0,0,52.09274,271.8748,0,0.3411066,-0.3411066,370.2218,88.14787,0.148502,23.33576,17.59181,0,293.8645
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,33.56299,37.52613,27.99314,14.7236,14.7236,0,0,0,14.7236,227.9536,0,0,0,33.56299,15.49853,14.7236,0,0,52.47174,271.5337,18.06446,0,18.06446,387.3592,92.2282,0.1464825,16.19596,26.85039,0,305.0966
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,29.28202,39.18193,30.77915,3.327609,3.327609,0,0,0,3.327609,879.9719,0,0,0,29.28202,3.502746,3.327609,0,0,34.40728,287.7917,25.77928,0,25.77928,411.8156,98.05114,0.1436939,3.66037,23.42562,0,317.0737
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,45.20938,47.05349,33.41736,0,0,0,0,0,0,0,36.58138,0,0,45.20938,0,0,0,0,8.628004,310.993,8.628004,0,8.628004,420.0009,100,0.1427841,0,36.1675,0,356.2024
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.128155,38.56897,35.9595,50.24729,50.24729,0,0,0,50.24729,18.16646,0,7.105427E-15,0,9.128155,52.89189,50.24729,0,0,0,318.7582,0,43.76373,-43.76373,373.8698,89.01644,0.1427841,55.27202,7.302524,0,327.8864
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,28.69891,46.16246,37.55573,0,0,0,-1,0,0,0,0,0,0,28.69891,0,0,0,0,48.62637,274.9945,28.69891,0,28.69891,401.096,95.49886,0.1398392,0,22.95913,0,303.6934
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,30.04156,47.31977,38.243,65.70067,65.70067,0,-1,0,65.70067,45.7249,0,0,3.570738,30.04156,69.1586,65.70067,0,0,19.92746,300.8235,0,39.11704,-39.11704,359.863,85.6815,0.1398392,72.27074,24.03325,0,330.8651
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,22.60693,45.68949,38.93026,0,0,0,-1,0,0,0,0,0,0,22.60693,0,0,0,0,63.39083,261.7065,22.60693,0,22.60693,381.3098,90.78787,0.1376036,0,18.08555,0,284.3134
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.121986,40.91121,38.26516,18.96126,18.96126,0,-1,0,18.96126,48.10854,0,0,0,9.121986,19.95922,18.96126,0,0,40.7839,282.0527,0,10.83723,-10.83723,369.8864,88.06801,0.1376036,20.85739,7.297589,0,291.1747
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,36.07774,36.07774,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,52.82527,271.2155,0,2.21226,-2.21226,367.5544,87.51279,0.1376036,2.311812,0,0,271.2155
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,34.00116,34.00116,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,55.28334,269.0032,0,16.9382,-16.9382,349.7,83.26175,0.1376036,17.70041,0,0,269.0032
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,32.30148,32.30148,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,74.10355,252.065,0,14.11956,-14.11956,334.8167,79.71811,0.1376036,14.75494,0,0,252.065
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,30.65352,30.65352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.79195,237.9455,0,0,0,334.8167,79.71811,0.1376036,0,0,0,237.9455
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,28.95383,28.95383,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,89.79195,237.9455,0,17.65567,-17.65567,316.206,75.28699,0.1376036,18.45018,0,0,237.9455
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,27.49801,27.49801,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,109.4094,220.2898,0,23.59739,-23.59739,291.3322,69.36466,0.1376036,24.65928,0,0,220.2898
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,26.35257,26.35257,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,135.6287,196.6924,0,33.87286,-33.87286,255.627,60.86346,0.1376036,35.39714,0,0,196.6924
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,25.21451,25.21451,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,173.2652,162.8195,0,17.58645,-17.58645,237.0893,56.44972,0.1376036,18.37784,0,0,162.8195
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,24.29816,24.29816,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,192.8057,145.2331,0,25.79646,-25.79646,209.8974,49.97548,0.1376036,26.9573,0,0,145.2331
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,23.46309,23.46309,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,221.4684,119.4366,0,2.004781,-2.004781,207.7842,49.47233,0.1376036,2.094996,0,0,119.4366
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,22.61325,22.61325,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,223.696,117.4319,0,54.55964,-54.55964,150.2733,35.77929,0.1376036,57.01482,0,0,117.4319
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,21.77819,21.77819,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,284.3178,62.87221,0,38.52123,-38.52123,109.6684,26.11146,0.1376036,40.25468,0,0,62.87221
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,21.05397,21.05397,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,327.1192,24.35098,46.94339,0,46.94339,154.2028,36.71487,0.1426899,34.7445,0,81,24.35098
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.84978,25.55415,20.30758,4.147118,4.147118,76.46291,0,21.61312,4.147118,478.6402,0,0,0,19.84978,0,0,72.31579,68.7,280.1758,66.60004,88.54977,0,88.54977,238.2085,56.71619,0.1447337,4.56183,15.87982,81,86.44981
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,52.18939,36.24111,21.53432,0,0,72.31579,0,20.56389,0,0,0,0,0,52.18939,0,0,72.31579,68.7,191.626,146.2948,120.8894,0,120.8894,352.8942,84.02226,0.1430213,0,41.75151,81,198.4842
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,77.69151,48.36768,24.73417,0,0,0,-1,0,0,0,6.954898,0,0,77.69151,0,0,0,0,70.7366,255.0953,70.7366,0,70.7366,420.0009,100,0.137211,0,62.1532,0,332.7868
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,87.33363,55.9199,27.99314,21.73234,21.73234,0,0,0,21.73234,401.8601,64.45747,0,0,87.33363,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.137211,23.90558,69.8669,0,406.0919
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,91.30064,61.00582,30.77915,0,0,0,0,0,0,0,91.30064,0,0,91.30064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137211,0,73.0405,0,410.0589
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,93.6113,65.39884,33.43953,0,0,0,0,0,0,0,93.6113,0,0,93.6113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137211,0,74.88904,0,412.3695
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,95.32855,69.48688,35.97428,31.19044,31.19044,0,0,0,31.19044,305.6339,62.49652,0,0,95.32855,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.137211,34.30948,76.26284,0,414.0868
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,85.24965,67.02011,37.5779,5.491541,5.491541,0,-1,0,5.491541,1552.381,79.46908,0,0,85.24965,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.137211,6.040696,68.19972,0,404.0079
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,73.69934,63.03325,38.28733,45.60799,45.60799,0,-1,0,45.60799,161.5931,25.69094,0,0,73.69934,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.137211,50.16879,58.95948,0,392.4576
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,55.30461,56.75161,38.96721,13.69374,13.69374,0,-1,0,13.69374,403.8679,40.89015,0,0,55.30461,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.137211,15.06311,44.24369,0,374.0628
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,24.73603,45.69834,38.30212,25.08555,25.08555,0,-1,0,25.08555,98.6067,0,0,0,24.73603,26.40584,25.08555,0,0,0,318.7582,0,1.669808,-1.669808,418.2407,99.58092,0.137211,27.5941,19.78883,0,343.4943
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,36.12208,36.12208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855342,317.0884,0,0,0,418.2407,99.58092,0.137211,0,0,0,317.0884
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,34.0455,34.0455,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,1.855342,317.0884,0,22.11871,-22.11871,394.9255,94.0297,0.137211,23.11405,0,0,317.0884
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,32.33842,32.33842,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,26.43169,294.9697,0,2.332973,-2.332973,392.4664,93.44419,0.137211,2.437957,0,0,294.9697
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,30.69786,30.69786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.02388,292.6367,0,0,0,392.4664,93.44419,0.137211,0,0,0,292.6367
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,28.99078,28.99078,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,29.02388,292.6367,0,28.15376,-28.15376,362.7897,86.37833,0.137211,29.42067,0,0,292.6367
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,27.55713,27.55713,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,60.30583,264.483,0,9.239231,-9.239231,353.0507,84.05952,0.137211,9.654996,0,0,264.483
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,26.41907,26.41907,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,70.57164,255.2437,0,7.990309,-7.990309,344.6282,82.05416,0.137211,8.349873,0,0,255.2437
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,25.27363,25.27363,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,79.44976,247.2534,0,17.95246,-17.95246,325.7046,77.54857,0.137211,18.76031,0,0,247.2534
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,24.35728,24.35728,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,99.39693,229.301,0,47.08412,-47.08412,276.0736,65.73168,0.137211,49.2029,0,0,229.301
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,23.5296,23.5296,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,151.7126,182.2169,0,8.553263,-8.553263,267.0577,63.58504,0.137211,8.938159,0,0,182.2169
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,22.67237,22.67237,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,161.2162,173.6636,0,20.71074,-20.71074,245.2266,58.38718,0.137211,21.64273,0,0,173.6636
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,21.82253,21.82253,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,184.2282,152.9529,0,23.06028,-23.06028,220.919,52.59965,0.137211,24.098,0,0,152.9529
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,21.09831,21.09831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.8507,129.8926,0,0,0,220.919,52.59965,0.137211,0,0,0,129.8926
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.23823,24.35896,20.35931,0,0,0,0,0,0,0,0,0,0,15.23823,0,0,0,0,209.8507,129.8926,15.23823,0,15.23823,235.3752,56.04161,0.1360206,0,12.19058,0,145.1308
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.95966,31.41189,21.57127,11.68088,11.68088,0,0,0,11.68088,307.8506,0,0,0,35.95966,12.29566,11.68088,0,0,194.6125,143.607,23.664,0,23.664,257.8249,61.38675,0.1342124,12.84897,28.76773,0,179.5667
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,62.66407,43.21388,24.77112,10.16775,10.16775,0,-1,0,10.16775,616.3022,0,0,0,62.66407,10.7029,10.16775,0,0,170.9485,164.9046,51.96118,0,51.96118,307.1196,73.12356,0.1304059,11.18453,50.13126,0,227.5686
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,85.57461,55.28518,28.03747,50.48217,50.48217,0,0,0,50.48217,169.5145,0,0,0,85.57461,53.13913,50.48217,0,0,118.9873,211.6696,32.43549,0,32.43549,337.8906,80.44997,0.1281373,55.53038,68.45969,0,297.2443
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,80.06512,56.50512,30.80132,3.213391,3.213391,0,0,0,3.213391,2491.608,0,0,0,80.06512,3.382517,3.213391,0,0,86.55183,240.8616,76.68261,0,76.68261,410.6381,97.77077,0.1230755,3.53473,64.0521,0,320.9267
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,90.8431,64.21861,33.4617,0,0,0,0,0,0,0,80.97388,0,0,90.8431,0,0,0,0,9.869223,309.8759,9.869223,0,9.869223,420.0009,100,0.1224529,0,72.67448,0,400.719
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,87.71793,66.11943,36.01862,0,0,0,0,0,0,0,87.71793,0,0,87.71793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224529,0,70.17434,0,406.4761
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,82.8791,66.04818,37.62224,7.555202,7.555202,0,-1,0,7.555202,1096.981,74.92625,0,0,82.8791,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1224529,8.310721,66.30328,0,401.6373
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,70.85768,61.90799,38.30212,0.7877414,0.7877414,0,-1,0,0.7877414,8995.043,70.02848,0,0,70.85768,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1224529,0.8665156,56.68615,0,389.6159
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,52.29727,55.71122,39.01155,49.07913,49.07913,0,-1,0,49.07913,106.5571,0.6350306,0,0,52.29727,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1224529,53.98704,41.83781,0,371.0555
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,25.99828,46.14226,38.34645,6.721564,6.721564,0,-1,0,6.721564,386.7892,18.92295,0,0,25.99828,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1224529,7.39372,20.79863,0,344.7565
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,36.18859,36.18859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224529,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,34.10463,34.10463,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1224529,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,32.40493,32.40493,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1224529,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,30.7422,30.7422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1224529,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,29.05729,29.05729,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1224529,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,27.62364,27.62364,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1224529,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,26.45602,26.45602,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1224529,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,25.31797,25.31797,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1224529,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,24.40162,24.40162,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1224529,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.56655,23.56655,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1224529,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,22.71671,22.71671,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1224529,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,21.84469,21.84469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1224529,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,21.12787,21.12787,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1224529,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.96838,26.76942,20.38887,7.689863,7.689863,0,0,0,7.689863,311.688,0,0,0,23.96838,8.094592,7.689863,0,0,197.2282,141.2528,15.87379,0,15.87379,247.9529,59.03629,0.1214647,8.458849,19.1747,0,165.2212
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,46.74854,34.63861,21.59344,23.67754,23.67754,0,0,0,23.67754,197.4384,0,0,0,46.74854,24.92373,23.67754,0,0,181.3544,155.5392,21.82482,0,21.82482,268.6577,63.966,0.1201317,26.04529,37.39883,0,202.2878
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,56.95175,41.36007,24.79329,24.98467,24.98467,0,-1,0,24.98467,227.9468,0,0,0,56.95175,26.29965,24.98467,0,0,159.5296,175.1816,30.65209,0,30.65209,297.7369,70.8896,0.1183082,27.48314,45.5614,0,232.1333
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,75.305,51.40433,28.03747,52.60313,52.60313,0,0,0,52.60313,143.1569,0,0,0,75.305,55.37172,52.60313,0,0,128.8775,202.7685,19.93328,0,19.93328,316.6472,75.39205,0.1171518,57.86345,60.244,0,278.0735
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,79.57292,56.34097,30.82348,58.55206,58.55206,0,0,0,58.55206,135.9012,0,0,0,79.57292,61.63374,58.55206,0,0,108.9442,220.7084,17.93918,0,17.93918,333.6659,79.44409,0.1161303,64.40726,63.65834,0,300.2813
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,90.74655,64.20519,33.48387,0.9032415,0.9032415,0,0,0,0.9032415,10046.77,0,0,0,90.74655,0.9507805,0.9032415,0,0,91.00505,236.8537,89.79577,0,89.79577,418.8536,99.72685,0.1112734,0.9935656,72.59724,0,327.6002
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,90.74767,67.4866,36.04079,45.8109,45.8109,0,0,0,45.8109,198.0919,41.31639,0,0,90.74767,48.222,45.8109,0,0,1.209282,317.6699,1.209282,0,1.209282,420.0009,100,0.1112108,50.39199,72.59814,0,408.4175
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,82.7522,66.03995,37.65919,35.76892,35.76892,0,-1,0,35.76892,231.3522,45.1007,0,0,82.7522,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1112108,39.34582,66.20176,0,401.5104
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,65.16644,59.73237,38.34645,23.5634,23.5634,0,-1,0,23.5634,276.5579,40.36286,0,0,65.16644,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1112108,25.91974,52.13315,0,383.9247
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,44.36028,52.96333,39.05589,43.12384,43.12384,0,-1,0,43.12384,102.8672,7.105427E-15,0,0,44.36028,45.39351,43.12384,0,0,0,318.7582,0,1.033237,-1.033237,418.9117,99.74068,0.1112108,47.43622,35.48822,0,363.1185
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,23.39959,45.38832,38.40557,28.16978,28.16978,0,-1,0,28.16978,83.0663,0,3.552714E-15,0,23.39959,29.6524,28.16978,0,0,1.148042,317.725,0,6.252805,-6.252805,412.3207,98.17139,0.1112108,30.98675,18.71967,0,341.1246
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,36.24771,36.24771,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,8.095603,311.4722,0,30.57801,-30.57801,380.0886,90.49711,0.1112108,31.95402,0,0,311.4722
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,34.17113,34.17113,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,42.07117,280.8942,0,59.31101,-59.31101,317.5693,75.6116,0.1112108,61.98001,0,0,280.8942
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,32.46405,32.46405,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,107.9723,221.5832,0,51.49568,-51.49568,263.2881,62.68752,0.1112108,53.81298,0,0,221.5832
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,30.80132,30.80132,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,165.1897,170.0875,0,29.56389,-29.56389,232.125,55.26776,0.1112108,30.89427,0,0,170.0875
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,29.10163,29.10163,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,198.0385,140.5236,0,34.69268,-34.69268,195.5557,46.5608,0.1112108,36.25385,0,0,140.5236
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,27.66059,27.66059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5859,105.8309,0,0,0,195.5557,46.5608,0.1112108,0,0,0,105.8309
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,26.52253,26.52253,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,236.5859,105.8309,0,24.00864,-24.00864,170.2484,40.53526,0.1112108,25.08902,0,0,105.8309
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,25.37709,25.37709,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,263.2622,81.82227,0,26.44863,-26.44863,142.3691,33.89734,0.1112108,27.63882,0,0,81.82227
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,24.43857,24.43857,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,292.6495,55.37365,0,29.74652,-29.74652,111.0135,26.43174,0.1112108,31.08512,0,0,55.37365
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,23.61089,23.61089,28.99141,24.34576,0,-1,0,24.34576,0,0,4.645642,7.544783,0,25.62712,24.34576,0,0,325.7012,25.62712,0,25.62712,-25.62712,84.00017,20,0.1112108,31.89055,0,0,25.62712
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,22.76105,22.76105,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112108,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,21.88903,21.88903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112108,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,21.15743,21.15743,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1153558,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.57701,24.51062,20.41843,37.77341,37.77341,81,0,22.761,37.77341,41.23804,0,0,0,15.57701,0,0,43.22659,41.06526,304.8567,44.3872,56.64228,0,56.64228,184.524,43.93419,0.1196931,41.55075,12.46161,81,59.96421
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.58304,31.93274,21.61561,33.49068,33.49068,81,0,22.761,33.49068,112.2194,0,0,0,37.58304,0,0,47.50932,45.13385,248.2144,95.36524,82.7169,0,82.7169,262.9961,62.61799,0.1227641,36.83975,30.06643,81,132.9483
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,58.34588,41.83894,24.81545,38.05363,38.05363,0,-1,0,38.05363,153.3254,0,0,0,58.34588,40.05645,38.05363,0,0,165.4975,169.8105,18.28943,0,18.28943,280.347,66.74915,0.1218108,41.85899,46.67671,0,228.1563
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,84.93838,55.0648,28.05964,9.676367,9.676367,0,0,0,9.676367,877.7921,0,0,0,84.93838,10.18565,9.676367,0,0,147.2081,186.2709,74.75273,0,74.75273,351.2636,83.63403,0.1180636,10.644,67.95071,0,271.2093
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,88.88151,60.05732,30.82348,14.34654,14.34654,0,0,0,14.34654,619.5325,1.324515,0,0,88.88151,15.10163,14.34654,0,0,72.45537,253.5484,72.45537,0,72.45537,420.0009,100,0.1146453,15.7812,71.10521,0,342.4299
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,98.88495,67.89399,33.52821,59.06256,59.06256,0,0,0,59.06256,167.4241,36.71383,0,0,98.88495,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1146453,64.96882,79.10796,0,417.6432
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,98.23363,70.99175,36.07774,19.63811,19.63811,0,0,0,19.63811,500.2194,77.56194,0,0,98.23363,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1146453,21.60192,78.58691,0,416.9919
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,85.39527,67.24309,37.70353,16.67901,16.67901,0,-1,0,16.67901,511.9925,67.83842,0,0,85.39527,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1146453,18.34691,68.31622,0,404.1535
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,69.74176,61.58814,38.40557,55.42307,55.42307,0,-1,0,55.42307,125.8353,11.40169,0,0,69.74176,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1146453,60.96538,55.79341,0,388.5
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,48.273,54.39406,39.11501,52.75063,52.75063,0,-1,0,52.75063,91.5117,0,0,0,48.273,55.52698,52.75063,0,0,0,318.7582,0,7.253979,-7.253979,412.3545,98.17944,0.1146453,58.02569,38.6184,0,367.0312
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,25.10395,46.01578,38.49426,13.24085,13.24085,0,-1,0,13.24085,189.5947,3.106236,0,0,25.10395,13.93773,13.24085,0,0,8.059977,311.5042,8.059977,0,8.059977,420.0009,100,0.1142772,14.56493,20.08316,0,336.6082
