Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,36.329,36.329,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1142772,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,34.25242,34.25242,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1142772,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,32.54535,32.54535,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1142772,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,30.8826,30.8826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1142772,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,29.16075,29.16075,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1142772,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,27.72709,27.72709,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1142772,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,26.58165,26.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1142772,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,25.42143,25.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1142772,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,24.50508,24.50508,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1142772,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,23.67001,23.67001,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1142772,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,22.82017,22.82017,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1142772,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,21.92599,21.92599,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1142772,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,21.20916,21.20916,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1181124,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.69459,25.94519,20.46277,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69459,0,0,72.31579,68.7,283.3686,63.72653,89.39459,0,89.39459,235.981,56.18584,0.1196437,0,16.55567,81,84.42112
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,44.41109,34.00521,21.65994,24.16551,24.16551,81,0,22.761,24.16551,183.7789,0,0,0,44.41109,0,0,56.8345,53.99277,193.974,144.1817,98.40386,0,98.40386,329.3351,78.41296,0.1215645,26.58206,35.52888,81,188.5928
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,65.40012,44.23268,24.85979,15.14915,15.14915,0,-1,0,15.14915,431.7082,0,0,0,65.40012,15.94648,15.14915,0,0,95.5701,232.7451,49.45364,0,49.45364,376.2509,89.58337,0.1194257,16.66407,52.3201,0,298.1453
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,87.79052,56.25517,28.11876,37.98879,37.98879,0,0,0,37.98879,231.0959,1.685869,0,0,87.79052,39.9882,37.98879,0,0,46.11646,277.2534,46.11646,0,46.11646,420.0009,100,0.1174979,41.78767,70.23242,0,365.0439
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,91.75723,61.35644,30.90478,66.44374,66.44374,20.25,0,7.39125,66.44374,138.0976,43.13223,0,0,91.75723,48.62499,46.19374,0,0,0,318.7582,0,0,0,420.0009,100,0.1174979,73.08812,73.40578,81,410.5154
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,88.05521,63.18486,33.58733,0,0,0,0,0,0,0,88.05521,0,0,88.05521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174979,0,70.44417,0,406.8134
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,78.78762,62.52757,36.16642,35.49161,35.49161,0,0,0,35.49161,221.9894,41.42803,0,0,78.78762,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1174979,39.04078,63.0301,0,397.5458
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,73.46538,62.3317,37.78482,20.55333,20.55333,0,-1,0,20.55333,357.4378,51.83029,0,0,73.46538,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1174979,22.60867,58.7723,0,392.2236
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,60.43006,58.10642,38.49426,35.22364,35.22364,0,-1,0,35.22364,171.5611,23.35254,0,0,60.43006,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1174979,38.74601,48.34405,0,379.1883
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,46.51616,53.8922,39.21847,0,0,0,-1,0,0,0,46.51616,0,0,46.51616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174979,0,37.21293,0,365.2744
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,26.99407,46.69897,38.57554,26.87126,26.87126,0,-1,0,26.87126,100.457,0,3.552714E-15,0,26.99407,28.28554,26.87126,0,0,0,318.7582,0,1.291472,-1.291472,418.6395,99.67587,0.1174979,29.55839,21.59525,0,345.7523
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,36.43246,36.43246,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,1.434969,317.4668,0,35.30545,-35.30545,381.4243,90.81512,0.1174979,36.89419,0,0,317.4668
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,34.35588,34.35588,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,40.66324,282.1613,0,59.64412,-59.64412,318.5539,75.84601,0.1174979,62.32811,0,0,282.1613
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,32.63402,32.63402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.9345,222.5172,0,0,0,318.5539,75.84601,0.1174979,0,0,0,222.5172
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,30.97128,30.97128,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,106.9345,222.5172,0,56.69502,-56.69502,258.7921,61.61704,0.1174979,59.2463,0,0,222.5172
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,29.24204,29.24204,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,169.929,165.8222,0,12.17346,-12.17346,245.9601,58.56182,0.1174979,12.72127,0,0,165.8222
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,27.80839,27.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.455,153.6487,0,0,0,245.9601,58.56182,0.1174979,0,0,0,153.6487
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,26.64816,26.64816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.455,153.6487,0,0,0,245.9601,58.56182,0.1174979,0,0,0,153.6487
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,25.48055,25.48055,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,183.455,153.6487,0,46.9753,-46.9753,196.4438,46.77224,0.1174979,49.08919,0,0,153.6487
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,24.54942,24.54942,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,235.6498,106.6734,0,32.62514,-32.62514,162.0539,38.58418,0.1174979,34.09327,0,0,106.6734
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,23.71435,23.71435,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,271.9,74.04826,0,11.98892,-11.98892,149.4165,35.57528,0.1174979,12.52842,0,0,74.04826
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,22.86451,22.86451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.221,62.05935,0,0,0,149.4165,35.57528,0.1174979,0,0,0,62.05935
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,21.99249,21.99249,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,285.221,62.05935,0,38.96448,-38.96448,108.3443,25.79621,0.1174979,40.71788,0,0,62.05935
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,21.2535,21.2535,52.01922,52.01922,30.07909,0,9.878011,52.01922,0,0,0,0,0,23.09487,21.94012,0,0,328.5148,23.09487,0,23.09487,-23.09487,84.00017,20,0.1174979,57.22114,0,81,23.09487
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.704396,21.72317,20.50711,0,0,72.31579,0,20.56389,0,0,0,0,0,4.704396,0,0,72.31579,68.7,354.1758,0,73.4044,0,73.4044,153.6377,36.58033,0.1195493,0,3.763517,81,4.704396
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.53132,30.84166,21.6969,1.126711,1.126711,73.4425,0,20.84895,1.126711,2976.035,0,0,0,33.53132,0,0,72.31579,68.7,280.7714,66.06396,102.2313,0,102.2313,250.6228,59.67199,0.12045,1.239382,26.82505,81,99.59528
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,57.0825,41.5428,24.91891,41.91123,41.91123,0,-1,0,41.91123,136.1986,0,0,0,57.0825,44.11708,41.91123,0,0,178.5401,158.0721,12.96542,0,12.96542,262.9229,62.60057,0.1199372,46.10235,45.666,0,215.1546
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,58.62555,45.71673,28.18527,0,0,0,0,0,0,0,0,0,0,58.62555,0,0,0,0,165.5747,169.741,58.62555,0,58.62555,318.54,75.8427,0.1176721,0,46.90044,0,228.3666
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,71.04272,53.31012,30.98606,24.98058,24.98058,0,0,0,24.98058,284.3918,0,0,0,71.04272,26.29535,24.98058,0,0,106.9491,222.504,44.74737,0,44.74737,360.9911,85.95009,0.1159999,27.47864,56.83418,0,293.5467
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,71.47597,56.66142,33.69078,7.795409,7.795409,0,0,0,7.795409,916.8982,1.068526,0,0,71.47597,8.205694,7.795409,0,0,62.20175,262.7766,62.20175,0,62.20175,420.0009,100,0.1137529,8.57495,57.18077,0,334.2526
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,36.69159,47.35868,36.26988,32.05649,32.05649,0,0,0,32.05649,114.4592,2.947913,0,0,36.69159,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1137529,35.26213,29.35327,0,355.4498
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,32.92804,47.89651,37.91045,34.50527,34.50527,0,-1,0,34.50527,95.42902,0,0,0,32.92804,36.32133,34.50527,0,0,0,318.7582,0,3.393294,-3.393294,416.424,99.14837,0.1137529,37.9558,26.34243,0,351.6863
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,30.585,47.8953,38.61988,17.50377,17.50377,0,-1,0,17.50377,174.7338,8.389659,0,0,30.585,18.42502,17.50377,0,0,3.770327,315.3649,3.770327,0,3.770327,420.0009,100,0.1136195,19.25414,24.468,0,345.9499
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.09418,45.02898,39.3441,10.51636,10.51636,0,-1,0,10.51636,181.5665,8.024333,0,0,19.09418,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1136195,11.56799,15.27535,0,337.8524
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.73711,42.73185,38.70117,35.99244,35.99244,0,-1,0,35.99244,38.16665,0,0,0,13.73711,37.88678,35.99244,0,0,0,318.7582,0,24.14967,-24.14967,394.5449,93.93906,0.1136195,39.59169,10.98969,0,332.4953
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,36.53592,36.53592,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.83297,294.6086,0,51.69018,-51.69018,340.0586,80.96617,0.1136195,54.01624,0,0,294.6086
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,34.45934,34.45934,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.2665,242.9184,0,42.81567,-42.81567,294.9269,70.22056,0.1136195,44.74238,0,0,242.9184
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,32.73748,32.73748,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.8395,200.1027,0,43.92764,-43.92764,248.6231,59.19587,0.1136195,45.90439,0,0,200.1027
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,31.05257,31.05257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.648,156.175,0,0,0,248.6231,59.19587,0.1136195,0,0,0,156.175
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,29.32333,29.32333,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.648,156.175,0,3.761944,-3.761944,244.6577,58.25172,0.1136195,3.931232,0,0,156.175
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,27.88968,27.88968,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.8279,152.4131,0,24.13096,-24.13096,219.2214,52.19547,0.1136195,25.21686,0,0,152.4131
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,26.70728,26.70728,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.6401,128.2822,0,14.61057,-14.61057,203.8205,48.5286,0.1136195,15.26805,0,0,128.2822
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,25.54706,25.54706,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.8741,113.6716,0,14.29111,-14.29111,188.7564,44.94191,0.1136195,14.93421,0,0,113.6716
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,24.60854,24.60854,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.7531,99.38046,0,18.92064,-18.92064,168.8123,40.19332,0.1136195,19.77207,0,0,99.38046
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,23.78086,23.78086,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.776,80.45982,0,12.27832,-12.27832,155.8698,37.11178,0.1136195,12.83084,0,0,80.45982
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,22.9458,22.9458,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.4186,68.1815,0,27.14255,-27.14255,127.259,30.29971,0.1136195,28.36397,0,0,68.1815
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,22.05161,22.05161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.577,41.03895,0,0,0,127.259,30.29971,0.1136195,0,0,0,41.03895
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,21.3274,21.3274,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.577,41.03895,0,34.8936,-34.8936,90.47794,21.54232,0.1136195,36.46381,0,0,41.03895
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.65991,23.63598,20.5884,9.920377,9.920377,81,0,22.761,9.920377,117.5349,0,0,0,11.65991,0,0,71.07962,67.52564,347.3476,6.145358,79.18555,0,79.18555,165.5999,39.42848,0.1160726,10.91241,9.327927,81,17.80527
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.17153,28.83066,21.77819,4.086682,4.086682,76.40247,0,21.59783,4.086682,640.4102,0,0,0,26.17153,0,0,72.31579,68.7,268.1621,77.41235,94.87154,0,94.87154,255.603,60.85773,0.117481,4.495351,20.93723,81,103.5839
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,60.78951,42.85013,25.0002,38.75773,38.75773,0,-1,0,38.75773,156.8448,0,0,0,60.78951,40.79762,38.75773,0,0,173.2905,162.7967,19.99189,0,19.99189,274.569,65.37343,0.116792,42.63351,48.6316,0,223.5862
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,66.85663,48.64016,28.26656,0,0,0,0,0,0,0,0,0,0,66.85663,0,0,0,0,153.2987,180.7894,66.85663,0,66.85663,337.9947,80.47478,0.1145455,0,53.4853,0,247.6461
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,51.38774,46.49677,31.05257,31.35531,31.35531,0,0,0,31.35531,163.8885,0,0,0,51.38774,33.00559,31.35531,0,0,86.44203,240.9604,18.38216,0,18.38216,355.4336,84.62687,0.1139429,34.49084,41.1102,0,292.3481
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,38.42002,45.22515,33.77208,50.74784,50.74784,0,0,0,50.74784,75.70769,0,0,0,38.42002,53.41878,50.74784,0,0,68.05988,257.5043,0,14.99876,-14.99876,339.6235,80.86257,0.1139429,55.82262,30.73601,0,295.9243
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,52.64761,52.84368,36.35117,81.91495,81.91495,20.25,0,7.39125,81.91495,64.27106,0,0,0,52.64761,64.91047,61.66495,0,0,84.72517,242.5056,0,12.26287,-12.26287,326.6973,77.78491,0.1139429,90.10645,42.11808,81,295.1532
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,26.27771,45.85692,37.99174,22.94466,22.94466,0,-1,0,22.94466,114.5265,0,0,0,26.27771,24.15227,22.94466,0,0,98.35057,230.2427,2.125437,0,2.125437,328.7137,78.265,0.1138737,25.23912,21.02217,0,256.5204
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.83723,44.61383,38.72334,48.98577,48.98577,0,-1,0,48.98577,40.49591,0,0,0,19.83723,51.56397,48.98577,0,0,96.22514,232.1556,0,31.72674,-31.72674,295.2708,70.30241,0.1138737,53.88435,15.86979,0,251.9928
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.749134,42.27775,39.42539,16.36592,16.36592,0,-1,0,16.36592,59.56973,0,0,0,9.749134,17.22728,16.36592,0,0,131.4771,200.4289,0,7.47815,-7.47815,287.3881,68.4256,0.1138737,18.00251,7.799307,0,210.178
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.950859,40.81974,38.80463,0,0,0,-1,0,0,0,0,0,0,6.950859,0,0,0,0,139.7861,192.9507,6.950859,0,6.950859,293.9822,69.99564,0.1136477,0,5.560687,0,199.9016
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,36.66155,36.66155,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,132.8353,199.2065,0,23.74989,-23.74989,268.9477,64.03503,0.1136477,24.81863,0,0,199.2065
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,34.58497,34.58497,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,159.224,175.4566,0,66.58626,-66.58626,198.7596,47.32362,0.1136477,69.58264,0,0,175.4566
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,32.84094,32.84094,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,233.2088,108.8703,0,47.27749,-47.27749,148.9247,35.4582,0.1136477,49.40498,0,0,108.8703
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,31.15603,31.15603,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,285.7393,61.59285,0,36.9575,-36.9575,109.9681,26.18283,0.1136477,38.62059,0,0,61.59285
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,29.42678,29.42678,25.278,23.40359,0,-1,0,23.40359,0,0,1.874412,4.402212,0,24.63535,23.40359,0,0,326.8032,24.63535,0,24.63535,-24.63535,84.00017,20,0.1136477,27.8058,0,0,24.63535
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,27.97835,27.97835,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136477,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,26.81074,26.81074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136477,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,25.65052,25.65052,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136477,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,24.712,24.712,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136477,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,23.88432,23.88432,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136477,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,23.02709,23.02709,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136477,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,22.1329,22.1329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136477,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,21.40869,21.40869,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1150854,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.40837,26.08058,20.66969,5.079095,5.079095,77.39488,0,21.84891,5.079095,401.811,0,0,0,20.40837,0,0,72.31579,68.7,326.323,25.06754,89.10837,0,89.10837,194.9593,46.41879,0.11669,5.587005,16.32669,81,45.47591
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.34486,32.69524,21.84469,36.41148,36.41148,81,0,22.761,36.41148,108.0562,0,0,0,39.34486,0,0,44.58852,42.35909,237.2146,105.2651,81.70395,0,81.70395,272.4705,64.87379,0.1187277,40.05263,31.47589,81,144.6099
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,54.53184,40.88209,25.06671,0,0,0,-1,0,0,0,0,0,0,54.53184,0,0,0,0,155.5107,178.7986,54.53184,0,54.53184,324.2039,77.19125,0.1170041,0,43.62547,0,233.3305
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,69.61118,49.68333,28.32568,23.27289,23.27289,0,0,0,23.27289,299.1085,0,0,0,69.61118,24.49778,23.27289,0,0,100.9788,227.8773,45.1134,0,45.1134,367.0023,87.38131,0.1156156,25.60018,55.68895,0,297.4885
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,90.45003,61.07007,31.11169,2.777036,2.777036,0,0,0,2.777036,3257.071,31.66141,0,0,90.45003,2.923196,2.777036,0,0,55.86542,268.4793,55.86542,0,55.86542,420.0009,100,0.1139412,3.05474,72.36002,0,358.9294
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,91.5256,64.99716,33.83858,0,0,0,0,0,0,0,91.5256,0,0,91.5256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139412,0,73.22048,0,410.2838
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,89.74529,67.5151,36.41029,0,0,0,0,0,0,0,89.74529,0,0,89.74529,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139412,0,71.79623,0,408.5035
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,75.24203,63.38429,38.05825,19.32979,19.32979,0,-1,0,19.32979,389.2543,54.89488,0,0,75.24203,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1139412,21.26277,60.19362,0,394.0002
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,56.29388,56.87835,38.76029,0,0,0,-1,0,0,0,56.29388,0,0,56.29388,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139412,0,45.03511,0,375.0521
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,27.34007,47.77688,39.4919,0,0,0,-1,0,0,0,27.34007,0,0,27.34007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139412,0,21.87206,0,346.0983
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.87695,43.54638,38.86375,57.54472,57.54472,0,-1,0,57.54472,27.59063,0,0,0,15.87695,60.57339,57.54472,0,0,0,318.7582,0,44.69645,-44.69645,372.8867,88.78236,0.1139412,63.2992,12.70156,0,334.6352
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,36.72805,36.72805,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.66272,274.0618,0,24.21104,-24.21104,347.366,82.70602,0.1139412,25.30054,0,0,274.0618
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,34.64409,34.64409,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.56387,249.8507,0,48.61485,-48.61485,296.1214,70.50496,0.1139412,50.80252,0,0,249.8507
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,32.92223,32.92223,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.5804,201.2359,0,30.16608,-30.16608,264.3236,62.93406,0.1139412,31.52355,0,0,201.2359
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,31.23732,31.23732,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.0982,171.0698,0,33.43764,-33.43764,229.0772,54.54208,0.1139412,34.94234,0,0,171.0698
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,29.49329,29.49329,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.2512,137.6322,0,3.48366,-3.48366,225.4051,53.66777,0.1139412,3.640424,0,0,137.6322
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,28.03747,28.03747,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.1219,134.1485,0,30.59468,-30.59468,193.1555,45.98931,0.1139412,31.97144,0,0,134.1485
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,26.85508,26.85508,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.116,103.5538,0,46.51136,-46.51136,144.1282,34.31617,0.1139412,48.60437,0,0,103.5538
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,25.68747,25.68747,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.7953,57.04247,0,17.36172,-17.36172,125.8274,29.95883,0.1139412,18.14299,0,0,57.04247
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,24.77112,24.77112,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.0861,39.68075,0,15.51451,-15.51451,109.4736,26.0651,0.1139412,16.21266,0,0,39.68075
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,23.94344,23.94344,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.3244,24.16624,0,8.153095,-8.153095,100.8795,24.01888,0.1139412,8.519984,0,0,24.16624
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,23.0936,23.0936,28.5293,15.21249,0,-1,0,15.21249,0,0,13.31681,16.16974,0,16.01315,15.21249,0,0,336.3834,16.01315,0,16.01315,-16.01315,84.00017,20,0.1139412,31.38223,0,0,16.01315
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,22.17724,22.17724,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157264,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,21.45303,21.45303,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1174666,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.89093,23.56686,20.72142,42.61051,42.61051,81,0,22.761,42.61051,25.55926,0,0,0,10.89093,0,0,38.38949,36.47002,247.1862,96.29066,47.36095,0,47.36095,230.43,54.86417,0.1194949,46.87156,8.712745,81,107.1816
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.11779,33.56562,21.88903,48.05422,48.05422,81,0,22.761,48.05422,87.64639,0,0,0,42.11779,0,0,32.94578,31.29849,199.8252,138.9155,73.41628,0,73.41628,300.0788,71.44718,0.1215277,52.85964,33.69423,81,181.0333
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,54.29416,40.84661,25.10366,16.63463,16.63463,0,-1,0,16.63463,326.3924,0,0,0,54.29416,17.51013,16.63463,0,0,126.409,204.9902,36.78403,0,36.78403,334.9752,79.75584,0.1204432,18.29809,43.43533,0,259.2843
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,44.57124,41.33323,28.37002,2.724496,2.724496,0,0,0,2.724496,1635.944,0,0,0,44.57124,2.86789,2.724496,0,0,89.62492,238.0958,41.70335,0,41.70335,374.5385,89.17564,0.1192369,2.996945,35.65699,0,282.667
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,45.70101,44.73721,31.15603,0,0,0,0,0,0,0,0,0,0,45.70101,0,0,0,0,47.92158,275.6288,45.70101,0,45.70101,417.8942,99.49843,0.1179423,0,36.56081,0,321.3298
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,68.25362,55.66341,33.87553,0,0,0,0,0,0,0,66.03306,0,0,68.25362,0,0,0,0,2.220565,316.7597,2.220565,0,2.220565,420.0009,100,0.1178802,0,54.6029,0,385.0133
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,72.73616,60.44154,36.45463,23.34358,23.34358,0,0,0,23.34358,311.5896,48.16397,0,0,72.73616,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1178802,25.67793,58.18893,0,391.4944
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,62.279,58.33958,38.0952,20.73357,20.73357,0,-1,0,20.73357,300.3775,40.45419,0,0,62.279,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1178802,22.80693,49.8232,0,381.0372
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,40.19766,51.29065,38.8268,20.72994,20.72994,0,-1,0,20.72994,193.9111,18.37667,0,0,40.19766,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1178802,22.80294,32.15813,0,358.9559
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,28.93197,48.35108,39.55102,0,0,0,-1,0,0,0,28.93197,0,0,28.93197,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178802,0,23.14557,0,347.6902
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.87256,43.31009,38.93026,32.06576,32.06576,0,-1,0,32.06576,46.38143,0,0,0,14.87256,33.75343,32.06576,0,0,0,318.7582,0,18.88087,-18.88087,400.0987,95.26139,0.1178802,35.27234,11.89805,0,333.6308
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,36.80935,36.80935,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.97875,299.8773,0,29.43893,-29.43893,369.0673,87.87299,0.1178802,30.76368,0,0,299.8773
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,34.73277,34.73277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.68867,270.4384,0,0,0,369.0673,87.87299,0.1178802,0,0,0,270.4384
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,32.98135,32.98135,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.68867,270.4384,0,70.55608,-70.55608,294.6947,70.16525,0.1178802,73.73109,0,0,270.4384
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,31.30383,31.30383,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.0843,199.8824,0,72.31579,-72.31579,218.4671,52.01588,0.1178802,82.61745,0,0,199.8824
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,29.55241,29.55241,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.4352,127.5666,0,39.17549,-39.17549,177.1725,42.18385,0.1178802,40.93839,0,0,127.5666
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,28.09659,28.09659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9635,88.39107,0,0,0,177.1725,42.18385,0.1178802,0,0,0,88.39107
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,26.9142,26.9142,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.9635,88.39107,0,5.321333,-5.321333,171.5634,40.84834,0.1178802,5.560793,0,0,88.39107
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,25.73181,25.73181,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.8761,83.06974,0,40.34058,-40.34058,129.0406,30.7239,0.1178802,42.15591,0,0,83.06974
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,24.81545,24.81545,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.699,42.72916,0,12.6631,-12.6631,115.6926,27.5458,0.1178802,13.23294,0,0,42.72916
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,23.98778,23.98778,28.81097,28.56275,0,-1,0,28.56275,0,0,0.2482143,3.129311,0,30.06606,28.56275,0,0,320.7691,30.06606,0,30.06606,-30.06606,84.00017,20,0.1178802,31.69206,0,0,30.06606
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,23.13055,23.13055,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178802,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,22.22158,22.22158,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1202815,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.48998,21.48998,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1224399,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.89459,26.84851,20.75098,0,0,72.31579,0,20.56389,0,0,0,0,0,22.89459,0,0,72.31579,68.7,243.1571,99.91685,91.59459,0,91.59459,276.216,65.76559,0.123215,0,18.31567,81,122.8114
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,52.82724,36.87016,21.92599,46.40419,46.40419,81,0,22.761,46.40419,113.8415,0,0,0,52.82724,0,0,34.59581,32.86602,151.5625,182.352,85.69326,0,85.69326,357.5118,85.12169,0.1246636,51.04461,42.2618,81,235.1792
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,70.0754,46.16358,25.148,5.887805,5.887805,0,-1,0,5.887805,1190.179,0,0,0,70.0754,6.19769,5.887805,0,0,65.86923,259.4759,63.87771,0,63.87771,418.1115,99.55016,0.1229188,6.476585,56.06032,0,329.5513
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,78.72867,53.12283,28.41436,44.7733,44.7733,0,0,0,44.7733,175.8385,29.60736,0,0,78.72867,47.12978,44.7733,0,0,1.991524,316.9659,1.991524,0,1.991524,420.0009,100,0.1228652,49.25063,62.98294,0,395.6945
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,90.92023,61.4257,31.23732,4.258728,4.258728,0,0,0,4.258728,2134.915,86.43736,0,0,90.92023,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1228652,4.684601,72.73618,0,409.6785
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,82.55023,61.33389,33.94204,28.72452,28.72452,0,0,0,28.72452,287.386,52.3139,0,0,82.55023,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1228652,31.59697,66.04018,0,401.3085
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,87.11758,66.515,36.53592,0,0,0,0,0,0,0,87.11758,0,0,87.11758,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228652,0,69.69406,0,405.8758
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,78.37201,64.83372,38.18388,17.35292,17.35292,0,-1,0,17.35292,451.6357,60.10577,0,0,78.37201,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1228652,19.08822,62.69761,0,397.1302
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,53.58936,56.06068,38.90809,42.95703,42.95703,0,-1,0,42.95703,124.7511,8.37144,0,0,53.58936,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1228652,47.25273,42.87149,0,372.3476
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,46.97151,54.51105,39.63231,8.189986,8.189986,0,-1,0,8.189986,573.5236,38.35047,0,0,46.97151,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1228652,9.008985,37.57721,0,365.7297
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,24.73163,46.46511,39.03372,50.671,50.671,0,-1,0,50.671,48.80826,0,0,0,24.73163,53.33789,50.671,0,0,0,318.7582,0,28.60626,-28.60626,389.8472,92.82057,0.1228652,55.7381,19.78531,0,343.4899
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,36.89064,36.89064,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,31.78473,290.152,0,32.88995,-32.88995,355.1781,84.56606,0.1228652,34.37,0,0,290.152
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,34.81406,34.81406,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,68.32912,257.262,0,67.20874,-67.20874,284.3339,67.69842,0.1228652,70.23313,0,0,257.262
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,33.07003,33.07003,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,143.0055,190.0533,0,48.44301,-48.44301,233.2705,55.54048,0.1228652,50.62295,0,0,190.0533
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,31.38512,31.38512,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,196.8311,141.6103,0,19.46174,-19.46174,212.756,50.65609,0.1228652,20.33752,0,0,141.6103
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,29.61892,29.61892,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,218.4552,122.1485,0,10.86212,-10.86212,201.3063,47.92999,0.1228652,11.35091,0,0,122.1485
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,28.1631,28.1631,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,230.5242,111.2864,0,24.18346,-24.18346,175.8147,41.86057,0.1228652,25.27172,0,0,111.2864
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,26.98071,26.98071,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,257.3948,87.10294,0,19.24599,-19.24599,155.5277,37.03032,0.1228652,20.11205,0,0,87.10294
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,25.75398,25.75398,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,278.7792,67.85695,0,22.62114,-22.62114,131.6829,31.35301,0.1228652,23.63909,0,0,67.85695
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,24.83763,24.83763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.9138,45.23581,0,0,0,131.6829,31.35301,0.1228652,0,0,0,45.23581
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,24.00256,24.00256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.9138,45.23581,0,0,0,131.6829,31.35301,0.1228652,0,0,0,45.23581
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,23.13055,23.13055,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,303.9138,45.23581,0,39.39826,-39.39826,90.15349,21.46507,0.1228652,41.17118,0,0,45.23581
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,22.23636,22.23636,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,347.6896,5.837551,65.62485,0,65.62485,152.4107,36.28819,0.1248115,13.11334,0,81,5.837551
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,21.51215,21.51215,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.0648,64.89991,68.7,0,68.7,217.5852,51.8059,0.1261012,0,0,81,64.89991
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.59825,24.87975,20.77315,24.73234,24.73234,81,0,22.761,24.73234,63.06824,0,0,0,15.59825,0,0,56.26766,53.45427,213.3648,126.7299,69.05253,0,69.05253,283.0942,67.40324,0.1278562,27.20558,12.4786,81,142.3282
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.28748,32.49429,21.94815,0,0,72.31579,0,20.56389,0,0,0,0,0,38.28748,0,0,72.31579,68.7,144.3123,188.8772,106.9875,0,106.9875,384.5914,91.56921,0.1280525,0,30.62999,81,227.1647
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,37.77162,35.78434,25.17017,16.32857,16.32857,0,-1,0,16.32857,231.3223,0,0,0,37.77162,17.18797,16.32857,0,0,37.32478,285.1659,20.58365,0,20.58365,404.1188,96.21857,0.1275143,17.96142,30.21729,0,322.9375
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,35.35253,38.5568,28.45131,13.76447,13.76447,0,0,0,13.76447,256.8391,4.122486,0,0,35.35253,14.48891,13.76447,0,0,16.74113,303.6912,16.74113,0,16.74113,420.0009,100,0.1270798,15.14091,28.28202,0,339.0437
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,63.73697,50.98194,31.25949,0,0,0,0,0,0,0,63.73697,0,0,63.73697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270798,0,50.98957,0,382.4952
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,66.82464,55.25177,33.979,16.38846,16.38846,0,0,0,16.38846,407.7543,49.57363,0,0,66.82464,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1270798,18.0273,53.45971,0,385.5829
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.1673,43.09963,36.58026,0,0,0,0,0,0,0,22.1673,0,0,22.1673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270798,0,17.73384,0,340.9255
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.32568,42.13834,38.243,9.351663,9.351663,0,-1,0,9.351663,142.4953,3.481823,0,0,13.32568,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1270798,10.28683,10.66054,0,332.0839
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.25398,44.37948,38.96721,0,0,0,-1,0,0,0,18.25398,0,0,18.25398,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270798,0,14.60318,0,337.0122
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.66874,45.57525,39.69881,0,0,0,-1,0,0,0,19.66874,0,0,19.66874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270798,0,15.73499,0,338.427
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.456526,41.5558,39.09284,23.98429,23.98429,0,-1,0,23.98429,35.25861,0,0,0,8.456526,25.24662,23.98429,0,0,0,318.7582,0,16.79009,-16.79009,402.3025,95.78613,0.1270798,26.38272,6.765221,0,327.2148
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,36.99409,36.99409,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.65566,301.9681,0,24.23434,-24.23434,376.7573,89.70393,0.1270798,25.32489,0,0,301.9681
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,34.91752,34.91752,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.58271,277.7338,0,38.13757,-38.13757,336.5568,80.1324,0.1270798,39.85376,0,0,277.7338
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,33.17349,33.17349,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.95779,239.5962,0,22.90687,-22.90687,312.4108,74.38337,0.1270798,23.93768,0,0,239.5962
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,31.46641,31.46641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4099,216.6893,0,0,0,312.4108,74.38337,0.1270798,0,0,0,216.6893
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,29.70021,29.70021,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.4099,216.6893,0,6.901225,-6.901225,305.1363,72.65134,0.1270798,7.21178,0,0,216.6893
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,28.24439,28.24439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.0779,209.7881,0,0,0,305.1363,72.65134,0.1270798,0,0,0,209.7881
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,27.062,27.062,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.0779,209.7881,0,13.63477,-13.63477,290.7639,69.22937,0.1270798,14.24834,0,0,209.7881
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,25.85744,25.85744,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.2276,196.1534,0,18.9912,-18.9912,270.7455,64.46308,0.1270798,19.8458,0,0,196.1534
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,24.91891,24.91891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.329,177.1622,0,0,0,270.7455,64.46308,0.1270798,0,0,0,177.1622
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,24.06907,24.06907,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.329,177.1622,0,8.145005,-8.145005,262.1599,62.4189,0.1270798,8.51153,0,0,177.1622
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,23.21922,23.21922,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.379,169.0172,0,15.02045,-15.02045,246.3269,58.64915,0.1270798,15.69637,0,0,169.0172
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,22.32504,22.32504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.0684,153.9967,0,0,0,246.3269,58.64915,0.1270798,0,0,0,153.9967
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,21.57127,21.57127,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.0684,153.9967,0,12.4465,-12.4465,233.2072,55.52541,0.1270798,13.0066,0,0,153.9967
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.48251,26.27646,20.83966,2.705118,2.705118,0,0,0,2.705118,757.1763,0,0,0,20.48251,2.847493,2.705118,0,0,196.8978,141.5502,17.63502,0,17.63502,249.9372,59.50874,0.1266253,2.97563,16.38601,0,162.0327
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,47.97223,35.46128,22.00727,47.3663,47.3663,0,0,0,47.3663,101.2792,0,0,0,47.97223,49.85927,47.3663,0,0,179.2628,157.4217,0,1.887038,-1.887038,247.9481,59.03514,0.1266253,52.10293,38.37778,0,205.3939
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,71.9417,46.90816,25.22929,44.83023,44.83023,0,-1,0,44.83023,160.4759,0,0,0,71.9417,47.18971,44.83023,0,0,181.3595,155.5347,24.75199,0,24.75199,271.4299,64.62604,0.1259929,49.31325,57.55336,0,227.4764
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,84.09133,55.295,28.51782,0,0,0,0,0,0,0,0,0,0,84.09133,0,0,0,0,156.6075,177.8115,84.09133,0,84.09133,351.206,83.6203,0.1238907,0,67.27306,0,261.9028
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,94.62768,63.13678,31.34078,36.35304,36.35304,0,0,0,36.35304,260.3019,0,0,0,94.62768,38.26636,36.35304,0,0,72.51618,253.4937,56.36131,0,56.36131,404.675,96.351,0.1225206,39.98835,75.70214,0,348.1213
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,91.7147,65.37396,34.06767,0,0,0,0,0,0,0,75.55983,0,0,91.7147,0,0,0,0,16.15487,304.2188,16.15487,0,16.15487,420.0009,100,0.1221334,0,73.37176,0,395.9335
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,82.78073,64.8048,36.66155,17.85148,17.85148,0,0,0,17.85148,463.7192,63.9897,0,0,82.78073,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1221334,19.63663,66.22458,0,401.5389
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,88.80939,69.59076,38.34645,3.483628,3.483628,0,-1,0,3.483628,2549.336,85.14241,0,0,88.80939,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1221334,3.83199,71.04751,0,407.5676
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,71.95801,63.28125,39.07806,38.02377,38.02377,0,-1,0,38.02377,189.2448,31.93299,0,0,71.95801,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1221334,41.82615,57.56641,0,390.7162
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,55.77046,57.8988,39.82444,9.628983,9.628983,0,-1,0,9.628983,579.1937,45.63469,0,0,55.77046,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1221334,10.59188,44.61637,0,374.5287
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,28.43818,47.83973,39.21847,55.20184,55.20184,0,-1,0,55.20184,51.51672,0,7.105427E-15,0,28.43818,58.1072,55.20184,0,0,0,318.7582,0,29.66902,-29.66902,388.727,92.55385,0.1221334,60.72203,22.75054,0,347.1964
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,37.11972,37.11972,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,32.96558,289.0892,0,29.85841,-29.85841,357.2534,85.06017,0.1221334,31.20204,0,0,289.0892
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,35.04315,35.04315,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,66.14159,259.2308,0,34.88963,-34.88963,320.4765,76.30378,0.1221334,36.45966,0,0,259.2308
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,33.27695,33.27695,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,104.9078,224.3412,0,32.05719,-32.05719,286.6853,68.25826,0.1221334,33.49976,0,0,224.3412
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,31.59204,31.59204,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,140.5269,192.284,0,1.471473,-1.471473,285.1342,67.88896,0.1221334,1.53769,0,0,192.284
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,29.82584,29.82584,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,142.1619,190.8125,0,14.51447,-14.51447,269.8346,64.24621,0.1221334,15.16762,0,0,190.8125
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,28.34785,28.34785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.2891,176.298,0,0,0,269.8346,64.24621,0.1221334,0,0,0,176.298
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,27.16546,27.16546,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,158.2891,176.298,0,31.48899,-31.48899,236.6423,56.3433,0.1221334,32.90599,0,0,176.298
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,25.93873,25.93873,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,193.2769,144.8091,0,30.05943,-30.05943,204.9569,48.79916,0.1221334,31.4121,0,0,144.8091
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,25.0002,25.0002,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,226.6762,114.7496,0,36.22797,-36.22797,166.7693,39.70689,0.1221334,37.85823,0,0,114.7496
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,24.17253,24.17253,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,266.9295,78.52166,0,7.713449,-7.713449,158.6386,37.77102,0.1221334,8.060555,0,0,78.52166
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,23.30051,23.30051,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,275.5,70.8082,0,33.53469,-33.53469,123.2899,29.35468,0.1221334,35.04376,0,0,70.8082
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,22.40633,22.40633,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,312.7608,37.27351,0,4.167061,-4.167061,118.8974,28.30886,0.1221334,4.354578,0,0,37.27351
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,21.65994,21.65994,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,317.3909,33.10645,41.54429,0,41.54429,158.3098,37.69274,0.1235342,40.99608,0,81,33.10645
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.69339,25.59878,20.92095,40.54736,40.54736,81,0,22.761,40.54736,43.63636,0,0,0,17.69339,0,0,40.45264,38.43,275.8466,70.49632,56.1234,0,56.1234,211.5531,50.36969,0.125293,44.6021,14.15472,81,88.18971
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,50.53904,36.32264,22.07378,26.54111,26.54111,81,0,22.761,26.54111,190.4179,0,0,0,50.53904,0,0,54.45889,51.73595,219.7232,121.0074,102.275,0,102.275,308.5797,73.47121,0.1260954,29.19522,40.43123,81,171.5464
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,75.07385,48.1183,25.31797,12.38742,12.38742,0,-1,0,12.38742,606.0491,0,0,0,75.07385,13.03939,12.38742,0,0,117.4482,213.0549,62.03447,0,62.03447,367.4308,87.48335,0.12464,13.62616,60.05908,0,288.1287
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,89.67393,57.63019,28.62128,37.63765,37.63765,0,0,0,37.63765,238.256,0,0,0,89.67393,39.61858,37.63765,0,0,55.41372,268.8859,50.05536,0,50.05536,414.9174,98.78967,0.1234899,41.40141,71.73915,0,358.5598
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,96.77999,64.20901,31.44424,41.52339,41.52339,0,0,0,41.52339,233.0734,47.7128,0,0,96.77999,43.70883,41.52339,0,0,5.358357,313.9357,5.358357,0,5.358357,420.0009,100,0.123368,45.67573,77.424,0,410.7157
