Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.30148,40.57317,39.61753,31.69417,31.69417,0,-1,0,31.69417,10.41668,0,0,0,3.30148,33.36229,31.69417,0,0,17.24733,303.2356,0,30.06081,-30.06081,371.9517,88.55975,0.1219769,34.86359,2.641184,0,306.5371
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,37.53356,37.53356,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,50.64822,273.1748,0,34.07335,-34.07335,336.0352,80.00823,0.1219769,35.60665,0,0,273.1748
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,35.70824,35.70824,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,88.5075,239.1015,0,61.72765,-61.72765,270.9686,64.5162,0.1219769,64.5054,0,0,239.1015
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,33.89771,33.89771,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,157.0938,177.3738,0,72.31579,-72.31579,194.7411,46.36683,0.1219769,101.4788,0,0,177.3738
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,31.98371,31.98371,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,237.4447,105.058,0,2.51963,-2.51963,192.0851,45.73446,0.1219769,2.633014,0,0,105.058
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,30.46877,30.46877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2442,102.5384,0,0,0,192.0851,45.73446,0.1219769,0,0,0,102.5384
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,29.24204,29.24204,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,240.2442,102.5384,0,15.61963,-15.61963,175.6206,41.81434,0.1219769,16.32252,0,0,102.5384
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,28.0153,28.0153,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,257.5994,86.91877,0,1.574676,-1.574676,173.9607,41.41914,0.1219769,1.645536,0,0,86.91877
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,26.93637,26.93637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.349,85.34409,0,0,0,173.9607,41.41914,0.1219769,0,0,0,85.34409
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,25.99785,25.99785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.349,85.34409,0,0,0,173.9607,41.41914,0.1219769,0,0,0,85.34409
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,25.08888,25.08888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.349,85.34409,0,0,0,173.9607,41.41914,0.1219769,0,0,0,85.34409
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,24.1947,24.1947,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,259.349,85.34409,0,2.837356,-2.837356,170.9699,40.70704,0.1219769,2.965037,0,0,85.34409
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,23.46309,23.46309,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,262.5016,82.50674,0,19.10254,-19.10254,150.8341,35.9128,0.1219769,19.96215,0,0,82.50674
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.886765,24.52607,22.71671,0,0,0,0,0,0,0,0,0,0,6.886765,0,0,0,0,283.7267,63.4042,6.886765,0,6.886765,157.3674,37.46836,0.121898,0,5.509413,0,70.29096
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.29153,32.67546,24.0469,73.27812,73.27812,81,0,22.761,73.27812,42.70242,0,0,0,31.29153,0,0,7.721876,7.335782,276.8399,69.60229,38.62731,0,38.62731,194.0125,46.19336,0.1224429,80.60593,25.03322,81,100.8938
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.36313,37.13107,27.39455,20.78906,20.78906,0,-1,0,20.78906,165.2943,0,0,0,34.36313,21.88323,20.78906,0,0,238.2126,104.3669,12.4799,0,12.4799,205.852,49.01228,0.1223,22.86797,27.4905,0,138.73
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,47.4179,44.99742,30.8826,7.122483,7.122483,0,0,0,7.122483,665.7495,0,0,0,47.4179,7.49735,7.122483,0,0,225.7327,115.5988,39.92054,0,39.92054,243.7239,58.02939,0.1218449,7.834731,37.93431,0,163.0167
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,80.34566,60.46484,33.96421,39.22007,39.22007,0,0,0,39.22007,204.8586,0,0,0,80.34566,41.28428,39.22007,0,0,185.8122,151.5273,39.06137,0,39.06137,280.7808,66.85244,0.1214029,43.14207,64.27652,0,231.8729
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,87.74807,67.00843,36.70589,14.77215,14.77215,0,0,0,14.77215,594.0104,0,0,0,87.74807,15.54963,14.77215,0,0,146.7508,186.6825,72.19844,0,72.19844,349.2743,83.16038,0.1205944,16.24936,70.19846,0,274.4306
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,73.12531,64.05091,39.32193,42.66313,42.66313,0,0,0,42.66313,171.4017,0,0,0,73.12531,44.90855,42.66313,0,0,74.55235,251.6611,28.21675,0,28.21675,376.043,89.53387,0.1202813,46.92944,58.50025,0,324.7864
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,38.68035,53.12436,40.98467,6.152199,6.152199,0,-1,0,6.152199,628.7239,0,0,0,38.68035,6.475999,6.152199,0,0,46.3356,277.0562,32.20435,0,32.20435,406.5948,96.80808,0.1199259,6.767419,30.94428,0,315.7365
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,31.59025,51.5265,41.71627,7.112722,7.112722,0,-1,0,7.112722,444.1373,9.97193,0,0,31.59025,7.487076,7.112722,0,0,14.13125,306.0401,14.13125,0,14.13125,420.0009,100,0.1197707,7.823995,25.2722,0,337.6304
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,23.13226,49.50746,42.41832,4.244939,4.244939,0,-1,0,4.244939,544.9374,18.6639,0,0,23.13226,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1197707,4.669433,18.50581,0,341.8905
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.12364,43.35116,41.8419,32.86054,32.86054,0,-1,0,32.86054,15.59208,0,0,0,5.12364,34.59004,32.86054,0,0,0,318.7582,0,29.4664,-29.4664,388.9405,92.60471,0.1197707,36.14659,4.098912,0,323.8819
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.296415,40.44429,39.78011,75.47423,68.7,0,-1,0,68.7,3.342671,0,6.774224,14.32165,2.296415,72.31579,68.7,0,0,32.74044,289.2918,0,70.01937,-70.01937,315.1336,75.03166,0.1197707,83.02164,1.837132,0,291.5882
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,37.70353,37.70353,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.5397,219.2724,0,58.05954,-58.05954,253.9335,60.46024,0.1197707,60.67222,0,0,219.2724
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,35.87082,35.87082,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,175.0504,161.2129,0,72.31579,-72.31579,177.706,42.31086,0.1197707,75.61993,0,0,161.2129
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,34.0455,34.0455,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.4012,88.89713,0,71.08987,-71.08987,102.7707,24.46915,0.1197707,74.28892,0,0,88.89713
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,32.13151,32.13151,35.45082,16.91689,0,-1,0,16.91689,0,0,18.53393,22.07902,0,17.80725,16.91689,0,0,334.39,17.80725,0,17.80725,-17.80725,84.00017,20,0.1197707,38.9959,0,0,17.80725
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,30.61657,30.61657,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197707,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,29.38983,29.38983,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197707,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,28.1631,28.1631,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197707,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,27.08417,27.08417,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197707,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,26.14565,26.14565,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197707,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,25.22929,25.22929,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197707,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,24.33511,24.33511,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1205396,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,23.61089,23.61089,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1212831,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.2783,27.48351,22.86451,54.93657,54.93657,81,0,22.761,54.93657,31.45135,0,0,0,17.2783,0,0,26.06343,24.76026,259.6429,85.07957,42.03856,0,42.03856,213.5632,50.84827,0.1219022,60.43023,13.82264,81,102.3579
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,45.94898,37.22121,24.1947,21.83279,21.83279,81,0,22.761,21.83279,210.4586,0,0,0,45.94898,0,0,59.16721,56.20885,217.6044,122.9143,102.1578,0,102.1578,310.4786,73.92333,0.1223168,24.01607,36.75919,81,168.8633
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,69.46569,48.72232,27.54235,22.25362,22.25362,0,-1,0,22.25362,312.1545,0,0,0,69.46569,23.42487,22.25362,0,0,115.4466,214.8563,46.04082,0,46.04082,354.1568,84.32287,0.121814,24.47899,55.57255,0,284.322
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,87.98778,59.97633,31.05257,0,0,0,0,0,0,0,18.58204,0,0,87.98778,0,0,0,0,69.40575,256.2931,69.40575,0,69.40575,420.0009,100,0.1210637,0,70.39022,0,344.2808
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,95.19995,67.00099,34.12679,53.54171,53.54171,0,0,0,53.54171,177.8052,38.84025,0,0,95.19995,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1210637,58.89589,76.15996,0,413.9582
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,93.77873,69.94625,36.86847,9.221195,9.221195,0,0,0,9.221195,1016.991,84.0722,0,0,93.77873,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1210637,10.14331,75.02298,0,412.537
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,87.17297,70.32433,39.4919,0,0,0,0,0,0,0,87.17297,0,0,87.17297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210637,0,69.73838,0,405.9312
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,77.40417,68.09377,41.15464,0.9581568,0.9581568,0,-1,0,0.9581568,8078.445,76.39558,0,0,77.40417,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1210637,1.053972,61.92333,0,396.1624
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,64.80182,63.72001,41.85668,22.73947,22.73947,0,-1,0,22.73947,284.975,40.86554,0,0,64.80182,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1210637,25.01342,51.84146,0,383.5601
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,46.79526,57.72078,42.57351,19.59639,19.59639,0,-1,0,19.59639,238.7954,26.16748,0,0,46.79526,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1210637,21.55602,37.43621,0,365.5535
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,22.7919,48.96465,42.00448,87.4233,68.7,0,-1,0,68.7,33.17598,0,18.7233,27.46563,22.7919,72.31579,68.7,0,0,0,318.7582,0,49.52389,-49.52389,367.7981,87.57079,0.1210637,96.16563,18.23352,0,341.5501
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.96195,42.27958,39.95007,21.63249,21.63249,0,-1,0,21.63249,36.80551,0,3.552714E-15,0,7.96195,22.77105,21.63249,0,0,55.02655,269.2343,0,14.8091,-14.8091,352.1879,83.8541,0.1210637,23.79574,6.36956,0,277.1963
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,37.88828,37.88828,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,71.4811,254.4252,0,26.94195,-26.94195,323.7886,77.09237,0.1210637,28.15434,0,0,254.4252
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,36.06296,36.06296,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,101.4166,227.4833,0,50.85873,-50.85873,270.1788,64.32816,0.1210637,53.14738,0,0,227.4833
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,34.20808,34.20808,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,157.9263,176.6246,0,15.75959,-15.75959,253.5667,60.37291,0.1210637,16.46877,0,0,176.6246
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,32.2793,32.2793,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,175.437,160.865,0,10.52541,-10.52541,242.472,57.7313,0.1210637,10.99905,0,0,160.865
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,30.76436,30.76436,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,187.1319,150.3396,0,21.02086,-21.02086,220.314,52.45562,0.1210637,21.9668,0,0,150.3396
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,29.53763,29.53763,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,210.4884,129.3187,0,10.61812,-10.61812,209.1216,49.79075,0.1210637,11.09593,0,0,129.3187
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,28.3109,28.3109,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,222.2863,118.7006,0,16.97972,-16.97972,191.2234,45.52928,0.1210637,17.74381,0,0,118.7006
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,27.22458,27.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1526,101.7209,0,0,0,191.2234,45.52928,0.1210637,0,0,0,101.7209
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,26.29345,26.29345,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,241.1526,101.7209,0,11.63689,-11.63689,178.957,42.60872,0.1210637,12.16055,0,0,101.7209
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,25.37709,25.37709,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,254.0825,90.08396,0,15.47473,-15.47473,162.6452,38.72497,0.1210637,16.17109,0,0,90.08396
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,24.48291,24.48291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.2767,74.60923,0,0,0,162.6452,38.72497,0.1210637,0,0,0,74.60923
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,23.75869,23.75869,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,271.2767,74.60923,0,8.903346,-8.903346,153.2603,36.49046,0.1210637,9.303997,0,0,74.60923
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.25344,26.52807,23.00492,0,0,0,0,0,0,0,0,0,0,13.25344,0,0,0,0,281.1693,65.70588,13.25344,0,13.25344,165.8336,39.4841,0.1209215,0,10.60276,0,78.95933
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.65897,33.67266,24.33511,35.78887,35.78887,0,0,0,35.78887,94.04872,7.105427E-15,0,0,33.65897,37.67249,35.78887,0,0,267.9158,77.63398,0,4.013519,-4.013519,161.603,38.47681,0.1209215,39.36775,26.92718,0,111.293
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,70.23621,49.15854,27.68276,64.34681,64.34681,0,-1,0,64.34681,109.1526,0,0,2.081493,70.23621,67.73349,64.34681,0,0,272.3753,73.62046,2.502727,0,2.502727,163.9772,39.04212,0.1208947,70.78149,56.18897,0,143.8567
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,84.09843,58.58278,31.20037,30.69389,30.69389,0,0,0,30.69389,273.9908,0,0,0,84.09843,32.30935,30.69389,0,0,269.8726,75.87292,51.78908,0,51.78908,213.1087,50.74006,0.1203424,33.76328,67.27875,0,159.9714
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,92.17994,65.8735,34.29676,28.45073,28.45073,0,0,0,28.45073,323.9986,0,0,0,92.17994,29.94813,28.45073,0,0,218.0835,122.4831,62.23181,0,62.23181,272.147,64.79677,0.1196854,31.2958,73.74395,0,214.663
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,95.8168,71.12718,37.03843,52.88539,52.88539,0,0,0,52.88539,181.1782,0,0,0,95.8168,55.66883,52.88539,0,0,155.8517,178.4917,40.14797,0,40.14797,310.2347,73.86525,0.1192653,58.17393,76.65344,0,274.3085
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,86.88685,70.4034,39.65448,26.51329,26.51329,0,0,0,26.51329,327.7105,0,0,0,86.88685,27.90873,26.51329,0,0,115.7037,214.6249,58.97812,0,58.97812,366.1862,87.18702,0.1186536,29.16462,69.50948,0,301.5117
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,68.46658,64.55267,41.31721,69.00191,68.7,0,-1,0,68.7,99.66022,0,0.3019137,7.202105,68.46658,72.31579,68.7,0,0,56.72559,267.7052,0,3.849213,-3.849213,362.1288,86.22097,0.1186536,75.90211,54.77326,0,336.1718
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,63.46527,63.38948,42.02665,34.77871,34.77871,0,-1,0,34.77871,182.4831,0,0,0,63.46527,36.60917,34.77871,0,0,61.00249,263.856,26.8561,0,26.8561,387.6067,92.28713,0.1183771,38.25658,50.77221,0,327.3213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,44.99232,57.24543,42.7287,0,0,0,-1,0,0,0,10.84593,0,0,44.99232,0,0,0,0,34.14639,288.0265,34.14639,0,34.14639,420.0009,100,0.1180274,0,35.99386,0,333.0188
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,28.4486,50.97717,42.17445,44.60872,44.60872,0,-1,0,44.60872,63.77364,0,0,0,28.4486,46.95655,44.60872,0,0,0,318.7582,0,18.50794,-18.50794,400.4918,95.35499,0.1180274,49.06959,22.75888,0,347.2068
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.238954,41.05302,40.11265,30.86498,30.86498,0,-1,0,30.86498,10.49394,0,7.105427E-15,0,3.238954,32.48946,30.86498,0,0,20.56438,300.2503,0,29.2505,-29.2505,369.659,88.01388,0.1180274,33.95148,2.591163,0,303.4892
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,38.07303,38.07303,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,53.06494,270.9998,0,15.23136,-15.23136,353.6038,84.1912,0.1180274,15.91677,0,0,270.9998
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,36.22554,36.22554,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,69.98867,255.7684,0,59.56946,-59.56946,290.812,69.24082,0.1180274,62.25008,0,0,255.7684
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,34.40022,34.40022,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,136.177,196.199,0,47.47586,-47.47586,240.7681,57.32562,0.1180274,49.61227,0,0,196.199
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,32.46405,32.46405,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,188.9279,148.7231,0,25.52958,-25.52958,213.8575,50.91836,0.1180274,26.67841,0,0,148.7231
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,30.94911,30.94911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2941,123.1935,0,0,0,213.8575,50.91836,0.1180274,0,0,0,123.1935
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,29.72238,29.72238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2941,123.1935,0,0,0,213.8575,50.91836,0.1180274,0,0,0,123.1935
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,28.47348,28.47348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2941,123.1935,0,0,0,213.8575,50.91836,0.1180274,0,0,0,123.1935
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,27.37238,27.37238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2941,123.1935,0,0,0,213.8575,50.91836,0.1180274,0,0,0,123.1935
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,26.43386,26.43386,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,217.2941,123.1935,0,25.86161,-25.86161,186.597,44.42777,0.1180274,27.02538,0,0,123.1935
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,25.52489,25.52489,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,246.0292,97.33192,0,2.943304,-2.943304,183.4945,43.68908,0.1180274,3.075752,0,0,97.33192
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,24.65288,24.65288,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,249.2996,94.38861,0,32.46626,-32.46626,149.2721,35.5409,0.1180274,33.92724,0,0,94.38861
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,23.92127,23.92127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.3732,61.92236,0,0,0,149.2721,35.5409,0.1180274,0,0,0,61.92236
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.627171,25.18652,23.17489,23.1673,23.1673,0,0,0,23.1673,32.92214,0,0,0,7.627171,24.38663,23.1673,0,0,285.3732,61.92236,0,16.75946,-16.75946,131.606,31.33471,0.1180274,25.48403,6.101737,0,69.54953
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.56847,27.87274,24.50508,33.39934,33.39934,0,0,0,33.39934,37.63089,0,7.105427E-15,0,12.56847,35.1572,33.39934,0,0,303.9948,45.1629,0,22.58873,-22.58873,107.7954,25.66553,0.1180274,36.73927,10.05477,0,57.73136
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.528555,30.44522,27.85272,0,0,0,-1,0,0,0,0,0,0,9.528555,0,0,0,0,329.0934,22.57417,9.528555,0,9.528555,116.835,27.8178,0.1179302,0,7.622844,0,32.10272
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.80907,34.39696,31.38512,53.60216,53.60216,20.25,0,7.39125,53.60216,20.16537,0,0,0,10.80907,35.10754,33.35216,0,0,319.5648,31.14986,0,24.29846,-24.29846,91.22218,21.71952,0.1179302,58.96238,8.647259,81,41.95894
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.83917,39.29491,34.45934,0,0,72.31579,0,20.56389,0,0,0,0,0,16.83917,0,0,72.31579,68.7,346.5631,6.851401,85.53917,0,85.53917,172.3718,41.04081,0.1183205,0,13.47134,81,23.69057
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.69706,41.80202,37.22318,0,0,72.31579,0,20.56389,0,0,0,0,0,15.69706,0,0,72.31579,68.7,261.024,83.83665,84.39706,0,84.39706,252.4378,60.10413,0.1187166,0,12.55764,81,99.53371
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,29.93372,48.96564,39.82444,16.48609,16.48609,81,0,22.761,16.48609,181.5695,0,0,0,29.93372,0,0,64.51392,61.28822,176.6269,159.794,91.22193,0,91.22193,338.9786,80.70902,0.1192448,18.1347,23.94697,81,189.7277
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,22.55712,48.34812,41.48718,6.12407,6.12407,0,-1,0,6.12407,368.3354,0,0,0,22.55712,6.446389,6.12407,0,0,85.40498,241.8937,16.11073,0,16.11073,354.2625,84.34805,0.1190826,6.736477,18.04569,0,264.4509
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.39845,47.78714,42.2114,20.61526,20.61526,0,-1,0,20.61526,89.24677,0,0,0,18.39845,21.70028,20.61526,0,0,69.29425,256.3934,0,3.301822,-3.301822,350.7821,83.51939,0.1190826,22.67679,14.71876,0,274.7918
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.502773,44.23248,42.89867,0,0,0,-1,0,0,0,0,0,0,4.502773,0,0,0,0,72.96294,253.0916,4.502773,0,4.502773,355.0538,84.53645,0.1190374,0,3.602218,0,257.5944
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.75058,44.03837,42.33703,0,0,0,-1,0,0,0,0,0,0,5.75058,0,0,0,0,68.46017,257.1441,5.75058,0,5.75058,360.5093,85.83537,0.1189796,0,4.600464,0,262.8947
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.996919,41.46081,40.2974,19.86596,19.86596,0,-1,0,19.86596,20.11944,0,0,0,3.996919,20.91153,19.86596,0,0,62.70959,262.3196,0,16.91461,-16.91461,342.6797,81.59025,0.1189796,21.85255,3.197536,0,266.3165
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,38.243,38.243,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,81.5036,245.405,0,45.00681,-45.00681,295.2384,70.29472,0.1189796,47.03212,0,0,245.405
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,36.41029,36.41029,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,131.5112,200.3982,0,22.04151,-22.04151,272.0046,64.76287,0.1189796,23.03338,0,0,200.3982
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,34.58497,34.58497,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,156.0017,178.3567,0,23.18912,-23.18912,247.5611,58.943,0.1189796,24.23263,0,0,178.3567
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,32.6488,32.6488,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,181.7674,155.1675,0,2.035841,-2.035841,245.4151,58.43206,0.1189796,2.127454,0,0,155.1675
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,31.11169,31.11169,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,184.0295,153.1317,0,15.62001,-15.62001,228.9502,54.51185,0.1189796,16.32291,0,0,153.1317
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,29.88496,29.88496,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,201.385,137.5117,0,23.03563,-23.03563,204.6685,48.7305,0.1189796,24.07224,0,0,137.5117
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,28.64345,28.64345,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,226.9802,114.4761,0,24.54297,-24.54297,178.798,42.57086,0.1189796,25.64741,0,0,114.4761
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,27.54235,27.54235,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,254.2502,89.93308,0,1.935392,-1.935392,176.7579,42.08512,0.1189796,2.022485,0,0,89.93308
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,26.60382,26.60382,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,256.4006,87.99769,0,19.07355,-19.07355,156.6526,37.29816,0.1189796,19.93186,0,0,87.99769
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,25.6653,25.6653,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,277.5934,68.92413,0,16.96963,-16.96963,138.765,33.03923,0.1189796,17.73326,0,0,68.92413
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,24.81545,24.81545,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,296.4486,51.9545,0,20.4371,-20.4371,117.2224,27.91005,0.1189796,21.35677,0,0,51.9545
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,24.09124,24.09124,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,319.1565,31.5174,33.31527,0,33.31527,148.8281,35.43518,0.1194754,50.52443,0,81,31.5174
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.75314,26.98859,23.32268,46.077,46.077,81,0,22.761,46.077,29.84817,0,0,0,13.75314,0,0,34.923,33.17685,285.8412,61.50114,46.92999,0,46.92999,193.3498,46.03556,0.1201358,50.6847,11.00251,81,75.25429
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.11886,31.53179,24.65288,12.4233,12.4233,81,0,22.761,12.4233,202.1915,0,0,0,25.11886,0,0,68.5767,65.14787,238.9112,103.7381,90.26672,0,90.26672,278.9843,66.4247,0.1206541,13.66563,20.09509,81,128.857
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,33.46824,37.52109,28.0153,14.71397,14.71397,0,-1,0,14.71397,227.4588,0,0,0,33.46824,15.48839,14.71397,0,0,148.6445,184.9782,17.97984,0,17.97984,296.0415,70.48592,0.120474,16.18537,26.77459,0,218.4464
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,36.71806,42.29144,31.5477,11.35362,11.35362,0,0,0,11.35362,323.4038,0,0,0,36.71806,11.95118,11.35362,0,0,130.6647,201.16,24.76687,0,24.76687,319.5374,76.08018,0.1202268,12.48899,29.37444,0,237.8781
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,29.69361,43.3932,34.64409,0,0,0,0,0,0,0,0,0,0,29.69361,0,0,0,0,105.8978,223.4502,29.69361,0,29.69361,347.7072,82.78726,0.1199317,0,23.75488,0,253.1438
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,40.55252,49.84866,37.39315,69.73834,69.73834,81,0,22.761,69.73834,58.14953,-1.776357E-15,0,0,40.55252,0,0,11.26166,10.69857,76.20418,250.1745,51.25109,0,51.25109,396.3283,94.36369,0.1205777,76.71218,32.44201,81,290.727
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,50.39789,56.12512,39.98703,16.14888,16.14888,0,0,0,16.14888,312.0829,8.44598,0,0,50.39789,16.99882,16.14888,0,0,24.95309,296.3004,24.95309,0,24.95309,420.0009,100,0.1203306,17.76377,40.31831,0,346.6983
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,54.79974,59.61969,41.64977,9.838851,9.838851,0,-1,0,9.838851,556.973,44.44306,0,0,54.79974,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1203306,10.82274,43.83979,0,373.558
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,42.51898,55.95913,42.3592,0,0,0,-1,0,0,0,42.51898,0,0,42.51898,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203306,0,34.01518,0,361.2772
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.54297,49.03188,43.06124,49.70218,49.70218,0,-1,0,49.70218,39.32014,0,0,0,19.54297,52.31808,49.70218,0,0,0,318.7582,0,32.77512,-32.77512,385.4529,91.7743,0.1203306,54.6724,15.63438,0,338.3012
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.86236,43.94469,42.507,0,0,0,-1,0,0,0,0,0,0,4.86236,0,0,0,0,36.41679,285.9831,4.86236,0,4.86236,390.0657,92.8726,0.1202826,0,3.889888,0,290.8455
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.454482,41.15829,40.4452,0,0,0,-1,0,0,0,0,0,0,2.454482,0,0,0,0,31.55444,290.3592,2.454482,0,2.454482,392.3942,93.427,0.1202583,0,1.963585,0,292.8137
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,38.40557,38.40557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.09995,292.5683,0,0,0,392.3942,93.427,0.1202583,0,0,0,292.5683
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,36.58026,36.58026,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,29.09995,292.5683,0,24.19634,-24.19634,366.889,87.35435,0.1202583,25.28517,0,0,292.5683
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,34.73277,34.73277,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,55.98477,268.3719,0,4.629563,-4.629563,362.009,86.19245,0.1202583,4.837893,0,0,268.3719
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,32.7966,32.7966,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,61.12873,263.7424,0,36.1611,-36.1611,323.8919,77.11696,0.1202583,37.78835,0,0,263.7424
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,31.23732,31.23732,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,101.3077,227.5813,0,33.60885,-33.60885,288.4651,68.68201,0.1202583,35.12125,0,0,227.5813
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,30.03276,30.03276,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,138.6509,193.9724,0,14.08125,-14.08125,273.6221,65.14799,0.1202583,14.71491,0,0,193.9724
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,28.78386,28.78386,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,154.2967,179.8912,0,13.27895,-13.27895,259.6248,61.81532,0.1202583,13.87651,0,0,179.8912
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,27.66059,27.66059,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,169.0511,166.6122,0,4.766781,-4.766781,254.6002,60.61898,0.1202583,4.981286,0,0,166.6122
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,26.72945,26.72945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3475,161.8454,0,0,0,254.6002,60.61898,0.1202583,0,0,0,161.8454
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,25.8131,25.8131,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,174.3475,161.8454,0,36.72274,-36.72274,215.8911,51.40253,0.1202583,38.37526,0,0,161.8454
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,24.94108,24.94108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.1506,125.1227,0,0,0,215.8911,51.40253,0.1202583,0,0,0,125.1227
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,24.21687,24.21687,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,215.1506,125.1227,0,13.92225,-13.92225,201.2157,47.90841,0.1202583,14.54875,0,0,125.1227
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.17443,27.52056,23.46309,0,0,0,0,0,0,0,0,0,0,15.17443,0,0,0,0,230.6198,111.2004,15.17443,0,15.17443,215.6115,51.33596,0.1201087,0,12.13954,0,126.3749
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,39.51235,35.9048,24.79329,0,0,0,0,0,0,0,0,0,0,39.51235,0,0,0,0,215.4453,124.8574,39.51235,0,39.51235,253.0962,60.26087,0.1197209,0,31.60988,0,164.3698
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,62.06679,46.86053,28.1631,35.33305,35.33305,0,-1,0,35.33305,175.6622,0,0,0,62.06679,37.19268,35.33305,0,0,175.933,160.4185,24.87411,0,24.87411,276.6938,65.87935,0.119478,38.86635,49.65343,0,222.4853
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,77.31739,56.51961,31.6955,70.6098,70.6098,81,0,22.761,70.6098,109.4995,0,0,0,77.31739,0,0,10.3902,9.870687,151.0589,182.8052,87.18808,0,87.18808,359.4077,85.57309,0.1200174,77.67078,61.85391,81,260.1226
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,86.23396,63.90098,34.76972,21.6619,21.6619,0,0,0,21.6619,398.0905,0,0,0,86.23396,22.802,21.6619,0,0,63.87079,261.2745,63.43196,0,63.43196,419.5845,99.90088,0.1194041,23.82809,68.98717,0,347.5085
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,94.03362,70.92332,37.51878,0,0,0,0,0,0,0,93.59478,0,0,94.03362,0,0,0,0,0.4388341,318.3633,0.4388341,0,0.4388341,420.0009,100,0.1193998,0,75.22689,0,412.3969
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,92.53173,73.67953,40.13482,6.6688,6.6688,0,0,0,6.6688,1387.532,85.51194,0,0,92.53173,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1193998,7.33568,74.02538,0,411.2899
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,82.30574,71.03829,41.77539,0,0,0,-1,0,0,0,82.30574,0,0,82.30574,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193998,0,65.8446,0,401.064
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,66.55911,65.19835,42.507,1.464402,1.464402,0,-1,0,1.464402,4545.139,65.01763,0,0,66.55911,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1193998,1.610842,53.24729,0,385.3173
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,39.51023,55.81192,43.18687,30.76152,30.76152,0,-1,0,30.76152,128.4404,7.129684,0,0,39.51023,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1193998,33.83768,31.60819,0,358.2685
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,27.22214,51.07611,42.64741,16.51629,16.51629,0,-1,0,16.51629,164.8199,9.836566,0,0,27.22214,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1193998,18.16792,21.77771,0,345.9804
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.949717,41.76705,40.61517,46.307,46.307,0,-1,0,46.307,8.529417,0,7.105427E-15,0,3.949717,48.74421,46.307,0,0,0,318.7582,0,44.79449,-44.79449,372.7833,88.75775,0.1193998,50.9377,3.159774,0,322.7079
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,38.57554,38.57554,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.77166,273.9637,0,10.76824,-10.76824,361.4326,86.05521,0.1193998,11.25281,0,0,273.9637
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,36.74284,36.74284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.73637,263.1955,0,0,0,361.4326,86.05521,0.1193998,0,0,0,263.1955
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,34.89535,34.89535,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.73637,263.1955,0,18.98429,-18.98429,341.4214,81.29064,0.1193998,19.83858,0,0,263.1955
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,32.96657,32.96657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.83002,244.2112,0,0,0,341.4214,81.29064,0.1193998,0,0,0,244.2112
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,31.40729,31.40729,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.83002,244.2112,0,8.141464,-8.141464,332.8395,79.24734,0.1193998,8.507831,0,0,244.2112
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,30.18056,30.18056,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.87609,236.0697,0,2.215792,-2.215792,330.5039,78.69124,0.1193998,2.315503,0,0,236.0697
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,28.93166,28.93166,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.33808,233.854,0,23.74841,-23.74841,305.4709,72.73101,0.1193998,24.81709,0,0,233.854
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,27.80839,27.80839,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.7252,210.1055,0,24.67068,-24.67068,279.4657,66.53931,0.1193998,25.78086,0,0,210.1055
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,26.87725,26.87725,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.1371,185.4349,0,3.530231,-3.530231,275.7445,65.65332,0.1193998,3.689092,0,0,185.4349
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,25.9609,25.9609,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.0596,181.9046,0,24.01488,-24.01488,250.4306,59.62621,0.1193998,25.09554,0,0,181.9046
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,25.08888,25.08888,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.7428,157.8898,0,29.53443,-29.53443,219.2986,52.21384,0.1193998,30.86348,0,0,157.8898
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,24.37945,24.37945,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.5588,128.3553,0,16.11787,-16.11787,202.3088,48.16867,0.1193998,16.84317,0,0,128.3553
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.864866,25.7138,23.63306,0,0,0,0,0,0,0,0,0,0,7.864866,0,0,0,0,229.4675,112.2374,7.864866,0,7.864866,209.7701,49.94516,0.1193242,0,6.291893,0,120.1023
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.31238,33.06512,24.96325,28.62486,28.62486,0,0,0,28.62486,102.4018,0,0,0,29.31238,30.13144,28.62486,0,0,221.6027,119.3158,0,0.8190581,-0.8190581,208.9067,49.7396,0.1193242,31.48735,23.4499,0,148.6282
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,64.16373,47.76844,28.32568,35.5929,35.5929,0,-1,0,35.5929,180.2712,0,0,0,64.16373,37.46621,35.5929,0,0,222.5127,118.4968,26.69752,0,26.69752,234.2342,55.76994,0.1190683,39.15219,51.33098,0,182.6605
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,80.05515,57.7642,31.8433,30.7034,30.7034,0,0,0,30.7034,260.7371,0,0,0,80.05515,32.31937,30.7034,0,0,195.8152,142.5245,47.73578,0,47.73578,279.5204,66.55234,0.1186134,33.77374,64.04412,0,222.5797
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,88.54491,65.10693,34.93969,1.505762,1.505762,0,0,0,1.505762,5880.407,0,0,0,88.54491,1.585012,1.505762,0,0,148.0794,185.4867,86.95991,0,86.95991,362.0178,86.19453,0.1177937,1.656338,70.83594,0,274.0317
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,89.38268,68.96258,37.65919,19.43176,19.43176,0,0,0,19.43176,459.9825,7.808678,0,0,89.38268,20.45448,19.43176,0,0,61.11952,263.7507,61.11952,0,61.11952,420.0009,100,0.1172243,21.37493,71.50614,0,353.1333
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,85.37961,70.49645,40.26045,9.957849,9.957849,0,0,0,9.957849,857.4102,74.89767,0,0,85.37961,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1172243,10.95363,68.30369,0,404.1378
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,88.31062,74.01831,41.92319,35.80915,35.80915,0,-1,0,35.80915,246.6147,50.61678,0,0,88.31062,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1172243,39.39006,70.6485,0,407.0688
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,56.60234,61.44349,42.64741,39.15457,39.15457,0,-1,0,39.15457,144.5613,15.38701,0,0,56.60234,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1172243,43.07003,45.28188,0,375.3606
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,42.86306,57.18048,43.35684,29.66072,29.66072,0,-1,0,29.66072,144.5112,11.64125,0,0,42.86306,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1172243,32.6268,34.29045,0,361.6213
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.3111,46.16527,42.77304,0.02523345,0.02523345,0,-1,0,0.02523345,44825.84,11.28454,0,0,11.3111,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1172243,0.02775679,9.048882,0,330.0693
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.238502,41.72195,40.77775,0,0,0,-1,0,0,0,3.238502,0,0,3.238502,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172243,0,2.590801,0,321.9967
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,38.76029,38.76029,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1172243,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,36.9128,36.9128,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1172243,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,35.06532,35.06532,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1172243,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,33.10698,33.10698,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1172243,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,31.56987,31.56987,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1172243,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,30.34314,30.34314,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1172243,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,29.10163,29.10163,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1172243,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,27.97835,27.97835,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1172243,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,27.01766,27.01766,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1172243,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,26.10131,26.10131,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1172243,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,25.22929,25.22929,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1172243,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,24.52725,24.52725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1172243,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.018898,25.10393,23.78086,29.97404,29.97404,0,0,0,29.97404,16.74415,0,0,0,5.018898,31.55162,29.97404,0,0,273.1565,72.9174,0,26.53272,-26.53272,132.8939,31.64135,0.1172243,32.97144,4.015118,0,77.9363
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.54984,31.57681,25.12583,0,0,0,0,0,0,0,0,0,0,23.54984,0,0,0,0,302.6373,46.38468,23.54984,0,23.54984,155.2353,36.9607,0.1170063,0,18.83988,0,69.93452
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,37.18575,39.16539,28.49565,0,0,0,-1,0,0,0,0,0,0,37.18575,0,0,0,0,279.0874,67.57954,37.18575,0,37.18575,190.5128,45.36009,0.1166638,0,29.7486,0,104.7653
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,59.21443,50.23991,32.00588,11.91896,11.91896,0,0,0,11.91896,496.8088,0,0,0,59.21443,12.54627,11.91896,0,0,241.9017,101.0467,46.66816,0,46.66816,234.7861,55.90133,0.1162369,13.11085,47.37154,0,160.2611
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,76.64404,60.36449,35.10227,4.073661,4.073661,0,0,0,4.073661,1881.453,0,0,0,76.64404,4.288064,4.073661,0,0,195.2335,143.048,72.35597,0,72.35597,303.429,72.24484,0.115581,4.481027,61.31523,0,219.6921
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,81.36852,65.68786,37.85133,27.03381,27.03381,0,0,0,27.03381,300.9879,0,0,0,81.36852,28.45664,27.03381,0,0,122.8775,208.1684,52.91187,0,52.91187,353.6256,84.1964,0.115106,29.73719,65.09481,0,289.537
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,82.78831,69.53788,40.42303,0,0,0,0,0,0,0,12.82263,0,0,82.78831,0,0,0,0,69.96568,255.7891,69.96568,0,69.96568,420.0009,100,0.1144839,0,66.23065,0,338.5774
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,67.51271,65.08354,42.08577,55.57411,55.57411,0,-1,0,55.57411,121.4823,9.013646,0,0,67.51271,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1144839,61.13152,54.01017,0,386.2709
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,41.01844,55.93524,42.81738,13.70208,13.70208,0,-1,0,13.70208,299.3593,26.59521,0,0,41.01844,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1144839,15.07229,32.81475,0,359.7767
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,28.90648,52.55758,43.51942,27.85349,27.85349,0,-1,0,27.85349,103.7805,0,3.552714E-15,0,28.90648,29.31946,27.85349,0,0,0,318.7582,0,0.4129788,-0.4129788,419.5655,99.89635,0.1144839,30.63883,23.12518,0,347.6647
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.89868,46.51958,42.943,57.59742,57.59742,0,-1,0,57.59742,20.65836,0,7.105427E-15,0,11.89868,60.62886,57.59742,0,0,0.4588653,318.3452,0,48.73018,-48.73018,368.1994,87.66635,0.1144839,63.35716,9.518945,0,330.2439
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.590268,42.58648,40.94772,0,0,0,-1,0,0,0,0,0,0,5.590268,0,0,0,0,54.60352,269.6151,5.590268,0,5.590268,373.5028,88.92906,0.1144345,0,4.472214,0,275.2053
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.01324,274.6463,0,0,0,373.5028,88.92906,0.1144345,0,0,0,274.6463
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,37.08277,37.08277,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,49.01324,274.6463,0,27.19096,-27.19096,344.841,82.10484,0.1144345,28.41455,0,0,274.6463
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,35.2279,35.2279,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,79.22543,247.4554,0,51.91257,-51.91257,290.1204,69.07613,0.1144345,54.24864,0,0,247.4554
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,33.29912,33.29912,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,136.9061,195.5428,0,44.08292,-44.08292,243.6529,58.01247,0.1144345,46.06665,0,0,195.5428
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,31.73984,31.73984,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,185.8871,151.4599,0,23.33674,-23.33674,219.0538,52.15556,0.1144345,24.38689,0,0,151.4599
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,30.51311,30.51311,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,211.8168,128.1231,0,12.54553,-12.54553,205.8296,49.00696,0.1144345,13.11008,0,0,128.1231
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,29.26421,29.26421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.7563,115.5776,0,0,0,205.8296,49.00696,0.1144345,0,0,0,115.5776
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,28.11876,28.11876,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,225.7563,115.5776,0,10.67089,-10.67089,194.5815,46.32884,0.1144345,11.15108,0,0,115.5776
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,27.16546,27.16546,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,237.6128,104.9067,0,8.793153,-8.793153,185.3127,44.12199,0.1144345,9.188845,0,0,104.9067
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,26.24911,26.24911,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,247.383,96.11353,0,20.87142,-20.87142,163.3123,38.88381,0.1144345,21.81063,0,0,96.11353
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.37709,25.37709,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,270.5735,75.24211,0,10.48791,-10.48791,152.2571,36.25162,0.1144345,10.95987,0,0,75.24211
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,24.65288,24.65288,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,282.2267,64.7542,0,0.5187182,-0.5187182,151.7103,36.12143,0.1144345,0.5420606,0,0,64.7542
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.75226,26.76129,23.8991,47.57312,47.57312,0,0,0,47.57312,22.60155,0,0,0,10.75226,50.07697,47.57312,0,0,282.803,64.23548,0,39.32471,-39.32471,110.2584,26.25196,0.1144345,52.33043,8.60181,0,74.98775
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.81523,28.97752,25.25146,10.156,10.156,0,0,0,10.156,136.0302,0,0,0,13.81523,10.69052,10.156,0,0,326.4972,24.91078,3.124705,0,3.124705,113.2228,26.95775,0.1144069,11.1716,11.05218,0,38.72601
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,34.90305,38.64041,28.65823,15.57283,15.57283,0,-1,0,15.57283,224.1278,0,0,0,34.90305,16.39245,15.57283,0,0,323.3725,27.72301,18.5106,0,18.5106,130.7835,31.13886,0.1142437,17.13012,27.92244,0,62.62606
