Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.78535,256.8514,0,0,0,354.7453,84.46301,0.1072013,0,0,0,256.8514
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,34.93969,34.93969,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.78535,256.8514,0,12.99317,-12.99317,341.0493,81.20206,0.1072013,13.57786,0,0,256.8514
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,33.33607,33.33607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.2222,243.8582,0,0,0,341.0493,81.20206,0.1072013,0,0,0,243.8582
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,32.10934,32.10934,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.2222,243.8582,0,37.16169,-37.16169,301.8775,71.87544,0.1072013,38.83397,0,0,243.8582
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,30.84566,30.84566,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.513,206.6966,0,13.01714,-13.01714,288.1562,68.60848,0.1072013,13.60291,0,0,206.6966
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,29.64109,29.64109,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.9765,193.6794,0,29.87685,-29.87685,256.6632,61.11017,0.1072013,31.22131,0,0,193.6794
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,28.6804,28.6804,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.173,163.8026,0,33.09462,-33.09462,221.7784,52.80428,0.1072013,34.58388,0,0,163.8026
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,27.72709,27.72709,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.9448,130.7079,0,27.82124,-27.82124,192.4523,45.82188,0.1072013,29.0732,0,0,130.7079
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,26.89203,26.89203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.8573,102.8867,0,0,0,192.4523,45.82188,0.1072013,0,0,0,102.8867
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,26.18999,26.18999,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.8573,102.8867,0,34.58177,-34.58177,155.9999,37.14276,0.1072013,36.13795,0,0,102.8867
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.13648,29.24009,25.42143,36.75923,36.75923,0,0,0,36.75923,38.45695,0,0,0,14.13648,38.69393,36.75923,0,0,278.2814,68.30493,0,24.55745,-24.55745,130.1141,30.97948,0.1072013,40.43515,11.30918,0,82.44141
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.92711,35.82936,26.85508,0,0,0,0,0,0,0,0,0,0,31.92711,0,0,0,0,305.5675,43.74748,31.92711,0,31.92711,160.4028,38.19106,0.1069844,0,25.54169,0,75.6746
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,58.00264,47.96334,30.36531,24.75861,24.75861,0,-1,0,24.75861,234.2726,0,0,0,58.00264,26.06169,24.75861,0,0,273.6404,72.48189,31.94095,0,31.94095,190.7046,45.40577,0.1067683,27.23447,46.40211,0,130.4845
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,79.44798,60.20275,34.0455,0,0,0,0,0,0,0,0,0,0,79.44798,0,0,0,0,241.6994,101.2287,79.44798,0,79.44798,266.0756,63.35121,0.1062346,0,63.55839,0,180.6767
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,82.63718,65.41743,37.20101,0,0,0,0,0,0,0,0,0,0,82.63718,0,0,0,0,162.2514,172.7319,82.63718,0,82.63718,344.4721,82.01701,0.1056851,0,66.10974,0,255.3691
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,68.51926,62.9156,39.92791,0,0,0,0,0,0,0,0,0,0,68.51926,0,0,0,0,79.61427,247.1054,68.51926,0,68.51926,409.4752,97.4939,0.1052338,0,54.81541,0,315.6246
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,66.10065,65.01245,42.507,25.71545,25.71545,0,0,0,25.71545,257.0464,27.93674,0,0,66.10065,27.0689,25.71545,0,0,11.09502,308.7727,11.09502,0,11.09502,420.0009,100,0.105161,28.287,52.88052,0,374.8734
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,65.13853,66.57233,44.14757,62.15739,62.15739,0,-1,0,62.15739,104.7961,0,0,0,65.13853,65.42883,62.15739,0,0,0,318.7582,0,0.2902916,-0.2902916,419.6949,99.92715,0.105161,68.37312,52.11083,0,383.8968
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,64.03004,66.90879,44.81266,0,0,0,-1,0,0,0,63.70749,0,0,64.03004,0,0,0,0,0.3225462,318.4679,0.3225462,0,0.3225462,420.0009,100,0.1051589,0,51.22403,0,382.498
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,44.35509,60.06752,45.47776,0,0,0,-1,0,0,0,44.35509,0,0,44.35509,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051589,0,35.48407,0,363.1133
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,18.68024,50.66215,44.89395,19.13786,19.13786,0,-1,0,19.13786,97.60886,0,0,0,18.68024,20.14511,19.13786,0,0,0,318.7582,0,1.464869,-1.464869,418.4567,99.63235,0.1051589,21.05164,14.9442,0,337.4385
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.995992,44.42473,42.943,10.55952,10.55952,0,-1,0,10.55952,47.31266,0,1.776357E-15,0,4.995992,11.11529,10.55952,0,0,1.627633,317.2934,0,6.119297,-6.119297,412.0064,98.09657,0.1051589,11.61548,3.996793,0,322.2893
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,40.94772,40.94772,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,8.426851,311.1741,0,49.00482,-49.00482,360.3508,85.79764,0.1051589,51.21004,0,0,311.1741
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,39.03372,39.03372,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,62.87665,262.1693,0,42.37075,-42.37075,315.6881,75.16369,0.1051589,44.27744,0,0,262.1693
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,37.14189,37.14189,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,109.9553,219.7985,0,23.87445,-23.87445,290.5222,69.17182,0.1051589,24.9488,0,0,219.7985
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,35.16878,35.16878,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,136.4824,195.924,0,8.733425,-8.733425,281.3164,66.97996,0.1051589,9.126429,0,0,195.924
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,33.56516,33.56516,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,146.1862,187.1906,0,39.87104,-39.87104,239.2886,56.97337,0.1051589,41.66524,0,0,187.1906
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,32.31626,32.31626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.4874,147.3196,0,0,0,239.2886,56.97337,0.1051589,0,0,0,147.3196
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,31.07474,31.07474,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,190.4874,147.3196,0,51.96994,-51.96994,184.5075,43.93027,0.1051589,54.30859,0,0,147.3196
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,29.84801,29.84801,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,248.2318,95.34962,0,21.60918,-21.60918,161.7294,38.50693,0.1051589,22.5816,0,0,95.34962
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,28.88732,28.88732,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,272.242,73.74044,0,10.50338,-10.50338,150.6579,35.87085,0.1051589,10.97604,0,0,73.74044
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,27.95618,27.95618,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,283.9124,63.23706,0,11.13041,-11.13041,138.9254,33.07741,0.1051589,11.63128,0,0,63.23706
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,27.12112,27.12112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.2795,52.10665,0,0,0,138.9254,33.07741,0.1051589,0,0,0,52.10665
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,26.3969,26.3969,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,296.2795,52.10665,0,28.26491,-28.26491,109.1316,25.98365,0.1051589,29.53683,0,0,52.10665
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.43306,30.95393,25.65052,0,0,0,0,0,0,0,0,0,0,19.43306,0,0,0,0,327.685,23.84174,19.43306,0,19.43306,127.5674,30.37313,0.1050318,0,15.54645,0,43.2748
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,43.50839,39.62607,27.10634,36.72281,36.72281,0,0,0,36.72281,118.4778,0,0,0,43.50839,38.65559,36.72281,0,0,308.2519,41.33149,4.852804,0,4.852804,132.1712,31.46926,0.1050001,40.39509,34.80671,0,84.83989
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,62.06659,49.65604,30.61657,21.13021,21.13021,0,-1,0,21.13021,293.7339,0,0,0,62.06659,22.24232,21.13021,0,0,303.3991,45.69902,39.82426,0,39.82426,169.9518,40.46463,0.1047407,23.24323,49.65327,0,107.7656
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,64.40034,54.69991,34.27459,9.022799,9.022799,0,0,0,9.022799,713.7513,0,0,0,64.40034,9.497683,9.022799,0,0,263.5749,81.54086,54.90266,0,54.90266,222.037,52.86585,0.1043852,9.925078,51.52028,0,145.9412
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,73.63451,61.97198,37.4301,0,0,0,0,0,0,0,0,0,0,73.63451,0,0,0,0,208.6722,130.9532,73.63451,0,73.63451,291.8929,69.49815,0.1039122,0,58.90761,0,204.5878
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,65.62328,62.03897,40.15699,23.89514,23.89514,0,0,0,23.89514,274.6302,0,0,0,65.62328,25.15278,23.89514,0,0,135.0377,197.2243,40.4705,0,40.4705,330.2865,78.6395,0.103654,26.28466,52.49863,0,262.8476
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,58.6162,62.31125,42.7287,0,0,0,0,0,0,0,0,0,0,58.6162,0,0,0,0,94.56718,233.6478,58.6162,0,58.6162,385.8947,91.87952,0.1032823,0,46.89296,0,292.2639
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,71.99358,69.70347,44.35448,27.44081,27.44081,0,-1,0,27.44081,262.3595,7.157529,0,0,71.99358,28.88506,27.44081,0,0,35.95098,286.4023,35.95098,0,35.95098,420.0009,100,0.1030557,30.18489,57.59486,0,358.3959
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,49.31833,61.43254,45.05653,0,0,0,-1,0,0,0,49.31833,0,0,49.31833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030557,0,39.45466,0,368.0765
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,47.70686,61.58691,45.72902,38.94154,38.94154,0,-1,0,38.94154,122.5089,6.715761,0,0,47.70686,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1030557,42.83569,38.16548,0,366.4651
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,22.63475,52.20594,45.14521,63.03308,63.03308,0,-1,0,63.03308,35.90932,0,0,0.6363861,22.63475,66.35061,63.03308,0,0,0,318.7582,0,43.71586,-43.71586,373.9203,89.02846,0.1030557,69.33639,18.1078,0,341.393
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.023282,44.04441,43.14992,21.64252,21.64252,0,-1,0,21.64252,13.96918,0,0,0,3.023282,22.7816,21.64252,0,0,48.57318,275.0424,0,19.75831,-19.75831,353.0932,84.06964,0.1030557,23.80677,2.418625,0,278.0656
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,41.1768,41.1768,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,70.52686,255.2841,0,5.976753,-5.976753,346.7932,82.56963,0.1030557,6.245707,0,0,255.2841
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,39.26281,39.26281,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,77.16769,249.3073,0,21.79551,-21.79551,323.8187,77.09953,0.1030557,22.77631,0,0,249.3073
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,37.34881,37.34881,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,101.3849,227.5118,0,21.59475,-21.59475,301.0558,71.6798,0.1030557,22.56652,0,0,227.5118
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,35.39787,35.39787,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,125.3791,205.917,0,28.9798,-28.9798,270.5084,64.40663,0.1030557,30.2839,0,0,205.917
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.5789,176.9372,0,0,0,270.5084,64.40663,0.1030557,0,0,0,176.9372
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,32.54535,32.54535,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,157.5789,176.9372,0,15.24516,-15.24516,254.4386,60.58049,0.1030557,15.93119,0,0,176.9372
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,31.30383,31.30383,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,174.518,161.6921,0,22.14462,-22.14462,231.0961,55.02277,0.1030557,23.14113,0,0,161.6921
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,30.0771,30.0771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1231,139.5474,0,0,0,231.0961,55.02277,0.1030557,0,0,0,139.5474
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,29.11641,29.11641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1231,139.5474,0,0,0,231.0961,55.02277,0.1030557,0,0,0,139.5474
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,28.18527,28.18527,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,199.1231,139.5474,0,22.93998,-22.93998,206.9152,49.26543,0.1030557,23.97227,0,0,139.5474
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,27.35021,27.35021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.612,116.6075,0,0,0,206.9152,49.26543,0.1030557,0,0,0,116.6075
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,26.62599,26.62599,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,224.612,116.6075,0,27.68463,-27.68463,177.7331,42.31731,0.1030557,28.93044,0,0,116.6075
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.50638,30.62566,25.85744,4.064929,4.064929,0,0,0,4.064929,430.6687,0,0,0,17.50638,4.278872,4.064929,0,0,255.3727,88.92284,13.2275,0,13.2275,190.2818,45.3051,0.1029726,4.471421,14.0051,0,106.4292
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,35.70605,37.46598,27.32804,45.96897,45.96897,0,0,0,45.96897,77.67426,0,0,0,35.70605,48.38839,45.96897,0,0,242.1451,100.8276,0,12.68233,-12.68233,176.9134,42.12216,0.1029726,50.56586,28.56484,0,136.5336
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,51.42847,46.28063,30.84566,30.27058,30.27058,0,-1,0,30.27058,169.8959,0,0,0,51.42847,31.86377,30.27058,0,0,256.2366,88.14526,19.5647,0,19.5647,195.4741,46.54137,0.1028498,33.29764,41.14277,0,139.5737
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,71.8923,57.81115,34.52585,19.91041,19.91041,0,0,0,19.91041,361.079,0,0,0,71.8923,20.95832,19.91041,0,0,236.6719,105.7535,50.93398,0,50.93398,243.7944,58.04616,0.1025317,21.90145,57.51384,0,177.6458
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,88.35242,68.52682,37.68136,27.46932,27.46932,0,0,0,27.46932,321.6404,0,0,0,88.35242,28.91507,27.46932,0,0,185.7379,151.5941,59.43734,0,59.43734,300.1816,71.47166,0.102163,30.21625,70.68193,0,239.9465
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,72.85866,65.25768,40.40825,0,0,0,0,0,0,0,0,0,0,72.85866,0,0,0,0,126.3006,205.0877,72.85866,0,72.85866,369.3014,87.92872,0.1017146,0,58.28692,0,277.9464
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,76.35198,69.90237,42.97995,42.31205,42.31205,0,0,0,42.31205,180.4498,0,0,0,76.35198,44.539,42.31205,0,0,53.44195,270.6605,31.81299,0,31.81299,399.4818,95.11452,0.10152,46.54325,61.08159,0,347.0125
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,80.94397,74.02504,44.60574,0,0,0,-1,0,0,0,59.31501,0,0,80.94397,0,0,0,0,21.62897,299.2921,21.62897,0,21.62897,420.0009,100,0.1013882,0,64.75518,0,380.2361
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,55.71557,64.16431,45.30779,32.21818,32.21818,0,-1,0,32.21818,172.9321,21.80169,0,0,55.71557,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1013882,35.44,44.57245,0,374.4738
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,35.98688,57.57291,45.93593,29.9187,29.9187,0,-1,0,29.9187,120.2822,4.493503,0,0,35.98688,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1013882,32.91058,28.7895,0,354.7451
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,24.88514,53.16431,45.35213,51.27442,51.27442,0,-1,0,51.27442,48.53323,0,7.105427E-15,0,24.88514,53.97308,51.27442,0,0,0,318.7582,0,29.08794,-29.08794,389.3394,92.69968,0.1013882,56.40186,19.90811,0,343.6434
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.077958,45.20541,43.39379,6.276815,6.276815,0,-1,0,6.276815,96.83189,0,0,0,6.077958,6.607173,6.276815,0,0,32.31993,289.6703,0,0.5292153,-0.5292153,388.7816,92.56686,0.1013882,6.904496,4.862367,0,295.7482
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,41.42067,41.42067,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,32.90795,289.1411,0,72.31579,-72.31579,312.5541,74.41749,0.1013882,78.32562,0,0,289.1411
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,39.51406,39.51406,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,113.2588,216.8253,0,56.11621,-56.11621,253.4024,60.33378,0.1013882,58.64144,0,0,216.8253
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,37.60007,37.60007,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,175.6102,160.7091,0,38.37803,-38.37803,212.9484,50.7019,0.1013882,40.10503,0,0,160.7091
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,35.62695,35.62695,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,218.2524,122.331,0,21.81521,-21.81521,189.9532,45.22685,0.1013882,22.79689,0,0,122.331
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,34.02333,34.02333,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,242.4915,100.5158,0,46.30581,-46.30581,141.1425,33.6053,0.1013882,48.38957,0,0,100.5158
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,32.7966,32.7966,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,293.9424,54.21003,0,16.55871,-16.55871,123.6881,29.4495,0.1013882,17.30385,0,0,54.21003
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,31.53292,31.53292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.341,37.65132,0,0,0,123.6881,29.4495,0.1013882,0,0,0,37.65132
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,30.30619,30.30619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.341,37.65132,0,0,0,123.6881,29.4495,0.1013882,0,0,0,37.65132
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,29.3455,29.3455,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,312.341,37.65132,0,18.07973,-18.07973,104.6304,24.91196,0.1013882,18.89332,0,0,37.65132
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,28.41436,28.41436,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,332.4296,19.57158,0,6.40588,-6.40588,97.87804,23.30425,0.1013882,6.694145,0,0,19.57158
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,27.5793,27.5793,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,339.5472,13.1657,0,3.288061,-3.288061,94.41212,22.47903,0.1013882,25.71102,0,81,13.1657
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,26.85508,26.85508,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,343.2007,9.877643,65.08266,0,65.08266,156.155,37.17968,0.102015,13.74112,0,81,9.877643
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.98794,29.06639,26.10131,20.23413,20.23413,81,0,22.761,20.23413,54.30398,0,0,0,10.98794,0,0,60.76587,57.72758,278.118,68.45204,68.71552,0,68.71552,221.3442,52.7009,0.1026147,22.25754,8.790351,81,79.43998
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,34.21345,37.25888,27.55713,0,0,72.31579,0,20.56389,0,0,0,0,0,34.21345,0,0,72.31579,68.7,209.4025,130.296,102.9135,0,102.9135,318.9765,75.94663,0.102856,0,27.37076,81,164.5095
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,38.486,42.35509,31.08952,0,0,0,-1,0,0,0,0,0,0,38.486,0,0,0,0,106.489,222.9181,38.486,0,38.486,355.4875,84.63972,0.1026222,0,30.7888,0,261.4041
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,53.15973,51.24801,34.76972,0.4038438,0.4038438,0,0,0,0.4038438,13163.44,0,0,0,53.15973,0.4250987,0.4038438,0,0,68.00302,257.5555,52.73463,0,52.73463,405.516,96.55123,0.1023035,0.4442282,42.52778,0,310.7152
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,43.59953,51.46697,37.93262,5.122343,5.122343,0,0,0,5.122343,851.1638,22.9392,0,0,43.59953,5.39194,5.122343,0,0,15.26839,305.0167,15.26839,0,15.26839,420.0009,100,0.1022116,5.634578,34.87963,0,348.6162
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,76.95348,67.27822,40.65212,64.18416,64.18416,20.25,0,7.39125,64.18416,119.8948,30.70699,0,0,76.95348,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.1022116,70.60258,61.56278,81,395.7117
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,73.86229,69.13049,43.23121,0,0,0,0,0,0,0,73.86229,0,0,73.86229,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022116,0,59.08983,0,392.6205
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,80.0446,73.91914,44.84961,20.70954,20.70954,0,-1,0,20.70954,386.5107,58.24508,0,0,80.0446,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.1022116,22.7805,64.03568,0,398.8028
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,71.79404,71.04075,45.51471,0,0,0,-1,0,0,0,71.79404,0,0,71.79404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022116,0,57.43524,0,390.5523
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,34.05548,57.1216,46.14285,49.77631,49.77631,0,-1,0,49.77631,68.41703,0,0,0,34.05548,52.39612,49.77631,0,0,0,318.7582,0,18.34064,-18.34064,400.6681,95.39698,0.1022116,54.75394,27.24438,0,352.8137
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.71578,50.40364,45.55905,21.54257,21.54257,0,-1,0,21.54257,72.95221,0,0,0,15.71578,22.67639,21.54257,0,0,20.37849,300.4176,0,6.960609,-6.960609,393.331,93.65005,0.1022116,23.69683,12.57263,0,316.1334
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.686469,45.00317,43.6081,0,0,0,-1,0,0,0,0,0,0,4.686469,0,0,0,0,28.1125,293.457,4.686469,0,4.686469,397.7769,94.70861,0.1021834,0,3.749175,0,298.1434
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,41.64977,41.64977,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,23.42603,297.6748,0,46.76273,-46.76273,348.4847,82.97238,0.1021834,48.86705,0,0,297.6748
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,39.73577,39.73577,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,75.38463,250.9121,0,33.30869,-33.30869,313.3743,74.61277,0.1021834,34.80758,0,0,250.9121
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,37.82916,37.82916,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,112.3943,217.6034,0,51.80721,-51.80721,258.7647,61.61051,0.1021834,54.13853,0,0,217.6034
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,35.85604,35.85604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.9579,165.7962,0,0,0,258.7647,61.61051,0.1021834,0,0,0,165.7962
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,34.25242,34.25242,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,169.9579,165.7962,0,28.58907,-28.58907,228.6292,54.4354,0.1021834,29.87557,0,0,165.7962
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,33.02569,33.02569,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,201.7235,137.2071,0,2.806756,-2.806756,225.6706,53.73098,0.1021834,2.93306,0,0,137.2071
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,31.75462,31.75462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8421,134.4003,0,0,0,225.6706,53.73098,0.1021834,0,0,0,134.4003
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,30.53528,30.53528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8421,134.4003,0,0,0,225.6706,53.73098,0.1021834,0,0,0,134.4003
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,29.57458,29.57458,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,204.8421,134.4003,0,13.76699,-13.76699,211.1589,50.27583,0.1021834,14.3865,0,0,134.4003
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,28.64345,28.64345,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,220.1387,120.6334,0,50.33158,-50.33158,158.1047,37.64391,0.1021834,52.5965,0,0,120.6334
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,27.80839,27.80839,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,276.0627,70.30177,0,12.8208,-12.8208,144.5904,34.42622,0.1021834,13.39773,0,0,70.30177
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,27.10634,27.10634,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,290.3081,57.48097,0,27.07689,-27.07689,116.0489,27.63063,0.1021834,28.29535,0,0,57.48097
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.19656,31.02546,26.3304,28.05221,28.05221,0,0,0,28.05221,61.30198,0,0,0,17.19656,29.52864,28.05221,0,0,320.3935,30.40408,0,12.33208,-12.33208,103.0497,24.5356,0.1021834,30.85743,13.75725,0,47.60064
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,46.84917,41.41932,27.78622,31.03915,31.03915,81,0,22.761,31.03915,150.9358,0,0,0,46.84917,0,0,49.96085,47.46281,334.0958,18.072,94.31198,0,94.31198,192.5219,45.83846,0.1026186,34.14306,37.47934,81,64.92117
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,65.78151,51.78113,31.31861,37.23483,37.23483,0,-1,0,37.23483,176.6666,0,0,0,65.78151,39.19456,37.23483,0,0,239.7838,102.9528,26.58695,0,26.58695,217.7445,51.84383,0.1024593,40.95832,52.62521,0,168.7343
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,81.24812,62.10292,34.99881,30.39581,30.39581,0,0,0,30.39581,267.3004,0,0,0,81.24812,31.99559,30.39581,0,0,213.1969,126.881,49.25253,0,49.25253,264.4696,62.96882,0.1021654,33.43539,64.99849,0,208.1292
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,88.88007,69.3841,38.16171,45.23574,45.23574,0,0,0,45.23574,196.482,0,0,0,88.88007,47.61657,45.23574,0,0,163.9444,171.2083,41.2635,0,41.2635,303.6156,72.28928,0.1019205,49.75932,71.10406,0,260.0884
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,95.6578,76.22542,40.88121,7.633071,7.633071,0,0,0,7.633071,1253.202,0,0,0,95.6578,8.034811,7.633071,0,0,122.6808,208.3455,87.62299,0,87.62299,386.742,92.08125,0.1014042,8.396378,76.52624,0,304.0033
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,81.28277,72.6899,43.43813,0,0,0,0,0,0,0,46.22491,0,0,81.28277,0,0,0,0,35.05786,287.2061,35.05786,0,35.05786,420.0009,100,0.1011992,0,65.02621,0,368.4889
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,74.12872,71.50169,45.05653,0,0,0,-1,0,0,0,74.12872,0,0,74.12872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011992,0,59.30297,0,392.8869
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,65.22892,68.49669,45.72902,6.29834,6.29834,0,-1,0,6.29834,1035.652,58.59909,0,0,65.22892,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1011992,6.928174,52.18313,0,383.9872
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,55.48901,65.27773,46.34977,24.25107,24.25107,0,-1,0,24.25107,228.8105,29.96157,0,0,55.48901,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1011992,26.67618,44.3912,0,374.2472
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,30.20037,55.38872,45.76596,42.45942,42.45942,0,-1,0,42.45942,71.1276,0,0,0,30.20037,44.69412,42.45942,0,0,0,318.7582,0,14.49376,-14.49376,404.7231,96.36244,0.1011992,46.70536,24.16029,0,348.9586
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.583839,46.08831,43.81502,32.12306,32.12306,0,-1,0,32.12306,23.60871,0,7.105427E-15,0,7.583839,33.81375,32.12306,0,0,16.10418,304.2645,0,26.22991,-26.22991,377.0743,89.77942,0.1011992,35.33537,6.067071,0,311.8483
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,41.87885,41.87885,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,45.24852,278.0345,0,18.61033,-18.61033,357.4573,85.10871,0.1011992,19.4478,0,0,278.0345
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,39.95007,39.95007,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,65.92667,259.4242,0,68.43935,-68.43935,285.3159,67.93222,0.1011992,71.51913,0,0,259.4242
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,38.05825,38.05825,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,141.9704,190.9849,0,19.65472,-19.65472,264.598,62.9994,0.1011992,20.53919,0,0,190.9849
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,36.09991,36.09991,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,163.809,171.3302,0,6.138096,-6.138096,258.1279,61.4589,0.1011992,6.41431,0,0,171.3302
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,34.48151,34.48151,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,170.6291,165.192,0,22.11847,-22.11847,234.813,55.90774,0.1011992,23.1138,0,0,165.192
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,33.25478,33.25478,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,195.2052,143.0736,0,32.77163,-32.77163,200.2686,47.68291,0.1011992,34.24636,0,0,143.0736
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,31.98371,31.98371,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,231.6181,110.3019,0,42.54488,-42.54488,155.4224,37.00526,0.1011992,44.4594,0,0,110.3019
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,30.7422,30.7422,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,278.8902,67.75707,0,21.41435,-21.41435,132.8497,31.63081,0.1011992,22.37799,0,0,67.75707
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,29.80367,29.80367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.6839,46.34272,0,0,0,132.8497,31.63081,0.1011992,0,0,0,46.34272
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,28.85037,28.85037,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,302.6839,46.34272,0,29.35664,-29.35664,101.9051,24.26306,0.1011992,30.67769,0,0,46.34272
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,28.03747,28.03747,37.33261,37.33261,21.19584,0,7.630548,37.33261,0,3.552714E-15,0,0,0,16.98608,16.13677,0,0,335.3024,16.98608,0,16.98608,-16.98608,84.00017,20,0.1011992,41.06588,0,81,16.98608
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,27.31326,27.31326,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1016407,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.91452,31.18188,26.55948,0,0,72.31579,0,20.56389,0,0,0,0,0,16.91452,0,0,72.31579,68.7,285.4758,61.83,85.61452,0,85.61452,230.3958,54.85603,0.10198,0,13.53161,81,78.74451
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.33629,34.81359,28.0153,0,0,72.31579,0,20.56389,0,0,0,0,0,24.33629,0,0,72.31579,68.7,199.8613,138.8831,93.03629,0,93.03629,318.6577,75.87074,0.1022728,0,19.46903,81,163.2194
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,58.71643,49.57174,31.56987,58.57639,58.57639,0,-1,0,58.57639,100.2391,0,0,0,58.71643,61.65936,58.57639,0,0,106.825,222.6157,0,2.942923,-2.942923,315.5556,75.13214,0.1022728,64.43403,46.97315,0,281.3322
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,62.82232,55.24829,35.25006,0,0,0,0,0,0,0,0,0,0,62.82232,0,0,0,0,110.0949,219.6728,62.82232,0,62.82232,375.1541,89.32224,0.1019087,0,50.25786,0,282.4951
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,67.83743,60.83836,38.40557,17.04552,17.04552,0,0,0,17.04552,397.9782,2.622199,0,0,67.83743,17.94265,17.04552,0,0,47.27259,276.2129,47.27259,0,47.27259,420.0009,100,0.1016364,18.75007,54.26995,0,344.0503
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,59.49575,60.80182,41.13247,35.24242,35.24242,0,0,0,35.24242,168.8186,22.39847,0,0,59.49575,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.1016364,38.76665,47.5966,0,378.254
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,73.77651,69.65749,43.68939,18.69645,18.69645,0,0,0,18.69645,394.6017,54.09604,0,0,73.77651,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1016364,20.5661,59.02121,0,392.5347
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,69.86268,69.95065,45.30779,25.37568,25.37568,0,-1,0,25.37568,275.3136,43.15144,0,0,69.86268,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1016364,27.91324,55.89014,0,388.6209
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,64.51186,68.48904,45.97289,0,0,0,-1,0,0,0,64.51186,0,0,64.51186,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016364,0,51.60949,0,383.2701
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,43.90751,61.1028,46.55669,21.38463,21.38463,0,-1,0,21.38463,205.3227,21.39737,0,0,43.90751,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1016364,23.5231,35.12601,0,362.6657
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,32.58585,56.42872,45.97289,64.53387,64.53387,0,-1,0,64.53387,50.49417,0,0,2.287257,32.58585,67.93039,64.53387,0,0,0,318.7582,0,35.34454,-35.34454,382.7444,91.12944,0.1016364,70.98726,26.06868,0,351.3441
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.02145,46.7826,44.06628,7.980343,7.980343,0,-1,0,7.980343,113.0459,0,0,0,9.02145,8.400361,7.980343,0,0,39.27172,283.4137,0.6210888,0,0.6210888,383.3336,91.26973,0.1016328,8.778378,7.21716,0,292.4351
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,42.10794,42.10794,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,38.65063,283.9727,0,53.14578,-53.14578,327.313,77.93153,0.1016328,55.53735,0,0,283.9727
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,40.19394,40.19394,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,97.7015,230.8269,0,2.536224,-2.536224,324.6396,77.295,0.1016328,2.650354,0,0,230.8269
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,38.30212,38.30212,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,100.5195,228.2906,0,31.65159,-31.65159,291.2759,69.35128,0.1016328,33.07591,0,0,228.2906
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,36.35117,36.35117,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,135.688,196.6391,0,36.50505,-36.50505,252.7962,60.18946,0.1016328,38.14777,0,0,196.6391
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,34.73277,34.73277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.2491,160.134,0,0,0,252.7962,60.18946,0.1016328,0,0,0,160.134
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,33.50604,33.50604,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,176.2491,160.134,0,21.05199,-21.05199,230.6055,54.90596,0.1016328,21.99933,0,0,160.134
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,32.2128,32.2128,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,199.6402,139.082,0,9.16713,-9.16713,220.9425,52.60525,0.1016328,9.579651,0,0,139.082
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,30.98606,30.98606,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,209.8259,129.9149,0,29.03239,-29.03239,190.3397,45.31888,0.1016328,30.33885,0,0,129.9149
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,30.05493,30.05493,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,242.0841,100.8825,0,3.74846,-3.74846,186.3884,44.37811,0.1016328,3.917141,0,0,100.8825
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,29.10163,29.10163,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,246.2491,97.13404,0,30.62653,-30.62653,154.1052,36.69165,0.1016328,32.00473,0,0,97.13404
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,28.28873,28.28873,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,280.2786,66.50751,0,42.65162,-42.65162,109.1465,25.98721,0.1016328,44.57095,0,0,66.50751
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,27.5793,27.5793,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,327.6693,23.85589,0,8.698646,-8.698646,99.9773,23.80407,0.1016328,9.090085,0,0,23.85589
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.70636,29.71095,26.81074,2.152988,2.152988,0,0,0,2.152988,497.2792,0,0,0,10.70636,2.266303,2.152988,0,0,337.3344,15.15724,8.440058,0,8.440058,107.9842,25.71048,0.1015844,2.368287,8.565089,0,25.8636
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.60543,32.8503,28.26656,43.22212,43.22212,20.25,0,7.39125,43.22212,38.41882,0,7.105427E-15,0,16.60543,24.18118,22.97212,0,0,328.8944,22.75329,0,7.575752,-7.575752,99.9987,23.80917,0.1015844,47.54433,13.28434,81,39.35872
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,29.91972,40.47647,31.82113,0,0,0,-1,0,0,0,0,0,0,29.91972,0,0,0,0,337.3119,15.17754,29.91972,0,29.91972,128.383,30.56733,0.101413,0,23.93578,0,45.09726
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,52.94049,51.99239,35.50132,0,0,0,0,0,0,0,0,0,0,52.94049,0,0,0,0,307.3922,42.10529,52.94049,0,52.94049,178.6068,42.52534,0.1011111,0,42.35239,0,95.04578
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,40.46019,51.21828,38.679,22.53132,22.53132,0,0,0,22.53132,179.5731,0,0,0,40.46019,23.71718,22.53132,0,0,254.4517,89.75173,16.74301,0,16.74301,194.4906,46.3072,0.101016,24.78445,32.36815,0,130.2119
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,43.10551,55.06661,41.36155,25.17956,25.17956,0,0,0,25.17956,171.1925,0,0,0,43.10551,26.5048,25.17956,0,0,237.7086,104.8204,16.60071,0,16.60071,210.2394,50.05691,0.1009219,27.69751,34.48441,0,147.9259
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,40.92324,57.08588,43.89631,50.66779,50.66779,0,0,0,50.66779,80.76775,0,0,0,40.92324,53.33452,50.66779,0,0,221.1079,119.7611,0,12.41128,-12.41128,197.1568,46.942,0.1009219,55.73457,32.73859,0,160.6843
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,55.00727,64.12656,45.51471,0,0,0,-1,0,0,0,0,0,0,55.00727,0,0,0,0,234.8983,107.3498,55.00727,0,55.00727,249.3413,59.36685,0.1006113,0,44.00582,0,162.3571
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,42.22228,60.06807,46.1798,30.55989,30.55989,0,-1,0,30.55989,138.1624,0,0,0,42.22228,32.16831,30.55989,0,0,179.891,156.8563,10.05397,0,10.05397,258.8793,61.63781,0.1005547,33.61588,33.77782,0,199.0786
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,21.04383,53.42573,46.80795,32.5966,32.5966,0,-1,0,32.5966,64.55836,0,0,0,21.04383,34.31221,32.5966,0,0,169.837,165.9049,0,13.26838,-13.26838,244.8932,58.30779,0.1005547,35.85626,16.83506,0,186.9487
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.84479,50.13235,46.1798,43.11954,43.11954,0,-1,0,43.11954,29.7888,0,7.105427E-15,0,12.84479,45.389,43.11954,0,0,184.5797,152.6365,0,32.5442,-32.5442,210.5886,50.14004,0.1005547,47.4315,10.27584,0,165.4813
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.609057,45.95308,44.27319,46.9255,46.9255,0,-1,0,46.9255,11.95311,0,0,0,5.609057,49.39526,46.9255,0,0,220.7399,120.0923,0,43.78621,-43.78621,164.4339,39.15085,0.1005547,51.61805,4.487246,0,125.7014
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,42.3592,42.3592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.3912,76.30612,0,0,0,164.4339,39.15085,0.1005547,0,0,0,76.30612
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,40.4452,40.4452,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,269.3912,76.30612,0,18.99571,-18.99571,144.4106,34.38342,0.1005547,19.85052,0,0,76.30612
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,38.55338,38.55338,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,290.4976,57.31042,0,26.57929,-26.57929,116.3936,27.71271,0.1005547,27.77536,0,0,57.31042
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,36.58026,36.58026,30.67355,29.19457,0,-1,0,29.19457,0,0,1.478985,4.54634,0,30.73112,29.19457,0,0,320.0301,30.73112,0,30.73112,-30.73112,84.00017,20,0.1005547,33.74091,0,0,30.73112
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,34.97664,34.97664,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005547,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,33.75729,33.75729,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005547,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,32.46405,32.46405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005547,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,31.23732,31.23732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005547,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,30.30619,30.30619,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005547,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,29.3455,29.3455,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005547,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,28.53999,28.53999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005547,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,27.83055,27.83055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005547,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.352286,29.0682,27.08417,31.7406,31.7406,81,0,22.761,31.7406,23.16366,0,0,0,7.352286,0,0,49.2594,46.79643,354.1758,0,54.14872,0,54.14872,135.3701,32.23092,0.1011326,34.91466,5.881829,81,7.352286
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.68474,33.15409,28.53999,9.435065,9.435065,81,0,22.761,9.435065,176.8376,0,0,0,16.68474,0,0,71.56493,67.98669,300.0271,48.73384,84.67142,0,84.67142,215.6965,51.35621,0.101605,10.37857,13.34779,81,65.41858
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,49.3373,46.96751,32.09455,10.43379,10.43379,0,-1,0,10.43379,472.8606,0,0,0,49.3373,10.98294,10.43379,0,0,215.3557,124.9381,38.35436,0,38.35436,252.0827,60.01956,0.1013893,11.47717,39.46984,0,174.2754
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,57.47429,53.89867,35.76736,25.70495,25.70495,0,0,0,25.70495,223.5923,0,0,0,57.47429,27.05784,25.70495,0,0,177.0013,159.457,30.41645,0,30.41645,280.9382,66.88992,0.1012188,28.27544,45.97943,0,216.9313
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,73.53206,63.74308,38.93026,10.78636,10.78636,0,0,0,10.78636,681.7136,0,0,0,73.53206,11.35406,10.78636,0,0,146.5849,186.8319,62.178,0,62.178,339.9255,80.93447,0.1008721,11.86499,58.82565,0,260.3639
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,75.54564,67.87946,41.62759,16.63502,16.63502,0,0,0,16.63502,454.1362,0,0,0,75.54564,17.51055,16.63502,0,0,84.40685,242.7921,58.0351,0,58.0351,394.9824,94.04324,0.1005506,18.29852,60.43651,0,318.3377
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,77.07499,71.67971,44.14757,0,0,0,0,0,0,0,50.70324,0,0,77.07499,0,0,0,0,26.37176,295.0237,26.37176,0,26.37176,420.0009,100,0.1004052,0,61.65999,0,372.0986
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,73.9941,72.32277,45.76596,26.5654,26.5654,0,-1,0,26.5654,278.5357,46.03053,0,0,73.9941,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1004052,29.22194,59.19528,0,392.7523
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,59.41439,66.93877,46.43106,5.182188,5.182188,0,-1,0,5.182188,1146.512,53.95945,0,0,59.41439,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1004052,5.700407,47.53151,0,378.1726
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,42.60653,61.13292,47.01487,49.6623,49.6623,0,-1,0,49.6623,85.79252,0,0,0,42.60653,52.2761,49.6623,0,0,0,318.7582,0,9.669565,-9.669565,409.8082,97.57319,0.1004052,54.62852,34.08523,0,361.3647
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,26.29942,54.77651,46.43106,25.11086,25.11086,0,-1,0,25.11086,104.7333,0,0,0,26.29942,26.43248,25.11086,0,0,10.74396,309.0887,0,0.1330614,-0.1330614,409.668,97.53979,0.1004052,27.62194,21.03953,0,335.3881
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.736735,46.23833,44.51706,28.41893,28.41893,0,-1,0,28.41893,20.18632,0,3.552714E-15,0,5.736735,29.91466,28.41893,0,0,10.89181,308.9556,0,24.17792,-24.17792,384.1822,91.47177,0.1004052,31.26082,4.589388,0,314.6923
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,42.61045,42.61045,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,37.75617,284.7777,0,59.1298,-59.1298,321.8539,76.63173,0.1004052,61.79064,0,0,284.7777
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,40.69646,40.69646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.4559,225.6479,0,0,0,321.8539,76.63173,0.1004052,0,0,0,225.6479
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,38.80463,38.80463,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,103.4559,225.6479,0,50.0167,-50.0167,269.1317,64.07884,0.1004052,52.26746,0,0,225.6479
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,36.85368,36.85368,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,159.0301,175.6312,0,11.04998,-11.04998,257.484,61.30559,0.1004052,11.54722,0,0,175.6312
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,35.2279,35.2279,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,171.3078,164.5812,0,26.03633,-26.03633,230.0393,54.77115,0.1004052,27.20797,0,0,164.5812
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,34.00116,34.00116,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,200.2371,138.5449,0,15.45112,-15.45112,213.7524,50.89332,0.1004052,16.14642,0,0,138.5449
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,32.71531,32.71531,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,217.405,123.0938,0,21.14042,-21.14042,191.4684,45.58763,0.1004052,22.09174,0,0,123.0938
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,31.48858,31.48858,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,240.8943,101.9533,0,15.87203,-15.87203,174.7378,41.60416,0.1004052,16.58627,0,0,101.9533
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,30.55006,30.55006,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,258.5299,86.0813,0,50.31022,-50.31022,121.7062,28.97761,0.1004052,52.57418,0,0,86.0813
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,29.59675,29.59675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.4302,35.77108,0,0,0,121.7062,28.97761,0.1004052,0,0,0,35.77108
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,28.80603,28.80603,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,314.4302,35.77108,0,20.70815,-20.70815,99.87789,23.7804,0.1004052,21.64001,0,0,35.77108
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,28.09659,28.09659,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,337.4392,15.06293,0,12.52305,-12.52305,86.67744,20.63744,0.1004052,13.08659,0,0,15.06293
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.159589,29.55852,27.35021,3.509478,3.509478,0,0,0,3.509478,232.5015,0,0,0,8.159589,3.694187,3.509478,0,0,351.3537,2.53988,4.465402,0,4.465402,90.91369,21.64607,0.1003807,3.860425,6.527671,0,10.69947
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.20064,33.83809,28.78386,50.66037,50.66037,27.13895,0,9.134154,50.66037,35.92679,0,0,0,18.20064,24.75938,23.52141,0,0,346.8883,6.558742,0,6.558742,-6.558742,84.00017,20,0.1003807,55.7264,14.56051,81,24.75938
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,43.55668,45.35577,32.3606,41.19913,41.19913,0,-1,0,41.19913,105.7223,0,0,37.04327,43.55668,43.36751,41.19913,0,0,354.1758,0,0.189175,0,0.189175,84.17963,20.04273,0.1003796,45.31905,34.84534,0,43.55668
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,53.30717,52.727,36.04079,18.05057,18.05057,81,0,22.761,18.05057,295.3212,0,0,0,53.30717,0,0,62.94943,59.80196,353.9866,0.1702575,113.1091,0,113.1091,191.4844,45.59143,0.1006914,19.85563,42.64574,81,53.47743
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,30.40759,48.43549,39.18152,0,0,72.31579,0,20.56389,0,0,0,0,0,30.40759,0,0,72.31579,68.7,240.8775,101.9685,99.10759,0,99.10759,285.5061,67.97751,0.1009438,0,24.32607,81,132.3761
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,47.03273,57.00727,41.85668,9.885468,9.885468,81,0,22.761,9.885468,475.7765,0,0,0,47.03273,0,0,71.11453,67.55881,141.7699,191.1653,114.5915,0,114.5915,394.2172,93.86105,0.1012405,10.87401,37.62618,81,238.198
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,35.78774,55.82826,44.39144,45.79872,45.79872,0,0,0,45.79872,78.14136,0,0,0,35.78774,48.20918,45.79872,0,0,27.17838,294.2977,0,12.42144,-12.42144,381.1238,90.74358,0.1012405,50.37859,28.63019,0,330.0854
