Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,32.33842,32.33842,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.1003073,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,31.38512,31.38512,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.1003073,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,30.5944,30.5944,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.1003073,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,29.88496,29.88496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.1003073,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.87529,33.53908,29.13858,13.35458,13.35458,0,0,0,13.35458,118.8752,0,0,0,15.87529,14.05746,13.35458,0,0,318.1703,32.40501,1.817831,0,1.817831,119.8826,28.54342,0.1002987,14.69004,12.70023,0,48.28029
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,43.96724,43.56314,30.5944,50.97302,50.97302,81,0,22.761,50.97302,86.2559,0,0,0,43.96724,0,0,30.02698,28.52563,316.3524,34.04105,72.49287,0,72.49287,188.6554,44.91785,0.1007629,56.07032,35.17379,81,78.00829
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,69.96285,56.75029,34.25242,29.49018,29.49018,0,-1,0,29.49018,237.2411,0,0,0,69.96285,31.0423,29.49018,0,0,243.8595,99.28463,38.92055,0,38.92055,225.5786,53.70909,0.1005776,32.4392,55.97028,0,169.2475
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,81.3064,65.79029,37.95479,60.6763,60.6763,0,0,0,60.6763,134.0003,0,0,0,81.3064,63.86979,60.6763,0,0,204.939,134.3131,17.43661,0,17.43661,242.1205,57.64761,0.1004948,66.74393,65.04512,0,215.6195
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,77.56937,68.05509,41.06596,59.56381,59.56381,0,0,0,59.56381,130.229,0,0,0,77.56937,62.69875,59.56381,0,0,187.5024,150.0061,14.87062,0,14.87062,256.228,61.00653,0.1004243,65.5202,62.0555,0,227.5754
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,85.41199,74.88873,43.64505,26.37394,26.37394,0,0,0,26.37394,323.85,0,0,0,85.41199,27.76204,26.37394,0,0,172.6318,163.3896,57.64995,0,57.64995,310.9195,74.02831,0.1001519,29.01133,68.32959,0,248.8016
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,76.51611,73.87815,46.09851,10.91604,10.91604,0,0,0,10.91604,700.9512,0,0,0,76.51611,11.49057,10.91604,0,0,114.9818,215.2746,65.02554,0,65.02554,372.6082,88.71605,0.0998464,12.00764,61.21289,0,291.7907
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,51.84568,65.32697,47.63562,43.90089,43.90089,0,-1,0,43.90089,118.0971,0,0,0,51.84568,46.21147,43.90089,0,0,49.95627,273.7976,5.634216,0,5.634216,377.9532,89.98869,0.09982002,48.29098,41.47655,0,325.6432
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,42.01772,62.20171,48.17509,3.636113,3.636113,0,-1,0,3.636113,1155.567,0,0,0,42.01772,3.827488,3.636113,0,0,44.32206,278.8684,38.19023,0,38.19023,414.1837,98.61497,0.09964157,3.999725,33.61417,0,320.8861
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,30.30796,58.58282,48.71456,29.81717,29.81717,0,-1,0,29.81717,101.646,0,0,0,30.30796,31.38649,29.81717,0,0,6.131827,313.2396,0,1.078534,-1.078534,413.0468,98.34428,0.09964157,32.79889,24.24637,0,343.5475
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.843765,50.8276,48.0938,5.495624,5.495624,0,-1,0,5.495624,160.9238,0,0,0,8.843765,5.784867,5.495624,0,0,7.330198,312.161,3.058899,0,3.058899,415.9487,99.03522,0.0996273,6.045186,7.075013,0,321.0048
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.802464,47.15125,46.30543,11.08187,11.08187,0,-1,0,11.08187,25.28874,0,1.776357E-15,0,2.802464,11.66512,11.08187,0,0,4.271299,314.9141,0,8.862658,-8.862658,406.6067,96.81092,0.0996273,12.19005,2.241971,0,317.7165
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,44.48011,44.48011,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,14.1187,306.0514,0,19.21362,-19.21362,386.3537,91.9888,0.0996273,20.07823,0,0,306.0514
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,42.57351,42.57351,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,35.46716,286.8378,0,11.43835,-11.43835,374.2967,89.11807,0.0996273,11.95308,0,0,286.8378
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,40.69646,40.69646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.17644,275.3994,0,0,0,374.2967,89.11807,0.0996273,0,0,0,275.3994
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,38.74551,38.74551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.17644,275.3994,0,0,0,374.2967,89.11807,0.0996273,0,0,0,275.3994
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,37.14189,37.14189,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,48.17644,275.3994,0,28.48742,-28.48742,344.2683,81.96848,0.0996273,29.76935,0,0,275.3994
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,35.9595,35.9595,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,79.82913,246.912,0,28.52001,-28.52001,314.2055,74.81069,0.0996273,29.80341,0,0,246.912
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,34.68843,34.68843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.518,218.392,0,0,0,314.2055,74.81069,0.0996273,0,0,0,218.392
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,33.43953,33.43953,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,111.518,218.392,0,20.58283,-20.58283,292.5093,69.64494,0.0996273,21.50905,0,0,218.392
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,32.53056,32.53056,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,134.3878,197.8092,0,32.45263,-32.45263,258.3013,61.50018,0.0996273,33.913,0,0,197.8092
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,31.56987,31.56987,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,170.4463,165.3565,0,12.379,-12.379,245.2527,58.39337,0.0996273,12.93606,0,0,165.3565
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,30.76436,30.76436,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,184.2008,152.9775,0,45.15919,-45.15919,197.6507,47.05959,0.0996273,47.19136,0,0,152.9775
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,30.05493,30.05493,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,234.3776,107.8183,0,49.88335,-49.88335,145.069,34.54017,0.0996273,52.1281,0,0,107.8183
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.232569,31.57849,29.32333,38.62877,38.62877,0,0,0,38.62877,21.31202,0,0,0,8.232569,40.66186,38.62877,0,0,289.8036,57.93499,0,32.42929,-32.42929,110.8855,26.40127,0.0996273,42.49164,6.586055,0,66.16756
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,31.17063,39.74023,30.76436,37.59891,37.59891,81,0,22.761,37.59891,82.90302,0,0,0,31.17063,0,0,43.40109,41.23104,325.8361,25.50571,72.40166,0,72.40166,179.5718,42.7551,0.1000874,41.3588,24.9365,81,56.67633
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,35.0942,44.89923,34.45934,32.55559,32.55559,0,-1,0,32.55559,107.7978,0,0,0,35.0942,34.26904,32.55559,0,0,253.4345,90.66721,0.8251632,0,0.8251632,180.3546,42.94149,0.1000836,35.81115,28.07536,0,125.7614
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,69.62524,61.25161,38.16171,20.84055,20.84055,0,0,0,20.84055,334.0854,0,0,0,69.62524,21.93742,20.84055,0,0,252.6093,91.40985,47.68782,0,47.68782,225.5952,53.71305,0.09986145,22.92461,55.70019,0,161.0351
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,49.4183,57.22257,41.28027,43.25732,43.25732,0,0,0,43.25732,114.2426,0,0,0,49.4183,45.53402,43.25732,0,0,204.9215,134.3289,3.884274,0,3.884274,229.2802,54.59041,0.09984341,47.58305,39.53464,0,183.7472
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,64.37778,65.91077,43.85197,18.95745,18.95745,0,0,0,18.95745,339.591,0,0,0,64.37778,19.95521,18.95745,0,0,201.0372,137.8247,44.42258,0,44.42258,271.4232,64.62443,0.09963744,20.8532,51.50223,0,202.2025
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,71.40182,71.79584,46.26848,45.50555,45.50555,0,0,0,45.50555,156.9079,0,0,0,71.40182,47.90059,45.50555,0,0,156.6146,177.8051,23.50123,0,23.50123,293.7184,69.93281,0.09952883,50.05611,57.12146,0,249.2069
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,46.91825,63.62464,47.80559,31.301,31.301,0,-1,0,31.301,149.8938,0,0,0,46.91825,32.94842,31.301,0,0,133.1134,198.9562,13.96983,0,13.96983,306.9713,73.08826,0.09946437,34.4311,37.5346,0,245.8744
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,29.17026,57.79182,48.34506,25.62801,25.62801,0,-1,0,25.62801,113.8218,0,0,0,29.17026,26.97685,25.62801,0,0,119.1436,211.529,2.19341,0,2.19341,309.0522,73.58371,0.09945426,28.19081,23.33621,0,240.6993
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,24.98743,56.92945,48.88453,3.831471,3.831471,0,-1,0,3.831471,652.1629,0,0,0,24.98743,4.033128,3.831471,0,0,116.9501,213.5031,20.95431,0,20.95431,328.9312,78.3168,0.09935776,4.214618,19.98995,0,238.4905
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.86854,52.924,48.26377,11.8136,11.8136,0,-1,0,11.8136,125.8595,0,0,0,14.86854,12.43537,11.8136,0,0,95.99585,232.362,2.43317,0,2.43317,331.2395,78.86639,0.09934657,12.99496,11.89483,0,247.2305
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.307133,48.08688,46.4754,0,0,0,-1,0,0,0,0,0,0,5.307133,0,0,0,0,93.56268,234.5518,5.307133,0,5.307133,336.2743,80.06515,0.09932216,0,4.245706,0,239.8589
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,44.64269,44.64269,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,88.25555,239.3282,0,58.79311,-58.79311,274.3009,65.30961,0.09932216,61.4388,0,0,239.3282
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,42.77304,42.77304,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,153.5812,180.5351,0,45.62831,-45.62831,226.2044,53.85809,0.09932216,47.68159,0,0,180.5351
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,40.85904,40.85904,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,204.2793,134.9068,0,7.967671,-7.967671,217.8058,51.85841,0.09932216,8.326216,0,0,134.9068
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,38.88592,38.88592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.1323,126.9391,0,0,0,217.8058,51.85841,0.09932216,0,0,0,126.9391
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,37.32664,37.32664,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,213.1323,126.9391,0,21.5971,-21.5971,195.0404,46.4381,0.09932216,22.56897,0,0,126.9391
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,36.14425,36.14425,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,237.1291,105.342,0,28.1496,-28.1496,165.3681,39.37329,0.09932216,29.41633,0,0,105.342
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,34.8584,34.8584,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,268.4064,77.19244,0,30.91597,-30.91597,132.7799,31.61419,0.09932216,32.30719,0,0,77.19244
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,33.63166,33.63166,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,302.7575,46.27647,0,16.91078,-16.91078,114.9543,27.37002,0.09932216,17.67177,0,0,46.27647
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,32.71531,32.71531,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,321.5473,29.36569,0,9.546038,-9.546038,104.8919,24.97422,0.09932216,9.97561,0,0,29.36569
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,31.75462,31.75462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.154,19.81965,0,0,0,104.8919,24.97422,0.09932216,0,0,0,19.81965
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,30.92694,30.92694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.154,19.81965,0,0,0,104.8919,24.97422,0.09932216,0,0,0,19.81965
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,30.23968,30.23968,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,332.154,19.81965,0,0.03146525,-0.03146525,104.8587,24.96632,0.09932216,0.03288119,0,0,19.81965
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.44143,35.80014,29.49329,19.13323,19.13323,0,0,0,19.13323,117.2903,0,0,0,22.44143,20.14024,19.13323,0,0,332.1889,19.78819,2.301187,0,2.301187,107.0418,25.4861,0.09931158,21.04655,17.95314,0,42.22961
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,46.21919,44.6792,30.94911,12.46015,12.46015,0,0,0,12.46015,370.9361,0,0,0,46.21919,13.11595,12.46015,0,0,329.8878,21.85926,33.10324,0,33.10324,138.4463,32.96335,0.09915966,13.70616,36.97535,0,68.07845
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,67.17376,56.15896,34.64409,0,0,0,-1,0,0,0,0,0,0,67.17376,0,0,0,0,296.7845,51.65217,67.17376,0,67.17376,202.173,48.13633,0.09885278,0,53.73901,0,118.8259
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,65.84254,60.01905,38.36863,35.11676,35.11676,0,0,0,35.11676,187.4961,0,0,0,65.84254,36.96501,35.11676,0,0,229.6107,112.1086,28.87753,0,28.87753,229.5686,54.65908,0.09872144,38.62843,52.67403,0,177.9511
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,62.30037,62.29873,41.48718,0,0,0,0,0,0,0,0,0,0,62.30037,0,0,0,0,200.7332,138.0983,62.30037,0,62.30037,288.6719,68.73127,0.09843928,0,49.84029,0,200.3987
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,71.44364,69.06046,44.02194,29.92784,29.92784,0,0,0,29.92784,238.7197,0,0,0,71.44364,31.50299,29.92784,0,0,138.4328,194.1687,39.94065,0,39.94065,326.563,77.75293,0.09825923,32.92063,57.15491,0,265.6123
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,91.23921,81.60358,46.4754,40.88312,40.88312,0,0,0,40.88312,223.1709,0,0,0,91.23921,43.03486,40.88312,0,0,98.49219,230.1152,48.20435,0,48.20435,372.2936,88.64116,0.0980428,44.97143,72.99137,0,321.3545
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,85.65967,80.72383,47.96817,20.96063,20.96063,0,-1,0,20.96063,408.6694,13.30801,0,0,85.65967,22.06382,20.96063,0,0,50.28784,273.4992,50.28784,0,50.28784,420.0009,100,0.09781804,23.05669,68.52773,0,359.1588
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,58.11065,68.84118,48.50764,9.65215,9.65215,0,-1,0,9.65215,602.0487,47.95049,0,0,58.11065,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09781804,10.61736,46.48851,0,376.8689
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,44.23347,64.0086,49.05449,35.504,35.504,0,-1,0,35.504,124.5873,6.860836,0,0,44.23347,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09781804,39.05441,35.38678,0,362.9917
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,24.28164,56.1591,48.38201,10.14877,10.14877,0,-1,0,10.14877,239.257,13.59872,0,0,24.28164,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09781804,11.16364,19.42531,0,343.0399
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.082897,48.48985,46.63798,9.537382,9.537382,0,-1,0,9.537382,63.77952,0,0,0,6.082897,10.03935,9.537382,0,0,0,318.7582,0,3.956453,-3.956453,415.8304,99.00703,0.09781804,10.49112,4.866317,0,324.8411
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,44.81266,44.81266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.396059,314.8018,0,0,0,415.8304,99.00703,0.09781804,0,0,0,314.8018
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,42.89867,42.89867,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.396059,314.8018,0,15.7793,-15.7793,399.1975,95.04684,0.09781804,16.48937,0,0,314.8018
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,41.00684,41.00684,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.92861,299.0225,0,21.79079,-21.79079,376.228,89.57792,0.09781804,22.77138,0,0,299.0225
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,39.05589,39.05589,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.1406,277.2317,0,47.99403,-47.99403,325.6379,77.53267,0.09781804,50.15376,0,0,277.2317
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,37.47444,37.47444,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.4673,229.2377,0,8.824621,-8.824621,316.3359,75.31792,0.09781804,9.221729,0,0,229.2377
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.2724,220.413,0,0,0,316.3359,75.31792,0.09781804,0,0,0,220.413
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,34.99881,34.99881,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.2724,220.413,0,25.50504,-25.50504,289.4512,68.91682,0.09781804,26.65277,0,0,220.413
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.6114,194.908,0,0,0,289.4512,68.91682,0.09781804,0,0,0,194.908
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,32.86311,32.86311,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.6114,194.908,0,42.44696,-42.44696,244.7082,58.26374,0.09781804,44.35707,0,0,194.908
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,31.90242,31.90242,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.7747,152.461,0,18.9157,-18.9157,224.7693,53.5164,0.09781804,19.76691,0,0,152.461
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,31.07474,31.07474,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.7921,133.5453,0,9.096423,-9.096423,215.1808,51.23343,0.09781804,9.505762,0,0,133.5453
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,30.38748,30.38748,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.8992,124.4489,0,42.62883,-42.62883,170.2461,40.5347,0.09781804,44.54713,0,0,124.4489
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.481638,31.70691,29.65587,10.52513,10.52513,0,0,0,10.52513,71.08358,0,0,0,7.481638,11.07908,10.52513,0,0,263.2646,81.82008,0,3.597445,-3.597445,166.4541,39.63184,0.09781804,11.57764,5.985311,0,89.30171
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.24914,38.61782,31.11169,56.02029,56.02029,0,0,0,56.02029,46.85648,0,0,0,26.24914,58.96873,56.02029,0,0,267.2618,78.22263,0,32.71959,-32.71959,131.9646,31.42008,0.09781804,61.62232,20.99931,0,104.4718
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,49.74208,50.14378,34.83623,8.863356,8.863356,0,-1,0,8.863356,561.2104,0,0,0,49.74208,9.329847,8.863356,0,0,303.6169,45.50304,40.41223,0,40.41223,170.303,40.54825,0.09763816,9.749691,39.79366,0,95.24512
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,47.52422,53.50665,38.55338,28.0696,28.0696,0,0,0,28.0696,169.3085,0,0,0,47.52422,29.54694,28.0696,0,0,263.2047,81.87405,17.97728,0,17.97728,187.3577,44.60889,0.09755835,30.87656,38.01937,0,129.3983
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,38.85264,53.93137,41.67193,45.80383,45.80383,0,0,0,45.80383,84.82399,7.105427E-15,0,0,38.85264,48.21456,45.80383,0,0,245.2274,98.05359,0,9.361922,-9.361922,177.4894,42.2593,0.09755835,50.38421,31.08211,0,136.9062
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,53.14123,61.93604,44.22886,16.85395,16.85395,0,0,0,16.85395,315.3043,0,0,0,53.14123,17.741,16.85395,0,0,255.6295,88.69167,35.40023,0,35.40023,211.073,50.25538,0.09740158,18.53934,42.51299,0,141.8329
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,57.38883,66.36577,46.63798,9.954427,9.954427,0,0,0,9.954427,576.5157,0,0,0,57.38883,10.47834,9.954427,0,0,220.2293,120.5519,46.91049,0,46.91049,255.5762,60.85136,0.0971946,10.94987,45.91107,0,177.9407
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,76.18413,76.3037,48.13814,51.59421,51.59421,0,-1,0,51.59421,147.6602,0,0,0,76.18413,54.30969,51.59421,0,0,173.3188,162.7713,21.87444,0,21.87444,276.3281,65.79227,0.0970984,56.75363,60.9473,0,238.9554
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,65.11818,71.99202,48.6776,40.06245,40.06245,0,-1,0,40.06245,162.5417,0,0,0,65.11818,42.17101,40.06245,0,0,151.4444,182.4583,22.94717,0,22.94717,298.0977,70.9755,0.09699767,44.0687,52.09454,0,247.5765
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,44.88806,64.38879,49.17273,33.10594,33.10594,0,-1,0,33.10594,135.5891,0,0,0,44.88806,34.84836,33.10594,0,0,128.4972,203.1108,10.0397,0,10.0397,307.6222,73.24324,0.09695367,36.41654,35.91045,0,247.9988
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,26.27088,57.01503,48.55198,37.34874,37.34874,0,-1,0,37.34874,70.33939,0,0,0,26.27088,39.31446,37.34874,0,0,118.4575,212.1465,0,13.04359,-13.04359,293.8731,69.96964,0.09695367,41.08362,21.0167,0,238.4174
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.288537,48.06562,46.76361,55.92927,55.92927,0,-1,0,55.92927,7.667787,0,0,0,4.288537,58.87291,55.92927,0,0,132.9503,199.1029,0,54.58438,-54.58438,236.3361,56.27038,0.09695367,61.5222,3.43083,0,203.3914
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,44.93829,44.93829,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,193.5997,144.5185,0,35.14759,-35.14759,199.2873,47.44925,0.09695367,36.72923,0,0,144.5185
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,43.06124,43.06124,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,232.6525,109.3709,0,8.550363,-8.550363,190.2744,45.30334,0.09695367,8.935128,0,0,109.3709
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,41.1768,41.1768,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,242.1529,100.8206,0,37.44402,-37.44402,150.8049,35.90586,0.09695367,39.129,0,0,100.8206
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,39.1963,39.1963,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,283.7574,63.37657,0,19.27853,-19.27853,130.4836,31.06746,0.09695367,20.14606,0,0,63.37657
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,37.62224,37.62224,46.9694,41.89314,0,-1,0,41.89314,0,0,5.07626,9.7732,0,44.09804,41.89314,0,0,305.178,44.09804,0,44.09804,-44.09804,84.00017,20,0.09695367,51.66634,0,0,44.09804
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,36.43246,36.43246,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09695367,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,35.16878,35.16878,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09695367,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,33.94204,33.94204,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09695367,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,33.02569,33.02569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09695367,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,32.07239,32.07239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09695367,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,31.23732,31.23732,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09728376,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,30.55006,30.55006,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09779893,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.62923,33.88958,29.82584,40.91035,40.91035,81,0,22.761,40.91035,35.75925,0,0,0,14.62923,0,0,40.08965,38.08517,259.5516,85.1618,52.71441,0,52.71441,223.7779,53.28034,0.09824874,45.00138,11.70339,81,99.79104
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,41.51545,43.52419,31.28166,2.409928,2.409928,74.72572,0,21.17361,2.409928,1722.684,0,0,0,41.51545,0,0,72.31579,68.7,206.8372,132.6048,110.2155,0,110.2155,328.3374,78.17542,0.09844907,2.650921,33.21236,81,174.1202
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,64.38397,55.55918,35.02098,49.58213,49.58213,0,-1,0,49.58213,129.8532,0,0,0,64.38397,52.19171,49.58213,0,0,96.62173,231.7987,12.19226,0,12.19226,339.904,80.92937,0.09839549,54.54034,51.50718,0,296.1826
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,71.51549,62.72053,38.76029,14.96164,14.96164,0,0,0,14.96164,477.9922,0,0,0,71.51549,15.7491,14.96164,0,0,84.42947,242.7717,55.76639,0,55.76639,392.8087,93.52568,0.09815115,16.45781,57.21239,0,314.2872
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,88.50748,74.05407,41.87885,54.54275,54.54275,0,0,0,54.54275,162.2718,2.430988,0,0,88.50748,57.41342,54.54275,0,0,28.66308,292.9615,28.66308,0,28.66308,420.0009,100,0.09802603,59.99702,70.80599,0,381.4689
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,87.40488,76.83522,44.39144,40.07985,40.07985,0,0,0,40.07985,218.0768,45.21556,0,0,87.40488,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.09802603,44.08784,69.9239,0,406.1631
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,87.15937,79.93468,46.80795,24.94167,24.94167,0,0,0,24.94167,349.4529,60.90499,0,0,87.15937,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09802603,27.43583,69.7275,0,405.9176
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,72.3192,74.72218,48.30072,36.83812,36.83812,0,-1,0,36.83812,196.3162,33.54223,0,0,72.3192,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09802603,40.52193,57.85536,0,391.0774
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,49.11978,65.59644,48.80323,29.50742,29.50742,0,-1,0,29.50742,166.4658,18.05933,0,0,49.11978,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09802603,32.45816,39.29582,0,367.878
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,49.64669,66.41507,49.3427,25.67858,25.67858,0,-1,0,25.67858,193.3389,22.6166,0,0,49.64669,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09802603,28.24644,39.71735,0,368.4049
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,22.29748,55.80204,48.6776,60.47223,60.47223,0,-1,0,60.47223,36.87226,0,7.105427E-15,0,22.29748,63.65498,60.47223,0,0,0,318.7582,0,41.3575,-41.3575,376.4062,89.62035,0.09802603,66.51945,17.83798,0,341.0557
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.910595,48.12127,46.93358,31.46732,31.46732,0,-1,0,31.46732,12.42748,0,0,0,3.910595,33.12349,31.46732,0,0,45.95277,277.4007,0,29.2129,-29.2129,345.6131,82.28867,0.09802603,34.61405,3.128476,0,281.3113
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,45.10087,45.10087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.41155,248.1878,0,0,0,345.6131,82.28867,0.09802603,0,0,0,248.1878
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,43.23121,43.23121,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,78.41155,248.1878,0,33.06129,-33.06129,310.7635,73.99115,0.09802603,34.54905,0,0,248.1878
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,41.31721,41.31721,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,115.1463,215.1265,0,30.86206,-30.86206,278.232,66.24557,0.09802603,32.25085,0,0,215.1265
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,39.3441,39.3441,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,149.4375,184.2645,0,53.62457,-53.62457,221.7067,52.78721,0.09802603,56.03768,0,0,184.2645
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,37.76265,37.76265,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,209.0204,130.6399,0,19.81595,-19.81595,200.8189,47.81392,0.09802603,20.70767,0,0,130.6399
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,36.60242,36.60242,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,231.0381,110.824,0,33.25076,-33.25076,165.7695,39.46885,0.09802603,34.74705,0,0,110.824
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,35.33136,35.33136,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,267.9834,77.5732,0,16.82287,-16.82287,148.0366,35.24675,0.09802603,17.5799,0,0,77.5732
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,34.10463,34.10463,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,286.6754,60.75032,0,14.46535,-14.46535,132.7888,31.61632,0.09802603,15.11629,0,0,60.75032
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,33.19566,33.19566,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,2.927679,0,44.87886,42.63491,0,0,302.748,46.28497,0,44.87886,-44.87886,85.48235,20.3529,0.09802603,46.8984,0,0,46.28497
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,32.23497,32.23497,5.76337,1.335812,0,-1,0,1.335812,0,0,4.427557,5.003894,0,1.406118,1.335812,0,0,352.6135,1.406118,0,1.406118,-1.406118,84.00017,20,0.09802603,6.339707,0,0,1.406118
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,31.42207,31.42207,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.0980785,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,30.76436,30.76436,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09858409,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.40534,33.73077,30.01059,17.74803,17.74803,81,0,22.761,17.74803,75.53143,0,0,0,13.40534,0,0,63.25197,60.08937,290.3276,57.46336,73.49471,0,73.49471,214.2951,51.02254,0.0990187,19.52284,10.72427,81,70.86871
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,27.60052,39.4206,31.48858,74.19978,74.19978,81,0,22.761,74.19978,37.19758,0,0,0,27.60052,0,0,6.800218,6.460207,216.8329,123.6086,34.06073,0,34.06073,246.6079,58.71605,0.09927955,81.61976,22.08042,81,151.2091
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,35.48138,45.84716,35.2279,4.483593,4.483593,0,-1,0,4.483593,791.3604,0,0,0,35.48138,4.719571,4.483593,0,0,182.7722,154.2633,30.7618,0,30.7618,275.7911,65.66442,0.09914493,4.931952,28.3851,0,189.7446
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,61.34441,59.02335,38.98938,35.55575,35.55575,0,0,0,35.55575,172.5302,0,0,0,61.34441,37.42711,35.55575,0,0,152.0104,181.9489,23.9173,0,23.9173,298.4811,71.06678,0.09904052,39.11133,49.07553,0,243.2933
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,80.50903,70.62329,42.08577,43.11622,43.11622,0,0,0,43.11622,186.7256,0,0,0,80.50903,45.38549,43.11622,0,0,128.0931,203.4745,35.12354,0,35.12354,331.8022,79.00037,0.09888759,47.42784,64.40723,0,283.9835
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,74.07509,70.91947,44.60574,30.75738,30.75738,0,0,0,30.75738,240.8368,0,0,0,74.07509,32.37619,30.75738,0,0,92.96954,235.0856,41.69889,0,41.69889,371.3612,88.41917,0.09870664,33.83312,59.26007,0,309.1607
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,77.83791,75.65093,47.01487,19.86744,19.86744,0,0,0,19.86744,391.7864,5.654174,0,0,77.83791,20.91309,19.86744,0,0,51.27065,272.6147,51.27065,0,51.27065,420.0009,100,0.09848506,21.85418,62.27033,0,350.4525
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,54.75473,67.43759,48.47069,26.83305,26.83305,0,-1,0,26.83305,204.0571,26.50942,0,0,54.75473,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09848506,29.51636,43.80379,0,373.513
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,51.28079,66.62672,48.96582,24.2408,24.2408,0,-1,0,24.2408,211.5474,25.76416,0,0,51.28079,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09848506,26.66488,41.02464,0,370.039
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,26.95075,58.2219,49.46833,0,0,0,-1,0,0,0,26.95075,0,0,26.95075,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09848506,0,21.5606,0,345.709
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.60728,53.43408,48.84019,42.73942,42.73942,0,-1,0,42.73942,34.17753,0,7.105427E-15,0,14.60728,44.98886,42.73942,0,0,0,318.7582,0,30.38159,-30.38159,387.9758,92.37502,0.09848506,47.01337,11.68582,0,333.3655
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.7834,48.55301,47.09616,38.66959,38.66959,0,-1,0,38.66959,12.36993,0,1.421085E-14,0,4.7834,40.70483,38.66959,0,0,33.75732,288.3766,0,35.92143,-35.92143,350.1113,83.35967,0.09848506,42.53655,3.82672,0,293.16
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,45.27084,45.27084,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,73.67002,252.4552,0,44.8209,-44.8209,302.8659,72.11079,0.09848506,46.83783,0,0,252.4552
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,43.39379,43.39379,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,123.471,207.6343,0,32.23067,-32.23067,268.8918,64.02174,0.09848506,33.68105,0,0,207.6343
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,41.48718,41.48718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2829,175.4036,0,0,0,268.8918,64.02174,0.09848506,0,0,0,175.4036
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,39.51406,39.51406,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,159.2829,175.4036,0,32.35442,-32.35442,234.7873,55.90162,0.09848506,33.81038,0,0,175.4036
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,37.93262,37.93262,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,195.2322,143.0492,0,17.80596,-17.80596,216.0182,51.43279,0.09848506,18.60723,0,0,143.0492
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,36.76501,36.76501,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,215.0166,125.2433,0,27.62699,-27.62699,186.8967,44.49913,0.09848506,28.87021,0,0,125.2433
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,35.50132,35.50132,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,245.7133,97.61626,0,40.94587,-40.94587,143.736,34.22279,0.09848506,42.78843,0,0,97.61626
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,34.27459,34.27459,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,291.2087,56.6704,0,43.1916,-43.1916,98.20807,23.38283,0.09848506,45.13522,0,0,56.6704
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,33.35824,33.35824,41.49881,12.80486,0,-1,0,12.80486,0,0,28.69395,32.84383,0,13.4788,12.80486,0,0,339.1994,13.4788,0,13.4788,-13.4788,84.00017,20,0.09848506,45.64869,0,0,13.4788
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,32.40493,32.40493,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09848506,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,31.61421,31.61421,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.098944,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,30.92694,30.92694,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09925155,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.88952,34.0651,30.20273,8.968528,8.968528,81,0,22.761,8.968528,154.8695,0,0,0,13.88952,0,0,72.03147,68.4299,251.6951,92.23265,82.31941,0,82.31941,259.317,61.74201,0.09963841,9.865381,11.11161,81,106.1222
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,39.21161,43.21375,31.67333,5.871565,5.871565,78.18736,0,22.0494,5.871565,667.822,0,0,0,39.21161,0,0,72.31579,68.7,169.3757,166.3201,107.9116,0,107.9116,361.6909,86.11671,0.09987767,6.458722,31.36928,81,205.5317
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,63.83755,55.81966,35.42003,0,0,0,-1,0,0,0,2.373485,0,0,63.83755,0,0,0,0,61.46406,263.4406,61.46406,0,61.46406,420.0009,100,0.09961299,0,51.07004,0,327.2781
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,64.07218,60.30632,39.1963,17.78786,17.78786,0,0,0,17.78786,360.2016,45.34811,0,0,64.07218,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09961299,19.56665,51.25774,0,382.8304
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,79.28326,70.33721,42.29269,0,0,0,0,0,0,0,79.28326,0,0,79.28326,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09961299,0,63.4266,0,398.0415
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,92.06956,79.75809,44.81266,18.0866,18.0866,0,0,0,18.0866,509.0484,73.03104,0,0,92.06956,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09961299,19.89526,73.65565,0,410.8278
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,89.30016,81.54283,47.17745,25.66243,25.66243,0,0,0,25.66243,347.9801,62.28708,0,0,89.30016,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09961299,28.22868,71.44013,0,408.0584
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,77.83035,77.71671,48.63327,0,0,0,-1,0,0,0,77.83035,0,0,77.83035,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09961299,0,62.26428,0,396.5886
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,56.51834,68.92399,49.13578,49.43081,49.43081,0,-1,0,49.43081,114.3383,4.485904,0,0,56.51834,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09961299,54.37389,45.21467,0,375.2766
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,32.74108,60.42719,49.63091,30.74543,30.74543,0,-1,0,30.74543,106.4909,0.3774664,0,0,32.74108,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09961299,33.81998,26.19286,0,351.4993
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.98934,53.40897,49.01015,54.40184,54.40184,0,-1,0,54.40184,25.71483,0,0,0,13.98934,57.2651,54.40184,0,0,0,318.7582,0,43.27576,-43.27576,374.3842,89.13892,0.09961299,59.84203,11.19147,0,332.7476
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.701354,48.69934,47.26612,23.63121,23.63121,0,-1,0,23.63121,19.89468,0,0,0,4.701354,24.87496,23.63121,0,0,48.08418,275.4825,0,20.1736,-20.1736,353.1194,84.07587,0.09961299,25.99433,3.761083,0,280.1838
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,45.47776,45.47776,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,70.49929,255.3089,0,42.84704,-42.84704,307.9546,73.32237,0.09961299,44.77516,0,0,255.3089
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,43.56376,43.56376,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,118.1071,212.4618,0,30.363,-30.363,275.9492,65.70205,0.09961299,31.72934,0,0,212.4618
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,41.64977,41.64977,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,151.8438,182.0988,0,1.165681,-1.165681,274.7204,65.4095,0.09961299,1.218136,0,0,182.0988
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,39.67665,39.67665,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,153.139,180.9331,0,37.57876,-37.57876,235.1089,55.97821,0.09961299,39.26981,0,0,180.9331
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,38.0952,38.0952,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,194.8932,143.3544,0,26.97045,-26.97045,206.6796,49.20933,0.09961299,28.18412,0,0,143.3544
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,36.93497,36.93497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.8603,116.3839,0,0,0,206.6796,49.20933,0.09961299,0,0,0,116.3839
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,35.6639,35.6639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.8603,116.3839,0,0,0,206.6796,49.20933,0.09961299,0,0,0,116.3839
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,34.415,34.415,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,224.8603,116.3839,0,26.36989,-26.36989,178.8833,42.59118,0.09961299,27.55654,0,0,116.3839
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,33.52821,33.52821,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,254.1602,90.01403,0,11.1667,-11.1667,167.1125,39.78862,0.09961299,11.6692,0,0,90.01403
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,32.54535,32.54535,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,266.5677,78.84733,0,7.456386,-7.456386,159.2528,37.91726,0.09961299,7.791923,0,0,78.84733
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,31.75462,31.75462,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,274.8525,71.39095,0,5.869377,-5.869377,153.066,36.4442,0.09961299,6.133499,0,0,71.39095
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,31.08952,31.08952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.3741,65.52157,0,0,0,153.066,36.4442,0.09961299,0,0,0,65.52157
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.68806,35.61126,30.36531,14.49509,14.49509,0,0,0,14.49509,128.9268,0,0,0,18.68806,15.25799,14.49509,0,0,281.3741,65.52157,3.430071,0,3.430071,156.32,37.21898,0.09959826,15.9446,14.95045,0,84.20963
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,35.08625,42.097,31.8433,25.71286,25.71286,0,0,0,25.71286,136.4541,0,0,0,35.08625,27.06617,25.71286,0,0,277.944,68.60863,8.020073,0,8.020073,163.9285,39.03052,0.09956384,28.28415,28.069,0,103.6949
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,65.66724,56.71649,35.60478,50.66895,50.66895,0,-1,0,50.66895,129.6006,0,0,0,65.66724,53.33573,50.66895,0,0,269.9239,75.8267,12.3315,0,12.3315,175.6272,41.81592,0.09951096,55.73584,52.53379,0,141.4939
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,65.76562,61.20631,39.40322,9.932293,9.932293,0,0,0,9.932293,662.1393,0,0,0,65.76562,10.45505,9.932293,0,0,257.5924,86.92505,55.31057,0,55.31057,228.0994,54.30928,0.09927446,10.92552,52.6125,0,152.6907
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,78.8994,70.45433,42.52178,35.33735,35.33735,0,0,0,35.33735,223.2748,0,0,0,78.8994,37.1972,35.33735,0,0,202.2818,136.7046,41.70219,0,41.70219,267.6616,63.72883,0.09909689,38.87108,63.11952,0,215.604
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,74.2016,71.48811,45.01958,6.722623,6.722623,0,0,0,6.722623,1103.76,0,0,0,74.2016,7.076445,6.722623,0,0,160.5797,174.2365,67.12515,0,67.12515,331.3421,78.89082,0.09881239,7.394885,59.36128,0,248.4381
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,73.64032,74.18922,47.39175,0,0,0,0,0,0,0,0,0,0,73.64032,0,0,0,0,93.4545,234.6492,73.64032,0,73.64032,401.2035,95.52444,0.09850216,0,58.91226,0,308.2895
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,71.38383,74.9678,48.84019,2.469748,2.469748,0,-1,0,2.469748,2890.328,48.96992,0,0,71.38383,2.599735,2.469748,0,0,19.81418,300.9255,19.81418,0,19.81418,420.0009,100,0.09841902,2.716723,57.10707,0,372.3093
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,44.83373,64.55853,49.3427,46.34834,46.34834,0,-1,0,46.34834,96.73212,0,0,0,44.83373,48.78772,46.34834,0,0,0,318.7582,0,3.953991,-3.953991,415.833,99.00765,0.09841902,50.98317,35.86699,0,363.5919
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,22.14261,56.96874,49.83783,0.2902877,0.2902877,0,-1,0,0.2902877,7627.816,17.44372,0,0,22.14261,0.305566,0.2902877,0,0,4.393323,314.8042,4.393323,0,4.393323,420.0009,100,0.0984006,0.3193165,17.71409,0,336.9468
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.02328,53.58747,49.17273,56.50869,56.50869,0,-1,0,56.50869,24.81614,0,0,0,14.02328,59.48283,56.50869,0,0,0,318.7582,0,45.45955,-45.45955,372.0823,88.59084,0.0984006,62.15956,11.21862,0,332.7815
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.609679,48.5279,47.4287,49.98277,49.98277,0,-1,0,49.98277,7.221848,0,0,0,3.609679,52.61344,49.98277,0,0,50.51061,273.2987,0,49.00376,-49.00376,320.4278,76.29218,0.0984006,54.98104,2.887743,0,276.9084
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.9592,224.2949,0,0,0,320.4278,76.29218,0.0984006,0,0,0,224.2949
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,43.77068,43.77068,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,104.9592,224.2949,0,27.67022,-27.67022,291.2608,69.34767,0.0984006,28.91537,0,0,224.2949
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,41.81973,41.81973,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,135.7039,196.6247,0,28.45524,-28.45524,261.2664,62.20615,0.0984006,29.73572,0,0,196.6247
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,39.84661,39.84661,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,167.3208,168.1695,0,15.12229,-15.12229,245.326,58.41085,0.0984006,15.80279,0,0,168.1695
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,38.26516,38.26516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1234,153.0472,0,0,0,245.326,58.41085,0.0984006,0,0,0,153.0472
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,37.09755,37.09755,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,184.1234,153.0472,0,55.3544,-55.3544,186.9774,44.51834,0.0984006,57.84535,0,0,153.0472
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,35.8117,35.8117,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,245.6283,97.69276,0,11.44875,-11.44875,174.9093,41.645,0.0984006,11.96394,0,0,97.69276
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,34.58497,34.58497,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,258.3491,86.24402,0,15.84512,-15.84512,158.2071,37.66829,0.0984006,16.55816,0,0,86.24402
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,33.66862,33.66862,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,275.9548,70.3989,0,33.6211,-33.6211,122.7674,29.23027,0.0984006,35.13404,0,0,70.3989
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,32.71531,32.71531,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,1.408877,0,34.78257,33.04344,0,0,313.3116,36.7778,0,34.78257,-34.78257,86.10332,20.50075,0.0984006,36.34779,0,0,36.7778
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,31.90242,31.90242,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,351.9589,1.995229,59.79379,0,59.79379,142.8287,34.00676,0.09887614,19.86509,0,81,1.995229
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,31.23732,31.23732,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,292.1651,55.80964,57.81371,0,57.81371,197.6756,47.06552,0.0993576,22.15782,0,81,55.80964
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.7394,36.94892,30.51311,12.06541,12.06541,81,0,22.761,12.06541,188.4677,0,0,0,22.7394,0,0,68.93459,65.48786,234.3514,107.842,88.22726,0,88.22726,281.3753,66.99399,0.09970852,13.27195,18.19152,81,130.5814
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,47.60912,46.27157,31.98371,30.0512,30.0512,81,0,22.761,30.0512,158.4267,7.105427E-15,0,0,47.60912,0,0,50.9488,48.40136,146.1241,187.2465,96.01048,0,96.01048,372.4589,88.6805,0.1000241,33.05632,38.0873,81,234.8556
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,69.14746,58.25336,35.78953,9.443073,9.443073,0,-1,0,9.443073,732.2559,9.093736,0,0,69.14746,9.940077,9.443073,0,0,50.11365,273.6559,50.11365,0,50.11365,420.0009,100,0.09981374,10.38738,55.31797,0,342.8034
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,76.24821,65.67847,39.59536,24.57476,24.57476,0,0,0,24.57476,310.2704,50.38004,0,0,76.24821,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09981374,27.03224,60.99857,0,395.0064
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,92.69185,77.24068,42.7287,44.24988,44.24988,0,0,0,44.24988,209.4737,46.11303,0,0,92.69185,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09981374,48.67487,74.15348,0,411.4501
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,89.43127,78.96447,45.2265,34.28043,34.28043,0,0,0,34.28043,260.8814,53.3466,0,0,89.43127,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09981374,37.70848,71.54501,0,408.1895
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,76.45815,75.69132,47.55433,26.11912,26.11912,0,0,0,26.11912,292.7286,48.96433,0,0,76.45815,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09981374,28.73104,61.16652,0,395.2164
