Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,61.19926,70.71806,49.01015,28.19819,28.19819,0,-1,0,28.19819,217.0325,31.51695,0,0,61.19926,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09981374,31.01801,48.95941,0,379.9575
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,26.07335,57.9587,49.50528,27.66997,27.66997,0,-1,0,27.66997,94.2298,0,0,0,26.07335,29.12628,27.66997,0,0,0,318.7582,0,3.052924,-3.052924,416.7828,99.2338,0.09981374,30.43696,20.85868,0,344.8316
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,32.95344,60.86246,49.96346,35.56399,35.56399,0,-1,0,35.56399,92.65956,0,0,0,32.95344,37.43578,35.56399,0,0,3.392138,315.7053,0,4.482342,-4.482342,412.058,98.10885,0.09981374,39.12039,26.36275,0,348.6588
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.66964,53.97279,49.3427,13.22904,13.22904,0,-1,0,13.22904,110.8896,0,0,0,14.66964,13.92531,13.22904,0,0,8.372518,311.223,0.7443294,0,0.7443294,412.7641,98.27697,0.09981062,14.55195,11.73571,0,325.8926
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.901877,48.48207,47.59867,41.43282,41.43282,0,-1,0,41.43282,7.003814,0,7.105427E-15,0,2.901877,43.61349,41.43282,0,0,7.628188,311.8929,0,40.71162,-40.71162,369.8503,88.05942,0.09981062,45.5761,2.321502,0,314.7947
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,45.81031,45.81031,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,52.86332,271.1812,0,28.92624,-28.92624,339.3594,80.79968,0.09981062,30.22792,0,0,271.1812
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,43.94065,43.94065,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,85.00358,242.255,0,35.35966,-35.35966,302.087,71.92533,0.09981062,36.95085,0,0,242.255
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,41.98231,41.98231,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,124.2921,206.8953,0,37.9842,-37.9842,262.0481,62.39229,0.09981062,39.69349,0,0,206.8953
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,39.98703,39.98703,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,166.4968,168.9111,0,3.188439,-3.188439,258.6872,61.59208,0.09981062,3.331919,0,0,168.9111
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,38.40557,38.40557,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,170.0395,165.7227,0,7.950458,-7.950458,250.3067,59.59672,0.09981062,8.308228,0,0,165.7227
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,37.24535,37.24535,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,178.8733,157.7722,0,2.739927,-2.739927,247.4186,58.90907,0.09981062,2.863223,0,0,157.7722
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,35.97428,35.97428,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,181.9177,155.0323,0,50.93375,-50.93375,193.7297,46.12603,0.09981062,53.22577,0,0,155.0323
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,34.74755,34.74755,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,238.5107,104.0986,0,37.99511,-37.99511,153.6793,36.59024,0.09981062,39.70489,0,0,104.0986
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,33.83858,33.83858,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,280.7275,66.10345,0,10.203,-10.203,142.9244,34.02956,0.09981062,10.66214,0,0,66.10345
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,32.86311,32.86311,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,292.0642,55.90045,0,29.36863,-29.36863,111.9672,26.6588,0.09981062,30.69022,0,0,55.90045
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,32.05022,32.05022,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,324.696,26.53182,0,21.21561,-21.21561,89.60395,21.33423,0.09981062,44.44531,0,81,26.53182
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,31.38512,31.38512,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,348.2689,5.316214,68.57882,0,68.57882,154.6635,36.82458,0.1002388,9.692946,0,81,5.316214
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.21974,36.94198,30.65352,0,0,72.31579,0,20.56389,0,0,0,0,0,22.21974,0,0,72.31579,68.7,279.6901,67.03715,90.91974,0,90.91974,240.9176,57.36121,0.1004689,0,17.77579,81,89.25689
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,46.44275,46.07381,32.15368,19.78289,19.78289,81,0,22.761,19.78289,234.7623,0,0,0,46.44275,0,0,61.21711,58.15626,188.7704,148.8649,104.599,0,104.599,340.1489,80.98767,0.1007415,21.76118,37.1542,81,195.3077
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,70.701,59.05401,35.9595,0,0,0,-1,0,0,0,0,0,0,70.701,0,0,0,0,84.17134,243.004,70.701,0,70.701,407.2217,96.95737,0.1004468,0,56.5608,0,313.705
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,82.29862,68.53618,39.80228,0,0,0,0,0,0,0,68.82829,0,0,82.29862,0,0,0,0,13.47034,306.6349,13.47034,0,13.47034,420.0009,100,0.1003909,0,65.8389,0,388.9335
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,82.12527,72.44457,42.943,0,0,0,0,0,0,0,82.12527,0,0,82.12527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003909,0,65.70022,0,400.8835
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,91.12009,80.06274,45.39647,0,0,0,0,0,0,0,91.12009,0,0,91.12009,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003909,0,72.89607,0,409.8783
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,83.4001,79.30654,47.76125,70.77346,70.77346,20.25,0,7.39125,70.77346,117.8409,30.21751,0,0,83.4001,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.1003909,77.85081,66.72008,81,402.1583
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,73.72069,76.4596,49.17273,17.63084,17.63084,0,-1,0,17.63084,418.1349,55.16191,0,0,73.72069,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.1003909,19.39392,58.97655,0,392.4789
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,62.68201,72.14223,49.67525,12.596,12.596,0,-1,0,12.596,497.634,49.42306,0,0,62.68201,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1003909,13.85561,50.14561,0,381.4402
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,43.10299,64.8265,50.17038,30.19012,30.19012,0,-1,0,30.19012,142.7719,11.32392,0,0,43.10299,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1003909,33.20913,34.4824,0,361.8612
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.71369,55.80424,49.50528,15.0117,15.0117,0,-1,0,15.0117,131.3222,3.911901,0,0,19.71369,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1003909,16.51287,15.77095,0,338.4719
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.430168,48.80769,47.76125,2.416693,2.416693,0,-1,0,2.416693,141.9364,0.8862806,0,0,3.430168,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1003909,2.658362,2.744134,0,322.1884
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,46.01722,46.01722,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1003909,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,44.10323,44.10323,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1003909,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,42.17445,42.17445,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1003909,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,40.15699,40.15699,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1003909,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,38.59771,38.59771,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1003909,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,37.41532,37.41532,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1003909,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,36.14425,36.14425,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1003909,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.91752,34.91752,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1003909,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,34.02333,34.02333,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1003909,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,33.04786,33.04786,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1003909,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,32.2128,32.2128,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1003909,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,31.56987,31.56987,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1003909,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.85646,36.44825,30.84566,10.9755,10.9755,0,0,0,10.9755,180.9162,0,0,0,19.85646,11.55316,10.9755,0,0,306.1498,43.22339,8.303296,0,8.303296,137.4388,32.72346,0.1003564,12.07305,15.88516,0,63.07985
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,49.10034,47.15816,32.33842,28.41365,28.41365,0,0,0,28.41365,172.8055,0,0,0,49.10034,29.9091,28.41365,0,0,297.8465,50.69636,19.19123,0,19.19123,155.6452,37.05832,0.1002768,31.25501,39.28027,0,99.7967
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,65.87706,57.45132,36.16642,16.59159,16.59159,0,-1,0,16.59159,397.0509,0,0,0,65.87706,17.46483,16.59159,0,0,278.6553,67.96848,48.41223,0,48.41223,201.5731,47.9935,0.1000767,18.25075,52.70165,0,133.8455
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,81.6735,68.52191,40.00919,33.12667,33.12667,0,0,0,33.12667,246.5491,0,0,0,81.6735,34.87018,33.12667,0,0,230.2431,111.5395,46.80333,0,46.80333,245.9746,58.56527,0.09988397,36.43934,65.33881,0,193.213
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,82.89193,73.06313,43.14992,19.28991,19.28991,0,0,0,19.28991,429.7165,0,0,0,82.89193,20.30517,19.28991,0,0,183.4397,153.6625,62.58676,0,62.58676,305.3496,72.70215,0.09962741,21.2189,66.31355,0,236.5544
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,77.38316,73.65034,45.60339,64.72197,64.72197,81,0,22.761,64.72197,119.5624,0,0,0,77.38316,0,0,16.27803,15.46413,120.853,209.9906,92.84728,0,92.84728,393.4323,93.67417,0.09994743,71.19417,61.90652,81,287.3737
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,87.09959,81.46693,47.96817,9.387415,9.387415,0,0,0,9.387415,927.8336,49.21241,0,0,87.09959,9.881489,9.387415,0,0,28.00569,293.5531,28.00569,0,28.00569,420.0009,100,0.09983312,10.32616,69.67967,0,380.6527
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,79.80092,79.64127,49.37965,32.83643,32.83643,0,-1,0,32.83643,243.0256,45.23626,0,0,79.80092,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09983312,36.12007,63.84074,0,398.5591
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,60.4256,71.37436,49.83783,40.48508,40.48508,0,-1,0,40.48508,149.254,17.80973,0,0,60.4256,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09983312,44.53358,48.34048,0,379.1838
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,46.64742,66.37698,50.34034,35.26048,35.26048,0,-1,0,35.26048,132.2938,9.531128,0,0,46.64742,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09983312,38.78652,37.31793,0,365.4056
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,29.75241,59.41817,49.67525,45.70172,45.70172,0,-1,0,45.70172,65.10128,0,0,0,29.75241,48.10707,45.70172,0,0,0,318.7582,0,18.35467,-18.35467,400.6533,95.39346,0.09983312,50.27189,23.80192,0,348.5106
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.970716,49.14522,47.93122,34.46678,34.46678,0,-1,0,34.46678,11.52041,0,7.105427E-15,0,3.970716,36.28082,34.46678,0,0,20.39408,300.4036,0,32.31011,-32.31011,366.5955,87.28446,0.09983312,37.91346,3.176573,0,304.3743
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,46.1798,46.1798,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,56.29419,268.0934,0,72.31579,-72.31579,290.368,69.13509,0.09983312,99.34283,0,0,268.0934
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,44.31015,44.31015,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,136.6451,195.7777,0,72.31579,-72.31579,214.1404,50.98571,0.09983312,77.09713,0,0,195.7777
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,42.33703,42.33703,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,216.996,123.4619,0,40.59955,-40.59955,171.3447,40.79628,0.09983312,42.42653,0,0,123.4619
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,40.31957,40.31957,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,262.1066,82.86232,0,34.59526,-34.59526,134.8781,32.11377,0.09983312,36.15205,0,0,82.86232
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,38.74551,38.74551,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,300.5457,48.26706,0,20.55352,-20.55352,113.2128,26.95538,0.09983312,21.47843,0,0,48.26706
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,37.5779,37.5779,33.6703,26.32786,0,-1,0,26.32786,0,0,7.342443,10.70947,0,27.71354,26.32786,0,0,323.383,27.71354,0,27.71354,-27.71354,84.00017,20,0.09983312,37.03733,0,0,27.71354
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,36.30683,36.30683,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09983312,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,35.0801,35.0801,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09983312,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,34.1933,34.1933,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09983312,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,33.21044,33.21044,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09983312,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,32.38276,32.38276,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.1002857,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,31.73984,31.73984,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.1006361,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.84241,35.47382,31.0304,14.89847,14.89847,81,0,22.761,14.89847,106.3359,0,0,0,15.84241,0,0,66.10153,62.79646,225.6841,115.6426,78.63887,0,78.63887,280.5015,66.78594,0.1010072,16.38831,12.67393,81,131.485
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,41.56918,44.89642,32.53056,32.36528,32.36528,81,0,22.761,32.36528,128.4375,0,0,0,41.56918,0,0,48.63472,46.20298,147.0452,186.4176,87.77216,0,87.77216,363.7695,86.61162,0.1013386,35.60181,33.25534,81,227.9867
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,54.40589,53.46498,36.35117,37.15027,37.15027,0,-1,0,37.15027,146.4482,0,0,0,54.40589,39.10555,37.15027,0,0,59.27303,265.4125,15.30034,0,15.30034,378.2847,90.0676,0.101276,40.8653,43.52471,0,319.8184
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,61.35138,60.42393,40.19394,7.193068,7.193068,0,0,0,7.193068,852.9237,9.80704,0,0,61.35138,7.57165,7.193068,0,0,43.97269,279.1828,43.97269,0,43.97269,420.0009,100,0.1010968,7.912374,49.0811,0,340.5342
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,59.85232,63.52229,43.35684,18.61499,18.61499,0,0,0,18.61499,321.5276,40.25759,0,0,59.85232,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.1010968,20.47649,47.88186,0,378.6105
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,26.99084,54.3508,45.81031,36.87902,36.87902,0,0,0,36.87902,73.18751,0,0,0,26.99084,38.82003,36.87902,0,0,0,318.7582,0,11.82919,-11.82919,407.5318,97.03118,0.1010968,40.56693,21.59267,0,345.7491
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,63.40273,70.60991,48.13814,0,0,0,0,0,0,0,50.25919,0,0,63.40273,0,0,0,0,13.14354,306.929,13.14354,0,13.14354,420.0009,100,0.1010433,0,50.72219,0,370.3318
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,48.38739,66.10832,49.50528,17.94479,17.94479,0,-1,0,17.94479,269.646,29.49814,0,0,48.38739,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.1010433,19.73926,38.70991,0,367.1456
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,47.47921,66.32426,50.0078,4.919793,4.919793,0,-1,0,4.919793,965.0653,42.30049,0,0,47.47921,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.1010433,5.411772,37.98337,0,366.2374
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,27.16429,59.35768,50.46597,0,0,0,-1,0,0,0,27.16429,0,0,27.16429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010433,0,21.73143,0,345.9225
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.83324,55.15609,49.80088,12.9249,12.9249,0,-1,0,12.9249,130.2389,3.228087,0,0,16.83324,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.1010433,14.21739,13.46659,0,335.5915
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.724194,49.54191,48.0938,35.66439,35.66439,0,-1,0,35.66439,13.24625,0,0,0,4.724194,37.54146,35.66439,0,0,0,318.7582,0,32.81726,-32.81726,385.4084,91.76373,0.1010433,39.23082,3.779355,0,323.4824
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,46.34977,46.34977,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.46363,285.9409,0,19.40816,-19.40816,364.9504,86.89278,0.1010433,20.28152,0,0,285.9409
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,44.48011,44.48011,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.02825,266.5328,0,8.075462,-8.075462,356.4381,84.86605,0.1010433,8.438858,0,0,266.5328
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,42.48483,42.48483,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.00098,258.4573,0,72.31579,-72.31579,280.2106,66.71667,0.1010433,79.53515,0,0,258.4573
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,40.46737,40.46737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.3519,186.1416,0,0,0,280.2106,66.71667,0.1010433,0,0,0,186.1416
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,38.88592,38.88592,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.3519,186.1416,0,26.21686,-26.21686,252.5756,60.13692,0.1010433,27.39662,0,0,186.1416
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,37.74048,37.74048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4817,159.9247,0,0,0,252.5756,60.13692,0.1010433,0,0,0,159.9247
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,36.45463,36.45463,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.4817,159.9247,0,5.967287,-5.967287,246.2855,58.63929,0.1010433,6.235815,0,0,159.9247
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,35.25006,35.25006,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.112,153.9574,0,25.64907,-25.64907,219.249,52.20205,0.1010433,26.80328,0,0,153.9574
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,34.35588,34.35588,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.611,128.3083,0,37.27553,-37.27553,179.9572,42.84686,0.1010433,38.95293,0,0,128.3083
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,33.38041,33.38041,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.0282,91.03281,0,7.906484,-7.906484,171.623,40.86254,0.1010433,8.262276,0,0,91.03281
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,32.54535,32.54535,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.8132,83.12632,0,22.00351,-22.00351,148.4293,35.34023,0.1010433,22.99367,0,0,83.12632
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,31.90242,31.90242,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.2616,61.12281,0,2.271211,-2.271211,146.0352,34.77021,0.1010433,2.373415,0,0,61.12281
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.38214,34.08782,31.20037,0,0,0,0,0,0,0,0,0,0,10.38214,0,0,0,0,288.7852,58.8516,10.38214,0,10.38214,155.8846,37.1153,0.1010011,0,8.305712,0,69.23373
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.787546,35.15301,32.69314,19.83116,19.83116,0,0,0,19.83116,44.31181,0,0,0,8.787546,20.87491,19.83116,0,0,278.403,68.19553,0,12.08736,-12.08736,143.1434,34.08168,0.1010011,21.81428,7.030037,0,76.98307
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.12525,42.7345,36.53592,0,0,0,-1,0,0,0,0,0,0,21.12525,0,0,0,0,291.8334,56.10816,21.12525,0,21.12525,163.1845,38.85338,0.1009154,0,16.9002,0,77.23341
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,40.84932,53.23838,40.40825,61.22215,61.22215,0,0,0,61.22215,66.7231,0,7.105427E-15,0,40.84932,64.44437,61.22215,0,0,270.7082,75.12089,0,23.59505,-23.59505,138.3132,32.93164,0.1009154,67.34436,32.67945,0,115.9702
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,41.53151,56.88702,43.51942,59.66932,59.66932,81,0,22.761,59.66932,69.60279,0,0,0,41.53151,0,0,21.33068,20.26414,296.9249,51.52583,61.79565,0,61.79565,196.9377,46.88983,0.1013499,65.63625,33.22521,81,93.05734
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,36.27752,57.7152,45.97289,42.0122,42.0122,81,0,22.761,42.0122,86.34996,0,0,0,36.27752,0,0,38.9878,37.03841,235.1292,107.1419,73.31593,0,73.31593,266.4913,63.45018,0.1017355,46.21342,29.02202,81,143.4194
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,58.24116,68.65216,48.30072,73.75508,73.75508,81,0,22.761,73.75508,78.96562,0,0,0,58.24116,0,0,7.244918,6.882672,161.8133,173.1263,65.12383,0,65.12383,328.2732,78.16012,0.1021522,81.13059,46.59293,81,231.3674
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,36.06277,61.66949,49.67525,14.98357,14.98357,0,-1,0,14.98357,240.6821,0,0,0,36.06277,15.77218,14.98357,0,0,96.68947,231.7377,20.29059,0,20.29059,347.5225,82.74329,0.1020696,16.48193,28.85022,0,267.8005
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,26.31178,58.70786,50.13343,29.36011,29.36011,0,-1,0,29.36011,89.61745,0,0,0,26.31178,30.90538,29.36011,0,0,76.39887,249.9992,0,4.593596,-4.593596,342.6804,81.59042,0.1020696,32.29612,21.04943,0,276.311
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.793575,53.03616,50.5916,9.535143,9.535143,0,-1,0,9.535143,81.73528,0,0,0,7.793575,10.03699,9.535143,0,0,81.50287,245.4056,0,2.243418,-2.243418,340.3157,81.02737,0.1020696,10.48866,6.23486,0,253.1992
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.789748,52.67696,49.92651,37.72354,37.72354,0,-1,0,37.72354,23.30043,0,7.105427E-15,0,8.789748,39.70899,37.72354,0,0,83.99555,243.1622,0,30.91924,-30.91924,307.7239,73.26746,0.1020696,41.4959,7.031798,0,251.952
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.505715,49.6011,48.21943,21.88132,21.88132,0,-1,0,21.88132,20.5916,0,3.552714E-15,0,4.505715,23.03297,21.88132,0,0,118.3503,212.243,0,18.52725,-18.52725,288.1945,68.61759,0.1020696,24.06945,3.604572,0,216.7487
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,46.4754,46.4754,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,138.9361,193.7157,0,11.43979,-11.43979,276.1359,65.74651,0.1020696,11.95458,0,0,193.7157
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,44.60574,44.60574,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,151.647,182.2759,0,32.12555,-32.12555,242.2726,57.68383,0.1020696,33.5712,0,0,182.2759
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,42.64741,42.64741,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,187.342,150.1504,0,23.04534,-23.04534,217.9807,51.90005,0.1020696,24.08238,0,0,150.1504
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,40.61517,40.61517,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,212.948,127.1051,0,28.08478,-28.08478,188.3767,44.85151,0.1020696,29.3486,0,0,127.1051
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,39.05589,39.05589,53.124,53.124,0,-1,0,53.124,0,0,7.105427E-15,0,0,55.92,53.124,0,0,244.1533,99.02028,0,55.92,-55.92,129.4319,30.81705,0.1020696,58.4364,0,0,99.02028
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,37.88828,37.88828,20.58885,20.58885,0,-1,0,20.58885,0,0,3.552714E-15,0,0,21.67247,20.58885,0,0,306.2866,43.10028,0,21.67247,-21.67247,106.5871,25.37782,0.1020696,22.64773,0,0,43.10028
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,36.6246,36.6246,12.98382,12.98382,0,-1,0,12.98382,0,0,0,0,0,13.66718,12.98382,0,0,330.3671,21.42781,0,13.66718,-13.66718,92.18059,21.94772,0.1020696,14.2822,0,0,21.42781
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,35.42003,35.42003,16.26025,7.372598,0,-1,0,7.372598,0,0,8.887649,10.51367,0,7.76063,7.372598,0,0,345.5529,7.76063,0,7.76063,-7.76063,84.00017,20,0.1020696,17.88627,0,0,7.76063
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,34.52585,34.52585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020696,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,33.54299,33.54299,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020696,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,32.71531,32.71531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020696,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,32.09455,32.09455,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1025062,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.86537,35.26916,31.38512,2.881183,2.881183,75.19698,0,21.29283,2.881183,481.2389,0,0,0,13.86537,0,0,72.31579,68.7,294.4979,53.71012,82.56538,0,82.56538,218.944,52.12942,0.1027827,3.169302,11.0923,81,67.5755
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.65991,40.2924,32.87789,0,0,72.31579,0,20.56389,0,0,0,0,0,25.65991,0,0,72.31579,68.7,211.9325,128.019,94.35991,0,94.35991,308.4617,73.44311,0.1029776,0,20.52793,81,153.6789
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,31.02148,46.02299,36.72805,3.503617,3.503617,0,-1,0,3.503617,885.4128,0,0,0,31.02148,3.688018,3.503617,0,0,117.5726,212.9429,27.33346,0,27.33346,334.3925,79.6171,0.1028666,3.853979,24.81718,0,243.9644
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,51.63345,57.2284,40.57083,25.1853,25.1853,0,0,0,25.1853,205.0142,0,0,0,51.63345,26.51084,25.1853,0,0,90.23915,237.543,25.1226,0,25.1226,358.2259,85.2917,0.1027648,27.70383,41.30676,0,289.1765
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,62.87597,65.11199,43.68939,38.1698,38.1698,0,0,0,38.1698,164.727,0,0,0,62.87597,40.17873,38.1698,0,0,65.11655,260.1534,22.69723,0,22.69723,379.7584,90.41847,0.1026731,41.98678,50.30077,0,323.0293
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,64.72559,68.72825,46.09851,19.41325,19.41325,0,0,0,19.41325,333.4093,1.871279,0,0,64.72559,20.435,19.41325,0,0,42.41931,280.5808,42.41931,0,42.41931,420.0009,100,0.102502,21.35458,51.78048,0,345.3064
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,67.59534,72.76599,48.42635,0,0,0,0,0,0,0,67.59534,0,0,67.59534,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.102502,0,54.07627,0,386.3535
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,33.09772,60.73821,49.80088,43.86763,43.86763,0,-1,0,43.86763,75.44907,0,0,0,33.09772,46.17645,43.86763,0,0,0,318.7582,0,13.07873,-13.07873,406.2147,96.71758,0.102502,48.25439,26.47818,0,351.856
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,29.01423,59.78415,50.25906,62.60687,62.60687,0,-1,0,62.60687,46.34352,0,7.105427E-15,0.1675592,29.01423,65.90197,62.60687,0,0,14.53193,305.6795,0,36.88774,-36.88774,367.3315,87.45972,0.102502,68.86756,23.21139,0,334.6937
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,41.36153,64.727,50.67289,58.79539,58.79539,0,-1,0,58.79539,70.34825,0,0,0,41.36153,61.88988,58.79539,0,0,55.5183,268.7917,0,20.52836,-20.52836,345.6928,82.30764,0.102502,64.67493,33.08922,0,310.1533
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.10251,54.18611,50.04475,0,0,0,-1,0,0,0,0,0,0,13.10251,0,0,0,0,78.32759,248.2634,13.10251,0,13.10251,358.1229,85.26718,0.1024493,0,10.482,0,261.3659
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.367329,49.6403,48.30072,0,0,0,-1,0,0,0,0,0,0,4.367329,0,0,0,0,65.22508,260.0557,4.367329,0,4.367329,362.2661,86.25366,0.1024317,0,3.493863,0,264.423
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,46.60103,46.60103,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,60.85775,263.9862,0,27.87545,-27.87545,332.8828,79.25765,0.1024317,29.12985,0,0,263.9862
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,44.76832,44.76832,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,91.83047,236.1108,0,48.83426,-48.83426,281.407,67.00153,0.1024317,51.0318,0,0,236.1108
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,42.77304,42.77304,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,146.0908,187.2765,0,49.47433,-49.47433,229.2564,54.58476,0.1024317,51.70068,0,0,187.2765
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,40.75558,40.75558,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,201.0623,137.8022,0,15.67871,-15.67871,212.7296,50.64981,0.1024317,16.38425,0,0,137.8022
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,39.1963,39.1963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.483,122.1235,0,0,0,212.7296,50.64981,0.1024317,0,0,0,122.1235
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,38.01391,38.01391,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,218.483,122.1235,0,38.60473,-38.60473,172.0367,40.96103,0.1024317,40.34194,0,0,122.1235
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,36.74284,36.74284,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,261.3772,83.51875,0,38.96227,-38.96227,130.9668,31.18252,0.1024317,40.71557,0,0,83.51875
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,35.56044,35.56044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6686,44.55649,0,0,0,130.9668,31.18252,0.1024317,0,0,0,44.55649
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,34.66626,34.66626,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,304.6686,44.55649,0,19.28498,-19.28498,110.6387,26.34249,0.1024317,20.1528,0,0,44.55649
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,33.71296,33.71296,40.95217,24.00794,0,-1,0,24.00794,0,0,16.94423,21.03945,0,25.27151,24.00794,0,0,326.0963,25.27151,0,25.27151,-25.27151,84.00017,20,0.1024317,45.04739,0,0,25.27151
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,32.86311,32.86311,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1028042,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,32.23497,32.23497,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1032235,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.67773,36.53832,31.5477,52.22168,52.22168,81,0,22.761,52.22168,33.85133,0,0,0,17.67773,0,0,28.77832,27.3394,223.7987,117.3394,45.01714,0,45.01714,250.3937,59.61743,0.1035417,57.44385,14.14219,81,135.0171
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,39.22087,44.70058,33.04786,7.319553,7.319553,79.63535,0,22.41574,7.319553,535.8369,0,0,0,39.22087,0,0,72.31579,68.7,178.7816,157.8548,107.9209,0,107.9209,352.7764,83.99422,0.103756,8.051508,31.37669,81,197.0757
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,70.72787,60.17196,36.89064,75.98984,68.7,0,-1,0,68.7,102.9518,0,7.28984,14.88882,70.72787,72.31579,68.7,0,0,70.86074,254.9836,0,1.587911,-1.587911,351.1026,83.5957,0.103756,83.58882,56.5823,0,325.7114
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,71.00414,64.89584,40.7408,15.69412,15.69412,0,0,0,15.69412,452.4251,0,0,0,71.00414,16.52012,15.69412,0,0,72.62508,253.3956,54.48401,0,54.48401,402.7907,95.90236,0.103537,17.26353,56.80331,0,324.3998
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,27.98696,52.60539,43.85197,51.92742,51.92742,0,0,0,51.92742,53.89631,0,0,0,27.98696,54.66044,51.92742,0,0,18.14108,302.4312,0,26.67348,-26.67348,374.6744,89.20801,0.103537,57.12016,22.38957,0,330.4182
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,60.49037,67.18423,46.26848,38.37447,38.37447,0,0,0,38.37447,157.6318,0,0,0,60.49037,40.39418,38.37447,0,0,47.77827,275.7578,20.0962,0,20.0962,393.7393,93.74727,0.1034565,42.21191,48.3923,0,336.2481
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,74.74017,76.15219,48.55198,29.75465,29.75465,0,0,0,29.75465,251.1882,15.73741,0,0,74.74017,31.32068,29.75465,0,0,27.68208,293.8444,27.68208,0,27.68208,420.0009,100,0.1033457,32.73011,59.79213,0,368.5845
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,58.92558,70.8477,49.92651,12.1798,12.1798,0,-1,0,12.1798,483.7977,46.10474,0,0,58.92558,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1033457,13.39777,47.14046,0,377.6838
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,49.56784,67.56289,50.3773,32.93845,32.93845,0,-1,0,32.93845,150.4863,14.89579,0,0,49.56784,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1033457,36.23229,39.65427,0,368.3261
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,21.04242,57.60441,50.79852,28.95051,28.95051,0,-1,0,28.95051,72.6841,0,0,0,21.04242,30.47422,28.95051,0,0,0,318.7582,0,9.431804,-9.431804,410.0588,97.63287,0.1033457,31.84556,16.83393,0,339.8006
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.56184,56.11367,50.17038,52.299,52.299,0,-1,0,52.299,35.49176,0,0,0,18.56184,55.05158,52.299,0,0,10.47978,309.3264,0,36.48975,-36.48975,371.5953,88.47489,0.1033457,57.5289,14.84947,0,327.8882
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.418704,49.47382,48.42635,43.29356,43.29356,0,-1,0,43.29356,7.896566,0,7.105427E-15,0,3.418704,45.57217,43.29356,0,0,51.02394,272.8367,0,42.15346,-42.15346,327.1616,77.89547,0.1033457,47.62291,2.734963,0,276.2554
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,46.76361,46.76361,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,97.86112,230.6832,0,36.88919,-36.88919,288.277,68.63725,0.1033457,38.54921,0,0,230.6832
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,44.89395,44.89395,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,138.8491,193.794,0,68.69546,-68.69546,215.8656,51.39648,0.1033457,71.78675,0,0,193.794
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,42.943,42.943,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,215.1774,125.0986,0,32.31641,-32.31641,181.8011,43.2859,0.1033457,33.77065,0,0,125.0986
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,40.90338,40.90338,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,251.0845,92.78216,0,9.176143,-9.176143,172.1286,40.98293,0.1033457,9.589068,0,0,92.78216
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,39.32193,39.32193,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,261.2802,83.60602,0,34.13761,-34.13761,136.1445,32.41528,0.1033457,35.6738,0,0,83.60602
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.2109,49.46841,0,0,0,136.1445,32.41528,0.1033457,0,0,0,49.46841
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,36.89064,36.89064,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,299.2109,49.46841,0,18.57433,-18.57433,116.5654,27.75361,0.1033457,19.41017,0,0,49.46841
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,35.70824,35.70824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.8491,30.89408,0,0,0,116.5654,27.75361,0.1033457,0,0,0,30.89408
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,34.81406,34.81406,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,319.8491,30.89408,0,19.77662,-19.77662,95.719,22.79019,0.1033457,20.66657,0,0,30.89408
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,33.83858,33.83858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.8231,11.11746,0,0,0,95.719,22.79019,0.1033457,0,0,0,11.11746
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,33.00352,33.00352,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,341.8231,11.11746,0,0.0162461,-0.0162461,95.70187,22.78612,0.1033457,0.01697717,0,0,11.11746
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,32.38276,32.38276,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,341.8411,11.10121,0,9.822165,-9.822165,85.3484,20.32101,0.1033457,10.26416,0,0,11.10121
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.994932,33.37779,31.71767,8.327823,8.327823,80.64362,0,22.67083,8.327823,71.98679,0,0,0,5.994932,0,0,72.31579,68.7,352.7546,1.279047,74.69493,0,74.69493,156.2102,37.19284,0.1037026,9.160605,4.795946,81,7.273979
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.74663,41.58438,33.21044,0,0,72.31579,0,20.56389,0,0,0,0,0,28.74663,0,0,72.31579,68.7,278.0597,68.50449,97.44662,0,97.44662,248.6562,59.20374,0.1038767,0,22.9973,81,97.25111
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,42.13843,50.04174,37.08277,0,0,0,-1,0,0,0,0,0,0,42.13843,0,0,0,0,180.6131,156.2065,42.13843,0,42.13843,288.6322,68.72182,0.1037088,0,33.71074,0,198.3449
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,52.68247,58.03742,40.94772,11.45209,11.45209,0,0,0,11.45209,460.0248,0,0,0,52.68247,12.05483,11.45209,0,0,138.4747,194.131,40.62764,0,40.62764,327.175,77.89866,0.1035475,12.5973,42.14598,0,246.8135
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,49.86189,60.51844,44.06628,14.25626,14.25626,0,0,0,14.25626,349.7543,0,0,0,49.86189,15.00659,14.25626,0,0,97.84702,230.6959,34.8553,0,34.8553,360.2416,85.77165,0.1034095,15.68189,39.88951,0,280.5578
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,71.84531,72.24653,46.4754,0,0,0,0,0,0,0,8.853585,0,0,71.84531,0,0,0,0,62.99172,262.0657,62.99172,0,62.99172,420.0009,100,0.103161,0,57.47625,0,333.911
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,47.13147,64.77948,48.7589,22.13019,22.13019,0,0,0,22.13019,212.9736,23.83653,0,0,47.13147,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.103161,24.34321,37.70518,0,365.8897
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,56.76049,70.1376,50.08909,70.2177,68.7,0,-1,0,68.7,82.6208,0,1.517702,8.539472,56.76049,72.31579,68.7,0,0,0,318.7582,0,15.5553,-15.5553,403.6041,96.09602,0.103161,77.23947,45.40839,0,375.5187
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,30.50393,60.57153,50.50293,35.6436,35.6436,0,-1,0,35.6436,85.58039,0,7.105427E-15,0,30.50393,37.51958,35.6436,0,0,17.28367,303.2029,0,7.015646,-7.015646,396.209,94.33528,0.103161,39.20796,24.40315,0,333.7068
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,32.84292,61.9021,50.9611,73.41187,68.7,0,-1,0,68.7,47.80629,0,4.711868,12.05305,32.84292,72.31579,68.7,0,0,25.07883,296.1873,0,39.47287,-39.47287,354.6009,84.42862,0.103161,80.75305,26.27434,0,329.0302
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.17444,54.46795,50.29601,27.165,27.165,0,-1,0,27.165,48.49784,0,3.552714E-15,0,13.17444,28.59474,27.165,0,0,68.93758,256.7144,0,15.4203,-15.4203,338.3465,80.55853,0.103161,29.8815,10.53955,0,269.8889
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.712102,49.73563,48.59632,47.12047,47.12047,0,-1,0,47.12047,7.877897,0,1.421085E-14,0,3.712102,49.60049,47.12047,0,0,86.07124,241.2941,0,45.88839,-45.88839,289.9759,69.04174,0.103161,51.83251,2.969682,0,245.0062
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,46.88924,46.88924,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,137.0583,195.4057,0,23.06262,-23.06262,265.6657,63.25362,0.103161,24.10044,0,0,195.4057
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,45.05653,45.05653,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,162.6835,172.3431,0,24.04401,-24.04401,240.3211,57.2192,0.103161,25.12599,0,0,172.3431
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,43.06124,43.06124,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,189.399,148.2991,0,4.402052,-4.402052,235.681,56.1144,0.103161,4.600145,0,0,148.2991
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,41.05118,41.05118,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,194.2902,143.897,0,36.56439,-36.56439,197.1387,46.93769,0.103161,38.20979,0,0,143.897
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,39.46973,39.46973,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,234.9173,107.3326,0,9.233092,-9.233092,187.4062,44.62043,0.103161,9.648582,0,0,107.3326
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,38.30212,38.30212,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,245.1763,98.09955,0,40.80775,-40.80775,144.391,34.37875,0.103161,42.64409,0,0,98.09955
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,37.01627,37.01627,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,290.5182,57.2918,0,43.56994,-43.56994,98.46428,23.44383,0.103161,45.53059,0,0,57.2918
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,35.85604,35.85604,45.50701,13.03577,0,-1,0,13.03577,0,0,32.47124,37.02195,0,13.72186,13.03577,0,0,338.9293,13.72186,0,13.72186,-13.72186,84.00017,20,0.103161,50.05771,0,0,13.72186
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,34.96186,34.96186,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103161,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,33.979,33.979,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103161,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,33.15132,33.15132,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035378,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,32.54535,32.54535,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1039326,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.476996,32.82511,31.86547,41.26094,41.26094,81,0,22.761,41.26094,8.426848,0,0,0,3.476996,0,0,39.73906,37.75211,231.4286,110.4725,41.22911,0,41.22911,239.5618,57.03841,0.1042288,45.38703,2.781597,81,113.9495
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.424492,35.46265,33.38041,55.2132,55.2132,81,0,22.761,55.2132,13.44695,0,0,0,7.424492,0,0,25.78679,24.49746,190.1995,147.5787,31.92195,0,31.92195,269.8456,64.24883,0.1044524,60.73452,5.939593,81,155.0032
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.71082,43.34589,37.24535,14.06316,14.06316,0,-1,0,14.06316,147.2701,0,0,0,20.71082,14.80333,14.06316,0,0,158.2775,176.3085,5.907499,0,5.907499,275.45,65.58319,0.104429,15.46947,16.56866,0,197.0193
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.0618,44.99841,41.1103,24.7292,24.7292,0,0,0,24.7292,52.81933,0,0,0,13.0618,26.03074,24.7292,0,0,152.37,181.6252,0,12.96894,-12.96894,261.7795,62.32832,0.104429,27.20212,10.44944,0,194.687
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,41.39739,57.66845,44.27319,45.10168,45.10168,0,0,0,45.10168,91.78681,7.105427E-15,0,0,41.39739,47.47545,45.10168,0,0,166.78,168.6563,0,6.078057,-6.078057,255.3727,60.80289,0.104429,49.61184,33.11791,0,210.0536
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.43662,50.79052,46.63798,26.71106,26.71106,0,0,0,26.71106,50.30357,0,3.552714E-15,0,13.43662,28.11691,26.71106,0,0,173.5334,162.5782,0,14.68029,-14.68029,239.8983,57.11852,0.104429,29.38217,10.7493,0,176.0148
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.849918,50.42411,48.92886,0,0,0,0,0,0,0,0,0,0,4.849918,0,0,0,0,189.8448,147.8979,4.849918,0,4.849918,244.4993,58.214,0.1044099,0,3.879935,0,152.7478
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.215596,52.19786,50.25906,31.08776,31.08776,0,-1,0,31.08776,19.99371,0,3.552714E-15,0,6.215596,32.72396,31.08776,0,0,184.9949,152.2628,0,26.50836,-26.50836,216.557,51.5611,0.1044099,34.19654,4.972476,0,158.4784
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.892305,51.57135,50.67289,14.23871,14.23871,0,-1,0,14.23871,20.31297,0,1.776357E-15,0,2.892305,14.98811,14.23871,0,0,214.4486,125.7545,0,12.09581,-12.09581,203.8069,48.52536,0.1044099,15.66258,2.313844,0,128.6468
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.373247,53.13139,51.13107,43.04126,43.04126,0,-1,0,43.04126,14.8073,0,0,0,6.373247,45.30658,43.04126,0,0,227.8884,113.6587,0,38.93334,-38.93334,162.7676,38.75411,0.1044099,47.34538,5.098598,0,120.0319
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.505323,53.13554,50.46597,0,0,0,-1,0,0,0,0,0,0,8.505323,0,0,0,0,271.1476,74.72533,8.505323,0,8.505323,170.8364,40.67526,0.1043763,0,6.804259,0,83.23066
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.591549,49.86212,48.7589,27.8547,27.8547,0,-1,0,27.8547,12.89387,0,0,0,3.591549,29.32074,27.8547,0,0,262.6423,82.38013,0,25.72919,-25.72919,143.7155,34.21791,0.1043763,30.64017,2.873239,0,85.97168
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,47.05921,47.05921,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,291.2303,56.65094,0,6.040431,-6.040431,137.3483,32.70192,0.1043763,6.312251,0,0,56.65094
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,45.2265,45.2265,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,297.9419,50.61051,0,16.71257,-16.71257,119.7317,28.5075,0.1043763,17.46464,0,0,50.61051
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,43.23121,43.23121,39.67701,32.20304,0,-1,0,32.20304,0,0,7.473966,11.44167,0,33.89794,32.20304,0,0,316.5114,33.89794,0,33.89794,-33.89794,84.00017,20,0.1043763,43.64471,0,0,33.89794
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,41.1768,41.1768,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043763,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,39.59536,39.59536,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043763,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,38.42775,38.42775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043763,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,37.16406,37.16406,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043763,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,35.99645,35.99645,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043763,13.99599,0,0,0
