Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,42.67933,67.17297,52.41692,0,0,0,-1,0,0,0,42.67933,0,0,42.67933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105372,0,34.14346,0,361.4376
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,20.82389,58.48312,51.70749,44.56184,44.56184,0,-1,0,44.56184,46.73031,0,0,0,20.82389,46.9072,44.56184,0,0,0,318.7582,0,26.08331,-26.08331,392.5066,93.45377,0.105372,49.01803,16.65911,0,339.5821
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.608766,51.12553,50.0078,10.69714,10.69714,0,-1,0,10.69714,33.73581,0,1.776357E-15,0,3.608766,11.26014,10.69714,0,0,28.98146,292.6749,0,7.651379,-7.651379,384.4413,91.53347,0.105372,11.76685,2.887013,0,296.2837
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,48.38201,48.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.48299,285.0235,0,0,0,384.4413,91.53347,0.105372,0,0,0,285.0235
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,46.51235,46.51235,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,37.48299,285.0235,0,50.52385,-50.52385,331.1845,78.8533,0.105372,52.79742,0,0,285.0235
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,44.48011,44.48011,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,93.6206,234.4997,0,45.20229,-45.20229,283.5371,67.50871,0.105372,47.23639,0,0,234.4997
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,42.41832,42.41832,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,143.8454,189.2974,0,5.236073,-5.236073,278.0179,66.1946,0.105372,5.471696,0,0,189.2974
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,40.77775,40.77775,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,149.6632,184.0613,0,24.77758,-24.77758,251.9,59.97607,0.105372,25.89257,0,0,184.0613
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,39.59536,39.59536,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,177.1939,159.2838,0,6.40161,-6.40161,245.1521,58.36943,0.105372,6.689683,0,0,159.2838
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,38.34645,38.34645,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,184.3068,152.8821,0,54.9394,-54.9394,187.2409,44.58107,0.105372,57.41167,0,0,152.8821
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,37.24535,37.24535,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,245.3505,97.94274,0,33.70421,-33.70421,151.7135,36.1222,0.105372,35.2209,0,0,97.94274
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,36.35117,36.35117,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,282.7997,64.23853,0,18.23295,-18.23295,132.4943,31.5462,0.105372,19.05343,0,0,64.23853
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,35.37569,35.37569,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,303.0585,46.00558,0,23.73042,-23.73042,107.4802,25.59048,0.105372,24.79829,0,0,46.00558
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,34.58497,34.58497,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,329.4256,22.27516,0,2.648849,-2.648849,104.6881,24.92569,0.105372,25.04305,0,81,22.27516
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,34.0455,34.0455,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,332.3688,19.62631,52.17101,0,52.17101,154.1819,36.7099,0.105709,28.69147,0,81,19.62631
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.67461,39.40264,33.4617,49.20417,49.20417,81,0,22.761,49.20417,42.01799,-3.552714E-15,0,0,20.67461,0,0,31.79583,30.20604,280.1978,66.58022,50.88064,0,50.88064,202.4515,48.20264,0.1060164,54.12459,16.53969,81,87.25483
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,37.5272,46.30798,35.04315,18.06412,18.06412,81,0,22.761,18.06412,207.7444,0,0,0,37.5272,0,0,62.93588,59.78909,229.3171,112.3728,97.31628,0,97.31628,294.7738,70.1841,0.1062445,19.87053,30.02176,81,149.9
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,49.9227,54.88716,39.03372,17.89273,17.89273,0,-1,0,17.89273,279.011,0,0,0,49.9227,18.83446,17.89273,0,0,132.0009,199.9575,31.08824,0,31.08824,324.2667,77.20621,0.1061331,19.68201,39.93816,0,249.8802
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,40.7491,55.92993,42.89867,0.6468325,0.6468325,0,0,0,0.6468325,6299.792,0,0,0,40.7491,0.6808763,0.6468325,0,0,100.9126,227.9369,40.06823,0,40.06823,362.2788,86.25668,0.10599,0.7115157,32.59928,0,268.686
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,35.08102,57.34363,46.01722,15.23109,15.23109,0,0,0,15.23109,230.325,0,0,0,35.08102,16.03273,15.23109,0,0,60.84439,263.9983,19.04829,0,19.04829,380.3496,90.55924,0.1059221,16.7542,28.06482,0,299.0793
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,30.17134,58.13914,48.34506,13.12316,13.12316,0,0,0,13.12316,229.9091,0,0,0,30.17134,13.81385,13.12316,0,0,41.7961,281.1417,16.35748,0,16.35748,395.8676,94.25401,0.1058639,14.43547,24.13707,0,311.3131
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,35.25909,62.32803,50.54726,59.44197,59.44197,0,0,0,59.44197,59.31681,0,0,0,35.25909,62.5705,59.44197,0,0,25.43862,295.8635,0,27.31141,-27.31141,367.0789,87.39956,0.1058639,65.38617,28.20727,0,331.1226
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,27.61238,60.93313,51.79617,7.537347,7.537347,0,-1,0,7.537347,366.3409,0,0,0,27.61238,7.93405,7.537347,0,0,55.78463,268.5521,19.67833,0,19.67833,385.7474,91.84444,0.1057939,8.291081,22.0899,0,296.1644
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,48.92472,69.34775,52.16566,0,0,0,-1,0,0,0,12.81843,0,0,48.92472,0,0,0,0,36.1063,286.2625,36.1063,0,36.1063,420.0009,100,0.1056657,0,39.13978,0,335.1873
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,34.39372,64.1845,52.54255,40.30883,40.30883,0,-1,0,40.30883,85.32552,0,0,0,34.39372,42.43035,40.30883,0,0,0,318.7582,0,8.036628,-8.036628,411.5295,97.98302,0.1056657,44.33972,27.51498,0,353.1519
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.11941,56.4073,51.87746,20.42887,20.42887,0,-1,0,20.42887,69.11498,0,0,0,14.11941,21.50407,20.42887,0,0,8.929586,310.7216,0,7.384665,-7.384665,403.7454,96.12966,0.1056657,22.47176,11.29553,0,324.841
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.408009,50.91517,50.17038,28.39291,28.39291,0,-1,0,28.39291,8.481024,0,3.552714E-15,0,2.408009,29.88727,28.39291,0,0,17.13477,303.3369,0,27.47926,-27.47926,374.7797,89.23308,0.1056657,31.2322,1.926407,0,305.7449
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,48.50764,48.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.66728,275.8577,0,0,0,374.7797,89.23308,0.1056657,0,0,0,275.8577
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,46.68232,46.68232,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,47.66728,275.8577,0,42.07679,-42.07679,330.4268,78.6729,0.1056657,43.97025,0,0,275.8577
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,44.64269,44.64269,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,94.41927,233.7809,0,56.6267,-56.6267,270.7371,64.46107,0.1056657,59.1749,0,0,233.7809
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,42.54395,42.54395,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,157.3378,177.1542,0,36.87334,-36.87334,231.8692,55.20683,0.1056657,38.53264,0,0,177.1542
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,40.90338,40.90338,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,198.3082,140.2808,0,43.68339,-43.68339,185.8228,44.24344,0.1056657,45.64914,0,0,140.2808
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,39.72099,39.72099,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,246.8453,96.59745,0,22.43726,-22.43726,162.1719,38.61227,0.1056657,23.44693,0,0,96.59745
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,38.47208,38.47208,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,271.7756,74.16019,0,29.94608,-29.94608,130.6059,31.09659,0.1056657,31.29365,0,0,74.16019
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,37.37098,37.37098,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,305.049,44.21411,0,13.84746,-13.84746,116.0094,27.62124,0.1056657,14.4706,0,0,44.21411
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,36.49897,36.49897,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0.4399378,0,28.02704,26.62569,0,0,320.4351,30.36665,0,28.02704,-28.02704,86.46634,20.58718,0.1056657,29.28826,0,0,30.36665
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,35.52349,35.52349,36.43407,2.222631,0,-1,0,2.222631,0,0,34.21144,37.85485,0,2.339612,2.222631,0,0,351.5762,2.339612,0,2.339612,-2.339612,84.00017,20,0.1056657,40.07748,0,0,2.339612
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,34.73277,34.73277,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1059639,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,34.20808,34.20808,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1062997,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.52792,37.77931,33.64645,39.00824,39.00824,81,0,22.761,39.00824,37.2432,0,0,0,14.52792,0,0,41.99176,39.89217,241.0298,101.8314,54.42009,0,54.42009,242.9673,57.84924,0.10663,42.90907,11.62234,81,116.3593
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,42.9764,48.29502,35.2279,60.91779,60.91779,81,0,22.761,60.91779,70.54819,0,0,0,42.9764,0,0,20.08221,19.0781,186.6097,150.8095,62.0545,0,62.0545,301.8374,71.8659,0.1069783,67.00957,34.38112,81,193.7859
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,50.23741,55.18117,39.1963,10.45809,10.45809,0,-1,0,10.45809,480.3687,0,0,0,50.23741,11.00852,10.45809,0,0,124.5552,206.6585,39.22889,0,39.22889,339.0532,80.72678,0.1068388,11.5039,40.18993,0,256.8959
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,69.16296,66.93279,43.06124,60.38369,60.38369,0,0,0,60.38369,114.5391,0,0,0,69.16296,63.56178,60.38369,0,0,85.32634,241.9645,5.601178,0,5.601178,344.3669,81.99196,0.1068189,66.42206,55.33036,0,311.1275
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,69.37316,70.80217,46.1798,30.84286,30.84286,0,0,0,30.84286,224.9245,0,0,0,69.37316,32.46617,30.84286,0,0,79.72516,247.0056,36.90699,0,36.90699,379.3799,90.32838,0.1066879,33.92715,55.49853,0,316.3788
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,51.97802,66.3345,48.47069,31.09645,31.09645,0,0,0,31.09645,167.151,0,0,0,51.97802,32.7331,31.09645,0,0,42.81817,280.2219,19.24492,0,19.24492,397.6373,94.67535,0.1066198,34.2061,41.58242,0,332.1999
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,55.01757,70.10055,50.67289,36.20537,36.20537,0,0,0,36.20537,151.9597,0,0,0,55.01757,38.11091,36.20537,0,0,23.57326,297.5423,16.90666,0,16.90666,413.6764,98.49417,0.10656,39.8259,44.01406,0,352.5599
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,54.56344,71.36807,51.92179,18.65257,18.65257,0,-1,0,18.65257,292.5251,28.26256,0,0,54.56344,19.63428,18.65257,0,0,6.666596,312.7583,6.666596,0,6.666596,420.0009,100,0.1065365,20.51782,43.65075,0,367.3217
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,55.81034,72.32171,52.29129,17.2476,17.2476,0,-1,0,17.2476,323.5833,37.65498,0,0,55.81034,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1065365,18.97236,44.64828,0,374.5686
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,30.27977,62.82003,52.66818,41.60712,41.60712,0,-1,0,41.60712,72.77544,0,0,0,30.27977,43.79697,41.60712,0,0,0,318.7582,0,13.5172,-13.5172,405.7525,96.60754,0.1065365,45.76784,24.22382,0,349.038
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.71269,56.7337,52.00308,7.101553,7.101553,0,-1,0,7.101553,207.1756,0,0,0,14.71269,7.475319,7.101553,0,0,15.01911,305.241,7.237368,0,7.237368,412.6184,98.24229,0.1065109,7.811709,11.77015,0,319.9537
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.299688,51.31931,50.29601,64.16657,64.16657,0,-1,0,64.16657,5.142379,0,0,1.883231,3.299688,67.54376,64.16657,0,0,7.781745,311.7547,0,64.24407,-64.24407,344.8992,82.1187,0.1065109,70.58323,2.63975,0,315.0544
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,48.6776,48.6776,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,79.16405,247.5106,0,57.67841,-57.67841,284.1009,67.64292,0.1065109,60.27394,0,0,247.5106
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,46.80795,46.80795,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,143.2512,189.8322,0,21.96346,-21.96346,260.9493,62.13067,0.1065109,22.95181,0,0,189.8322
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,44.76832,44.76832,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,167.655,167.8687,0,15.25607,-15.25607,244.868,58.30179,0.1065109,15.9426,0,0,167.8687
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,42.69175,42.69175,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,184.6062,152.6126,0,18.29064,-18.29064,225.588,53.71132,0.1065109,19.11372,0,0,152.6126
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,41.05118,41.05118,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,204.9291,134.322,0,21.91994,-21.91994,202.4823,48.20998,0.1065109,22.90634,0,0,134.322
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,39.8614,39.8614,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,229.2846,112.4021,0,8.385863,-8.385863,193.6429,46.10535,0.1065109,8.763227,0,0,112.4021
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,38.59771,38.59771,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,238.6023,104.0162,0,8.805243,-8.805243,184.3613,43.89547,0.1065109,9.201479,0,0,104.0162
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,37.51878,37.51878,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,248.3859,95.21095,0,10.64241,-10.64241,173.1432,41.2245,0.1065109,11.12132,0,0,95.21095
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,36.6246,36.6246,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,260.2108,84.56854,0,20.35917,-20.35917,151.6828,36.11488,0.1065109,21.27533,0,0,84.56854
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,35.68607,35.68607,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,282.8321,64.20937,0,22.80752,-22.80752,127.6416,30.39079,0.1065109,23.83386,0,0,64.20937
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,34.89535,34.89535,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,308.1737,41.40186,0,7.418446,-7.418446,119.8218,28.52895,0.1065109,7.752276,0,0,41.40186
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,34.37805,34.37805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.4165,33.98341,0,0,0,119.8218,28.52895,0.1065109,0,0,0,33.98341
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.913847,35.75896,33.81641,6.100032,6.100032,0,0,0,6.100032,113.3411,0,0,0,6.913847,6.421087,6.100032,0,0,316.4165,33.98341,0.4927601,0,0.4927601,120.2893,28.64025,0.1065092,6.710036,5.531077,0,40.89725
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.335323,37.1712,35.37569,0,0,0,0,0,0,0,0,0,0,6.335323,0,0,0,0,315.9237,34.42689,6.335323,0,6.335323,126.2995,30.07125,0.1064868,0,5.068258,0,40.76221
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.951508,41.07222,39.3441,26.21457,26.21457,0,-1,0,26.21457,22.70305,0,0,0,5.951508,27.59429,26.21457,0,0,309.5884,40.12868,0,21.64278,-21.64278,103.486,24.63948,0.1064868,28.83603,4.761206,0,46.08019
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,23.45743,50.41864,43.18687,0,0,0,0,0,0,0,0,0,0,23.45743,0,0,0,0,333.6359,18.4859,23.45743,0,23.45743,125.7397,29.93796,0.1064041,0,18.76594,0,41.94333
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.520843,48.59665,46.30543,27.94675,27.94675,0,0,0,27.94675,26.91133,0,3.552714E-15,0,7.520843,29.41763,27.94675,0,0,310.1785,39.59758,0,21.89679,-21.89679,102.6584,24.44244,0.1064041,30.74143,6.016675,0,47.11843
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.26795,51.79054,48.59632,63.67324,63.67324,37.10294,0,11.65504,63.67324,16.126,0,0,0,10.26795,27.96874,26.5703,0,0,334.5082,17.7008,0,17.7008,-17.7008,84.00017,20,0.1064041,70.04057,8.214356,81,27.96874
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,30.14236,60.76079,50.79852,63.87533,63.87533,81,0,22.761,63.87533,47.18936,3.552714E-15,0,0,30.14236,0,0,17.12467,16.26844,354.1758,0,46.41079,0,46.41079,128.0293,30.48311,0.1066661,70.26286,24.11389,81,30.14236
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,55.11905,71.73761,52.04004,14.30314,14.30314,0,-1,0,14.30314,385.3633,0,0,0,55.11905,15.05594,14.30314,0,0,307.765,41.76971,40.06311,0,40.06311,166.0365,39.53242,0.106525,15.73345,44.09523,0,96.88876
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,37.04879,65.03283,52.41692,0,0,0,-1,0,0,0,0,0,0,37.04879,0,0,0,0,267.7019,77.82652,37.04879,0,37.04879,201.1841,47.90088,0.1063948,0,29.63903,0,114.8753
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.854504,55.29491,52.79381,42.46936,42.46936,0,-1,0,42.46936,18.49452,0,7.105427E-15,0,7.854504,44.70459,42.46936,0,0,230.6531,111.1704,0,36.85009,-36.85009,162.3407,38.65247,0.1063948,46.7163,6.283603,0,119.0249
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.992753,54.66308,52.12871,27.17026,27.17026,0,-1,0,27.17026,29.41729,0,0,0,7.992753,28.60027,27.17026,0,0,271.5977,74.32033,0,20.60752,-20.60752,140.6184,33.48051,0.1063948,29.88728,6.394202,0,82.31308
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.085925,51.37902,50.42163,54.37571,53.9588,0,-1,0,53.9588,5.719039,0,0.4169064,8.19978,3.085925,56.79874,53.9588,0,0,294.4949,53.71281,0,53.71281,-53.71281,84.00017,20,0.1063948,59.81328,2.46874,0,56.79874
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,48.7589,48.7589,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,46.93358,46.93358,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,44.89395,44.89395,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,42.81738,42.81738,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,41.15464,41.15464,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,39.96486,39.96486,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,38.72334,38.72334,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,37.62224,37.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,36.74284,36.74284,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,35.8117,35.8117,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063948,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,35.02098,35.02098,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1066429,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,34.54063,34.54063,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1069775,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.7867,39.36127,33.96421,0,0,72.31579,0,20.56389,0,0,0,0,0,18.7867,0,0,72.31579,68.7,220.8811,119.9652,87.4867,0,87.4867,293.4518,69.86932,0.1071503,0,15.02936,81,138.7519
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,32.70581,45.27635,35.52349,21.70672,21.70672,81,0,22.761,21.70672,150.6714,0,0,0,32.70581,0,0,59.29329,56.32862,133.3945,198.7032,89.03443,0,89.03443,377.9172,89.98011,0.1073964,23.87739,26.16465,81,231.409
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,40.93468,52.26624,39.4919,39.39238,39.39238,0,-1,0,39.39238,103.9152,0,0,0,40.93468,41.46567,39.39238,0,0,44.36002,278.8342,0,0.5309826,-0.5309826,377.3575,89.84685,0.1073964,43.33162,32.74775,0,319.7689
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,48.77978,59.27003,43.3125,49.36931,49.36931,0,0,0,49.36931,98.80588,0,0,0,48.77978,51.96769,49.36931,0,0,44.95,278.3032,0,3.187917,-3.187917,373.9972,89.04677,0.1073964,54.30624,39.02382,0,327.083
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,69.12167,70.99955,46.43106,15.38398,15.38398,0,0,0,15.38398,449.3093,4.435875,0,0,69.12167,16.19367,15.38398,0,0,48.49213,275.1153,48.49213,0,48.49213,420.0009,100,0.1072266,16.92238,55.29733,0,344.237
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,74.51053,76.25031,48.71456,9.100821,9.100821,0,0,0,9.100821,818.7231,64.93071,0,0,74.51053,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.1072266,10.0109,59.60842,0,393.2687
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,65.22894,74.76237,50.92415,33.87363,33.87363,0,0,0,33.87363,192.5656,29.57249,0,0,65.22894,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1072266,37.26099,52.18316,0,383.9872
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,45.25743,67.89413,52.16566,20.05565,20.05565,0,-1,0,20.05565,225.6592,24.14621,0,0,45.25743,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1072266,22.06122,36.20594,0,364.0157
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,49.46053,69.99446,52.54255,9.004746,9.004746,0,-1,0,9.004746,549.2717,39.98184,0,0,49.46053,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1072266,9.905221,39.56842,0,368.2188
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,44.01641,68.2565,52.91944,12.45939,12.45939,0,-1,0,12.45939,353.2789,30.90126,0,0,44.01641,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1072266,13.70533,35.21313,0,362.7746
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.33199,55.55,52.25434,76.53357,68.7,0,-1,0,68.7,15.03929,0,7.833571,15.48693,10.33199,72.31579,68.7,0,0,0,318.7582,0,61.9838,-61.9838,354.6642,84.44369,0.1072266,84.18693,8.265594,0,329.0902
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.093753,51.5079,50.54726,24.77912,24.77912,0,-1,0,24.77912,12.48532,0,3.552714E-15,0,3.093753,26.08329,24.77912,0,0,68.87089,256.7744,0,22.98953,-22.98953,330.4311,78.67391,0.1072266,27.25703,2.475002,0,259.8682
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,48.92886,48.92886,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,94.41481,233.7849,0,48.95073,-48.95073,278.8325,66.38856,0.1072266,51.15351,0,0,233.7849
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,47.05921,47.05921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.8045,184.8342,0,0,0,278.8325,66.38856,0.1072266,0,0,0,184.8342
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,45.01958,45.01958,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,148.8045,184.8342,0,32.1333,-32.1333,244.961,58.32393,0.1072266,33.5793,0,0,184.8342
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,42.943,42.943,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,184.5082,152.7009,0,42.88111,-42.88111,199.7604,47.56189,0.1072266,44.81076,0,0,152.7009
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,41.29505,41.29505,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,232.1539,109.8198,0,2.360147,-2.360147,197.2725,46.96956,0.1072266,2.466354,0,0,109.8198
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,40.11265,40.11265,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,234.7762,107.4596,0,46.48609,-46.48609,148.2719,35.30276,0.1072266,48.57796,0,0,107.4596
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,38.86375,38.86375,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,286.4275,60.97352,0,9.773915,-9.773915,137.9693,32.84977,0.1072266,10.21374,0,0,60.97352
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,37.76265,37.76265,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,297.2874,51.1996,0,27.73209,-27.73209,108.7371,25.88973,0.1072266,28.98003,0,0,51.1996
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,36.9128,36.9128,49.94868,22.29414,0,-1,0,22.29414,0,0,27.65454,32.64941,0,23.46751,22.29414,0,0,328.1008,23.46751,0,23.46751,-23.46751,84.00017,20,0.1072266,54.94355,0,0,23.46751
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,35.97428,35.97428,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072266,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,35.19094,35.19094,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1075636,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,34.7106,34.7106,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1079119,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.45921,40.65328,34.14896,27.39109,27.39109,81,0,22.761,27.39109,81.99457,0,0,0,22.45921,0,0,53.60891,50.92846,240.2085,102.5706,73.38767,0,73.38767,261.7407,62.31909,0.1082086,30.1302,17.96737,81,125.0298
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,25.88477,43.33214,35.70824,0,0,72.31579,0,20.56389,0,0,0,0,0,25.88477,0,0,72.31579,68.7,166.8208,168.6195,94.58476,0,94.58476,351.4717,83.68357,0.1083508,0,20.70781,81,194.5042
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.79643,46.21557,39.67665,0,0,0,-1,0,0,0,0,0,0,21.79643,0,0,0,0,72.23607,253.7458,21.79643,0,21.79643,372.1496,88.60687,0.1082745,0,17.43714,0,275.5422
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,68.86976,67.31844,43.48247,40.36449,40.36449,0,0,0,40.36449,170.6196,0,0,0,68.86976,42.48894,40.36449,0,0,50.43964,273.3625,26.38082,0,26.38082,397.1766,94.56567,0.1081824,44.40094,55.09581,0,342.2323
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,69.27961,71.22127,46.55669,30.00041,30.00041,0,0,0,30.00041,230.9289,13.64141,0,0,69.27961,31.57937,30.00041,0,0,24.05882,297.1053,24.05882,0,24.05882,420.0009,100,0.1080985,33.00045,55.42369,0,366.3849
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,77.5044,77.82587,48.84019,49.3325,49.3325,0,0,0,49.3325,157.1062,25.57545,0,0,77.5044,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1080985,54.26575,62.00352,0,396.2626
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,52.57225,69.48717,51.00544,27.52125,27.52125,0,0,0,27.52125,191.0242,23.60251,0,0,52.57225,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1080985,30.27337,42.0578,0,371.3305
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,27.29606,61.31025,52.25434,55.88915,55.88915,0,-1,0,55.88915,48.83964,0,0,0,27.29606,58.83068,55.88915,0,0,0,318.7582,0,31.53462,-31.53462,386.7604,92.08563,0.1080985,61.47806,21.83685,0,346.0543
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.61189,57.34143,52.62384,28.17087,28.17087,0,-1,0,28.17087,51.86877,0,0,0,14.61189,29.65355,28.17087,0,0,35.03847,287.2236,0,15.04166,-15.04166,370.9051,88.31057,0.1080985,30.98796,11.68951,0,301.8355
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,36.37449,65.4211,53.00073,51.52063,51.52063,0,-1,0,51.52063,70.6018,0,0,0,36.37449,54.23224,51.52063,0,0,51.75143,272.1819,0,17.85775,-17.85775,352.0814,83.82874,0.1080985,56.67269,29.09959,0,308.5564
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,17.65328,58.0632,52.33563,13.79667,13.79667,0,-1,0,13.79667,127.9532,0,0,0,17.65328,14.52281,13.79667,0,0,71.59337,254.3242,3.130471,0,3.130471,355.0512,84.53584,0.1080876,15.17633,14.12262,0,271.9775
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.13066,51.64587,50.67289,72.62193,68.7,0,-1,0,68.7,4.557002,0,3.921932,11.18413,3.13066,72.31579,68.7,0,0,68.4629,257.1416,0,69.18513,-69.18513,282.1237,67.17217,0.1080876,79.88412,2.504528,0,260.2723
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,49.05449,49.05449,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,145.3353,187.9565,0,70.36864,-70.36864,207.9486,49.51148,0.1080876,73.53523,0,0,187.9565
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,47.22179,47.22179,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,223.5226,117.5878,0,43.35991,-43.35991,162.2433,38.62928,0.1080876,45.3111,0,0,117.5878
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,45.18216,45.18216,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,271.7003,74.22794,0,28.76063,-28.76063,131.9269,31.41111,0.1080876,30.05486,0,0,74.22794
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,43.10558,43.10558,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,303.6566,45.46731,0,29.76879,-29.76879,100.5479,23.93992,0.1080876,31.10839,0,0,45.46731
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,41.46502,41.46502,29.4179,14.91359,0,-1,0,14.91359,0,0,14.50431,17.4461,0,15.69852,14.91359,0,0,336.733,15.69852,0,15.69852,-15.69852,84.00017,20,0.1080876,32.35969,0,0,15.69852
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,40.28262,40.28262,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080876,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,39.03372,39.03372,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080876,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,37.95479,37.95479,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080876,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,37.08277,37.08277,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080876,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,36.14425,36.14425,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080876,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,35.37569,35.37569,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1084033,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,34.91752,34.91752,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1087004,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.94105,40.1114,34.35588,2.296305,2.296305,74.61209,0,21.14486,2.296305,868.397,0,0,0,19.94105,0,0,72.31579,68.7,252.5999,91.41831,88.64104,0,88.64104,264.4558,62.96555,0.1088812,2.525936,15.95284,81,111.3594
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,41.37172,48.51211,35.91516,57.1777,57.1777,81,0,22.761,57.1777,72.35638,0,0,0,41.37172,0,0,23.8223,22.63119,163.9588,171.1953,64.0029,0,64.0029,325.1743,77.42229,0.1092043,62.89547,33.09737,81,212.567
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,63.79132,60.97632,39.8614,3.015249,3.015249,0,-1,0,3.015249,2115.624,0,0,0,63.79132,3.173947,3.015249,0,0,99.95595,228.7979,60.61737,0,60.61737,382.681,91.11434,0.1089931,3.316774,51.03305,0,292.5892
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,77.5218,71.20341,43.6081,20.09188,20.09188,0,0,0,20.09188,385.8364,17.03387,0,0,77.5218,21.14935,20.09188,0,0,39.33858,283.3535,39.33858,0,39.33858,420.0009,100,0.1088565,22.10107,62.01744,0,360.8753
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,77.16187,74.91328,46.68232,40.84513,40.84513,0,0,0,40.84513,188.9132,34.16698,0,0,77.16187,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1088565,44.92965,61.72949,0,395.9201
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,77.41844,77.94576,48.96582,1.95573,1.95573,0,0,0,1.95573,3958.544,75.35978,0,0,77.41844,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1088565,2.151303,61.93475,0,396.1767
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,76.46065,80.26579,51.13107,18.33441,18.33441,0,0,0,18.33441,417.0336,57.16127,0,0,76.46065,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1088565,20.16785,61.16852,0,395.2189
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,66.09005,76.92938,52.37997,9.238627,9.238627,0,-1,0,9.238627,715.3665,56.36518,0,0,66.09005,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1088565,10.16249,52.87204,0,384.8483
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,59.91111,74.62121,52.74947,2.403305,2.403305,0,-1,0,2.403305,2492.863,57.38132,0,0,59.91111,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1088565,2.643636,47.92889,0,378.6693
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,47.06475,69.69713,53.12636,2.551857,2.551857,0,-1,0,2.551857,1844.333,44.37859,0,0,47.06475,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1088565,2.807043,37.6518,0,365.823
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,26.17984,61.13639,52.46126,4.822476,4.822476,0,-1,0,4.822476,542.8714,21.10355,0,0,26.17984,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1088565,5.304724,20.94388,0,344.9381
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.20464,51.75084,50.75418,20.97206,20.97206,0,-1,0,20.97206,15.28052,0,3.552714E-15,0,3.20464,22.07585,20.97206,0,0,0,318.7582,0,18.87121,-18.87121,400.1088,95.26382,0.1088565,23.06927,2.563712,0,321.9629
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,49.17273,49.17273,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.96802,299.887,0,56.41743,-56.41743,340.6396,81.10452,0.1088565,58.95621,0,0,299.887
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,47.34742,47.34742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.65405,243.4696,0,0,0,340.6396,81.10452,0.1088565,0,0,0,243.4696
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,45.30779,45.30779,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.65405,243.4696,0,72.31579,-72.31579,264.4121,62.95514,0.1088565,106.3603,0,0,243.4696
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,43.23121,43.23121,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.0049,171.1538,0,7.742862,-7.742862,256.2504,61.01188,0.1088565,8.091291,0,0,171.1538
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,41.61281,41.61281,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.6081,163.4109,0,9.3879,-9.3879,246.3547,58.65576,0.1088565,9.810356,0,0,163.4109
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,40.42303,40.42303,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.0391,154.023,0,47.42966,-47.42966,196.3595,46.75216,0.1088565,49.56399,0,0,154.023
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,39.18152,39.18152,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.7387,106.5934,0,11.08501,-11.08501,184.6748,43.97011,0.1088565,11.58383,0,0,106.5934
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,38.11737,38.11737,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.0554,95.50836,0,36.98756,-36.98756,145.6865,34.68719,0.1088565,38.652,0,0,95.50836
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,37.24535,37.24535,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.1527,58.5208,0,38.89299,-38.89299,104.6897,24.92607,0.1088565,40.64318,0,0,58.5208
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,36.30683,36.30683,36.20308,18.64641,0,-1,0,18.64641,0,0,17.55666,21.17697,0,19.6278,18.64641,0,0,332.3671,19.6278,0,19.6278,-19.6278,84.00017,20,0.1088565,39.82338,0,0,19.6278
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,35.53827,35.53827,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1091516,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,35.0801,35.0801,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1094701,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.22738,40.6896,34.54063,9.370376,9.370376,81,0,22.761,9.370376,226.5371,0,0,0,21.22738,0,0,71.62962,68.04814,240.054,102.7096,89.27552,0,89.27552,276.9598,65.94268,0.1097013,10.30741,16.9819,81,123.937
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,37.80225,47.53758,36.09991,20.60391,20.60391,81,0,22.761,20.60391,183.4713,0,0,0,37.80225,0,0,60.39609,57.37629,150.7785,183.0576,95.17854,0,95.17854,367.2541,87.44128,0.1099108,22.6643,30.2418,81,220.8598
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,49.72849,55.93468,40.03136,56.29942,56.29942,0,-1,0,56.29942,88.32861,0,7.105427E-15,0,49.72849,59.26254,56.29942,0,0,55.59996,268.7183,0,9.534056,-9.534056,357.2043,85.04848,0.1099108,61.92936,39.78279,0,318.4467
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,60.37917,64.21249,43.77068,55.31866,55.31866,0,0,0,55.31866,109.1479,0,0,0,60.37917,58.23017,55.31866,0,0,66.19336,259.1842,2.149005,0,2.149005,359.243,85.53388,0.1099033,60.85052,48.30334,0,319.5634
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,73.7728,73.52065,46.80795,89.00588,89.00588,79.76385,0,22.44826,89.00588,82.88531,0,0,0,73.7728,9.728448,9.242025,0,0,64.04435,261.1183,64.04435,0,64.04435,420.0009,100,0.110208,97.90647,59.01824,81,334.8911
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,76.18925,77.51892,49.09144,0.3429602,0.3429602,0,0,0,0.3429602,22215.19,75.82823,0,0,76.18925,0.3610107,0.3429602,0,0,0,318.7582,0,0,0,420.0009,100,0.110208,0.3772562,60.9514,0,394.9475
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,68.17517,76.49833,51.2567,8.10878,8.10878,0,0,0,8.10878,840.7574,59.63961,0,0,68.17517,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.110208,8.919659,54.54013,0,386.9334
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,53.911,71.76843,52.49821,22.87656,22.87656,0,-1,0,22.87656,235.6605,29.83041,0,0,53.911,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.110208,25.16421,43.1288,0,372.6692
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,53.73521,72.13416,52.8751,39.29289,39.29289,0,-1,0,39.29289,136.7556,12.37428,0,0,53.73521,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.110208,43.22218,42.98817,0,372.4934
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,40.08011,67.10238,53.25198,26.77021,26.77021,0,-1,0,26.77021,149.7191,11.90094,0,0,40.08011,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.110208,29.44723,32.06409,0,358.8383
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,21.34982,59.53974,52.54255,2.295873,2.295873,0,-1,0,2.295873,929.9216,18.93311,0,0,21.34982,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.110208,2.52546,17.07986,0,340.1081
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.93934,51.79422,50.87981,35.29028,35.29028,0,-1,0,35.29028,8.329036,0,0,0,2.93934,37.14766,35.29028,0,0,0,318.7582,0,34.20832,-34.20832,383.9421,91.4146,0.110208,38.81931,2.351472,0,321.6976
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,49.29836,49.29836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.00925,284.5499,0,0,0,383.9421,91.4146,0.110208,0,0,0,284.5499
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,47.4287,47.4287,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.00925,284.5499,0,51.13392,-51.13392,330.0422,78.58132,0.110208,53.43494,0,0,284.5499
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,45.43342,45.43342,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.82471,233.416,0,56.4776,-56.4776,270.5096,64.40692,0.110208,59.01909,0,0,233.416
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,43.35684,43.35684,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.5776,176.9384,0,22.54258,-22.54258,246.7476,58.74932,0.110208,23.557,0,0,176.9384
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,41.73105,41.73105,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.6249,154.3958,0,41.96172,-41.96172,202.5161,48.21802,0.110208,43.85,0,0,154.3958
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,40.57083,40.57083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.249,112.4341,0,0,0,202.5161,48.21802,0.110208,0,0,0,112.4341
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,39.32193,39.32193,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.249,112.4341,0,25.26191,-25.26191,175.8877,41.87794,0.110208,26.39869,0,0,112.4341
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,38.243,38.243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3178,87.17218,0,0,0,175.8877,41.87794,0.110208,0,0,0,87.17218
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,37.37098,37.37098,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.3178,87.17218,0,5.725059,-5.725059,169.853,40.4411,0.110208,5.982686,0,0,87.17218
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,36.45463,36.45463,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.679,81.44712,0,7.550038,-7.550038,161.8945,38.54624,0.110208,7.88979,0,0,81.44712
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,35.68607,35.68607,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.0679,73.89708,0,7.601384,-7.601384,153.882,36.63849,0.110208,7.943447,0,0,73.89708
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,35.2279,35.2279,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.5139,66.2957,0,14.47712,-14.47712,138.6217,33.00511,0.110208,15.12859,0,0,66.2957
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.60604,40.6792,34.7106,0,0,0,0,0,0,0,0,0,0,20.60604,0,0,0,0,296.5996,51.81858,20.60604,0,20.60604,158.1703,37.65953,0.1101366,0,16.48483,0,72.42462
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,44.42064,49.89547,36.24771,28.29919,28.29919,0,0,0,28.29919,156.9679,0,0,0,44.42064,29.78863,28.29919,0,0,275.9936,70.36401,14.63202,0,14.63202,172.0515,40.96456,0.1100859,31.12911,35.53651,0,114.7847
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,55.04726,58.03579,40.17916,15.04337,15.04337,0,-1,0,15.04337,365.9238,0,0,0,55.04726,15.83512,15.04337,0,0,261.3615,83.53283,39.21214,0,39.21214,209.2514,49.82166,0.1099502,16.5477,44.03781,0,138.5801
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,79.23982,72.33928,43.89631,30.43507,30.43507,0,0,0,30.43507,260.3569,0,0,0,79.23982,32.03692,30.43507,0,0,222.1494,118.8238,47.2029,0,47.2029,254.032,60.48369,0.1097874,33.47858,63.39186,0,198.0636
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,81.6305,77.35296,46.93358,43.25073,43.25073,0,0,0,43.25073,188.7378,0,0,0,81.6305,45.52709,43.25073,0,0,174.9465,161.3064,36.10341,0,36.10341,288.2827,68.6386,0.1096632,47.57581,65.3044,0,242.9369
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,78.43177,78.759,49.21707,26.30172,26.30172,0,0,0,26.30172,298.2002,0,0,0,78.43177,27.68602,26.30172,0,0,138.8431,193.7994,50.74575,0,50.74575,336.4244,80.10088,0.1094891,28.93189,62.74541,0,272.2312
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,70.63335,77.7914,51.38233,46.62936,46.62936,0,0,0,46.62936,151.4783,0,0,0,70.63335,49.08353,46.62936,0,0,88.09734,239.4706,21.54982,0,21.54982,356.8683,84.96848,0.1094153,51.29229,56.50668,0,310.104
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,58.77614,73.97884,52.62384,57.19499,57.19499,0,-1,0,57.19499,102.7645,0,0,0,58.77614,60.20526,57.19499,0,0,66.54752,258.8654,0,1.429117,-1.429117,355.3619,84.6098,0.1094153,62.91449,47.02091,0,317.6416
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,55.68893,73.05106,52.95639,0,0,0,-1,0,0,0,0,0,0,55.68893,0,0,0,0,68.13543,257.4363,55.68893,0,55.68893,408.1931,97.18863,0.1092251,0,44.55114,0,313.1253
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,36.66192,65.89383,53.33327,17.66371,17.66371,0,-1,0,17.66371,207.5551,5.622041,0,0,36.66192,18.59338,17.66371,0,0,12.4465,307.5564,12.4465,0,12.4465,420.0009,100,0.1091827,19.43008,29.32954,0,344.2183
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,21.43732,59.65528,52.62384,60.65033,60.65033,0,-1,0,60.65033,35.34575,0,7.105427E-15,0,21.43732,63.84246,60.65033,0,0,0,318.7582,0,42.40514,-42.40514,375.3019,89.35741,0.1091827,66.71536,17.14985,0,340.1956
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.931674,51.87361,50.9611,42.81685,42.81685,0,-1,0,42.81685,6.847011,0,0,0,2.931674,45.07037,42.81685,0,0,47.11682,276.3531,0,42.13869,-42.13869,330.8838,78.7817,0.1091827,47.09853,2.345339,0,279.2848
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,49.37965,49.37965,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,93.93759,234.2144,0,72.31579,-72.31579,254.6563,60.63233,0.1091827,80.37599,0,0,234.2144
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,47.59867,47.59867,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,174.2885,161.8986,0,27.27595,-27.27595,225.9049,53.78677,0.1091827,28.50337,0,0,161.8986
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,45.55905,45.55905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5951,134.6227,0,0,0,225.9049,53.78677,0.1091827,0,0,0,134.6227
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,43.51942,43.51942,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,204.5951,134.6227,0,3.564333,-3.564333,222.1478,52.89222,0.1091827,3.724728,0,0,134.6227
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,41.85668,41.85668,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,208.5555,131.0583,0,31.17983,-31.17983,189.2813,45.06689,0.1091827,32.58292,0,0,131.0583
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,40.69646,40.69646,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,243.1997,99.87849,0,8.948518,-8.948518,179.8488,42.82105,0.1091827,9.351201,0,0,99.87849
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,39.46973,39.46973,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,253.1425,90.92998,0,30.96553,-30.96553,147.2082,35.04951,0.1091827,32.35898,0,0,90.92998
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,38.39079,38.39079,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,287.5486,59.96444,0,22.17838,-22.17838,123.8302,29.48331,0.1091827,23.17641,0,0,59.96444
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,37.53356,37.53356,56.62841,35.89675,0,-1,0,35.89675,0,0,20.73166,26.3945,0,37.78606,35.89675,0,0,312.1913,37.78606,0,37.78606,-37.78606,84.00017,20,0.1091827,62.29125,0,0,37.78606
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,36.6246,36.6246,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091827,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,35.85604,35.85604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091827,0,0,0,0
