Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5263472,35.56775,35.42003,0,0,0,0,0,0,0,0,0,0,0.5263472,0,0,0,0,354.1758,0,0.5263472,0,0.5263472,84.4995,20.11889,0.1091809,0,0.4210777,0,0.5263472
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.20185,41.05083,34.89535,0,0,0,0,0,0,0,0,0,0,21.20185,0,0,0,0,353.6494,0.4737124,21.20185,0,21.20185,104.6133,24.90789,0.1091087,0,16.96148,0,21.67557
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,42.3478,49.37724,36.41029,18.15514,18.15514,0,0,0,18.15514,233.2552,0,0,0,42.3478,19.11067,18.15514,0,0,332.4476,19.55538,23.23713,0,23.23713,126.658,30.15661,0.1090298,19.97065,33.87824,0,61.90318
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,63.99917,61.62016,40.34174,23.45303,23.45303,0,-1,0,23.45303,272.8824,0,0,0,63.99917,24.6874,23.45303,0,0,309.2105,40.4688,39.31178,0,39.31178,163.9525,39.03622,0.1088964,25.79833,51.19934,0,104.468
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,71.27554,68.98858,44.02194,32.7287,32.7287,0,0,0,32.7287,217.7768,0,0,0,71.27554,34.45127,32.7287,0,0,269.8987,75.8494,36.82427,0,36.82427,198.887,47.35396,0.1087717,36.00158,57.02043,0,147.1249
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,67.52038,71.11591,47.09616,33.31679,33.31679,0,0,0,33.31679,202.6617,0,0,0,67.52038,35.0703,33.31679,0,0,233.0744,108.9912,32.45007,0,32.45007,229.6719,54.68367,0.1086621,36.64847,54.0163,0,176.5116
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,78.75285,79.0781,49.3427,0,0,0,0,0,0,0,0,0,0,78.75285,0,0,0,0,200.6244,138.1963,78.75285,0,78.75285,304.3834,72.47208,0.1083971,0,63.00229,0,216.9492
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,76.49094,80.75788,51.50057,52.73982,52.73982,0,0,0,52.73982,145.0345,0,0,0,76.49094,55.5156,52.73982,0,0,121.8715,209.0739,20.97535,0,20.97535,324.2823,77.20992,0.1083267,58.01381,61.19276,0,285.5648
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,61.86268,75.47902,52.74947,29.51015,29.51015,0,-1,0,29.51015,209.6319,0,0,0,61.86268,31.06331,29.51015,0,0,100.8962,227.9517,30.79937,0,30.79937,353.5012,84.16678,0.1082235,32.46116,49.49015,0,289.8144
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,48.66467,70.29005,53.08202,28.35383,28.35383,0,-1,0,28.35383,171.6335,0,0,0,48.66467,29.84614,28.35383,0,0,70.09679,255.6711,18.81852,0,18.81852,371.354,88.41744,0.1081605,31.18922,38.93173,0,304.3358
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,40.30148,67.4172,53.4589,26.34607,26.34607,0,-1,0,26.34607,152.9696,0,0,0,40.30148,27.7327,26.34607,0,0,51.27827,272.6078,12.56878,0,12.56878,383.2778,91.25643,0.1081185,28.98067,32.24118,0,312.9093
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,19.77989,59.26423,52.79381,0,0,0,-1,0,0,0,0,0,0,19.77989,0,0,0,0,38.70949,283.9197,19.77989,0,19.77989,402.0426,95.72425,0.1080525,0,15.82391,0,303.6996
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.8416,51.97178,51.08673,0,0,0,-1,0,0,0,0,0,0,2.8416,0,0,0,0,18.9296,301.7216,2.8416,0,2.8416,404.7384,96.3661,0.108043,0,2.27328,0,304.5632
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,49.54962,49.54962,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,16.088,304.279,0,17.44687,-17.44687,386.3478,91.98739,0.108043,18.23198,0,0,304.279
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,47.71692,47.71692,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,35.47342,286.8322,0,72.31579,-72.31579,310.1203,73.83801,0.108043,120.977,0,0,286.8322
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,45.68468,45.68468,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,115.8243,214.5164,0,39.73518,-39.73518,268.2357,63.86552,0.108043,41.52326,0,0,214.5164
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,43.64505,43.64505,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,159.9745,174.7812,0,54.44595,-54.44595,210.8447,50.201,0.108043,56.89602,0,0,174.7812
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,42.00448,42.00448,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,220.47,120.3352,0,20.9357,-20.9357,188.7765,44.94669,0.108043,21.8778,0,0,120.3352
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,40.84426,40.84426,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,243.7319,99.39954,0,36.82675,-36.82675,149.9577,35.70414,0.108043,38.48395,0,0,99.39954
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,39.61753,39.61753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.6505,62.57279,0,0,0,149.9577,35.70414,0.108043,0,0,0,62.57279
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,38.5312,38.5312,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,284.6505,62.57279,0,19.51789,-19.51789,129.384,30.80566,0.108043,20.3962,0,0,62.57279
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,37.68136,37.68136,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,306.337,43.0549,0,33.177,-33.177,94.41238,22.4791,0.108043,34.66997,0,0,43.0549
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,36.76501,36.76501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.2004,9.877897,0,0,0,94.41238,22.4791,0.108043,0,0,0,9.877897
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,35.99645,35.99645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.2004,9.877897,0,0,0,94.41238,22.4791,0.108043,0,0,0,9.877897
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2461316,35.65172,35.58261,0,0,0,0,0,0,0,0,0,0,0.2461316,0,0,0,0,343.2004,9.877897,0.2461316,0,0.2461316,94.64589,22.53469,0.1080422,0,0.1969053,0,10.12403
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,25.63799,42.58073,35.06532,21.60073,21.60073,81,0,22.761,21.60073,118.6904,0,0,0,25.63799,0,0,59.39927,56.42931,342.9542,10.09942,82.0673,0,82.0673,172.5018,41.07177,0.1082951,23.7608,20.51039,81,35.73741
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,43.78651,50.07079,36.60242,34.05875,34.05875,81,0,22.761,34.05875,128.5617,0,0,0,43.78651,0,0,46.94125,44.59418,260.8869,83.95998,88.3807,0,88.3807,256.347,61.03489,0.1085256,37.46463,35.02921,81,127.7465
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,64.54891,62.00875,40.48954,38.94772,38.94772,0,-1,0,38.94772,165.7322,0,0,0,64.54891,40.9976,38.94772,0,0,172.5062,163.5026,23.55131,0,23.55131,278.6898,66.35458,0.1084472,42.84249,51.63913,0,228.0515
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,62.39402,65.45811,44.14757,17.86582,17.86582,0,0,0,17.86582,349.2369,0,0,0,62.39402,18.80612,17.86582,0,0,148.9549,184.6988,43.5879,0,43.5879,320.0409,76.20007,0.1083023,19.6524,49.91522,0,247.0928
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,72.28692,73.31162,47.17745,20.96137,20.96137,0,0,0,20.96137,344.8577,0,0,0,72.28692,22.0646,20.96137,0,0,105.367,223.9279,50.22231,0,50.22231,367.686,87.54411,0.1081358,23.05751,57.82953,0,296.2148
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,79.97601,79.78571,49.42399,31.27177,31.27177,0,0,0,31.27177,255.745,0,0,0,79.97601,32.91766,31.27177,0,0,55.14471,269.128,47.05836,0,47.05836,412.3294,98.17348,0.1079803,34.39895,63.98081,0,349.104
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,75.99548,80.62781,51.58924,25.78239,25.78239,0,0,0,25.78239,294.7574,40.76977,0,0,75.99548,27.13935,25.78239,0,0,8.086353,311.4805,8.086353,0,8.086353,420.0009,100,0.1079537,28.36063,60.79638,0,387.476
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,67.39526,78.08561,52.83076,3.750026,3.750026,0,-1,0,3.750026,1797.195,63.44786,0,0,67.39526,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1079537,4.125029,53.91621,0,386.1535
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,54.9416,72.97754,53.16331,35.06437,35.06437,0,-1,0,35.06437,156.6879,18.03174,0,0,54.9416,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1079537,38.5708,43.95328,0,373.6998
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,42.83047,68.48903,53.5402,11.33267,11.33267,0,-1,0,11.33267,377.938,30.90134,0,0,42.83047,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1079537,12.46594,34.26437,0,361.5887
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,22.09038,60.09852,52.83076,0,0,0,-1,0,0,0,22.09038,0,0,22.09038,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079537,0,17.6723,0,340.8486
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.815898,52.04549,51.16802,22.64046,22.64046,0,-1,0,22.64046,12.43746,0,0,0,2.815898,23.83206,22.64046,0,0,0,318.7582,0,21.01616,-21.01616,397.8479,94.72549,0.1079537,24.9045,2.252719,0,321.5741
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,49.63091,49.63091,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.35129,297.7421,0,4.694946,-4.694946,392.899,93.54718,0.1079537,4.906219,0,0,297.7421
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,47.80559,47.80559,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.5679,293.0471,0,11.74883,-11.74883,380.5146,90.59853,0.1079537,12.27753,0,0,293.0471
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,45.81031,45.81031,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.62215,281.2983,0,19.34454,-19.34454,360.1237,85.74356,0.1079537,20.21505,0,0,281.2983
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,43.73373,43.73373,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.11609,261.9537,0,13.80601,-13.80601,345.5709,82.27861,0.1079537,14.42728,0,0,261.9537
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,42.10794,42.10794,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.4561,248.1477,0,18.88544,-18.88544,325.6638,77.53886,0.1079537,19.73529,0,0,248.1477
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,40.94772,40.94772,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.43993,229.2623,0,27.71142,-27.71142,296.4534,70.58401,0.1079537,28.95844,0,0,229.2623
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,39.72099,39.72099,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.2304,201.5509,0,19.40197,-19.40197,276.002,65.71462,0.1079537,20.27506,0,0,201.5509
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,38.65683,38.65683,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.7881,182.1489,0,10.80309,-10.80309,264.6145,63.00333,0.1079537,11.28923,0,0,182.1489
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,37.80699,37.80699,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.7916,171.3458,0,12.75504,-12.75504,251.1695,59.80214,0.1079537,13.32902,0,0,171.3458
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,36.89064,36.89064,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.9639,158.5908,0,20.59625,-20.59625,229.4592,54.63302,0.1079537,21.52308,0,0,158.5908
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,36.12208,36.12208,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.8486,137.9945,0,24.17297,-24.17297,203.9786,48.56624,0.1079537,25.26076,0,0,137.9945
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.137812,36.05067,35.73041,22.31436,22.31436,0,0,0,22.31436,5.099014,0,3.552714E-15,0,1.137812,23.4888,22.31436,0,0,227.7074,113.8215,0,22.35099,-22.35099,180.4186,42.95672,0.1079537,24.5458,0.9102499,0,114.9594
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.2748,39.32792,35.2279,20.63517,20.63517,0,0,0,20.63517,69.17705,0,0,0,14.2748,21.72123,20.63517,0,0,252.5419,91.47055,0,7.446431,-7.446431,172.5694,41.08786,0.1079537,22.69869,11.41984,0,105.7454
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,37.34644,48.08252,36.74284,16.78698,16.78698,0,0,0,16.78698,222.4727,0,0,0,37.34644,17.6705,16.78698,0,0,260.8157,84.02412,19.67594,0,19.67594,191.2356,45.5322,0.1078888,18.46568,29.87715,0,121.3706
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,42.2035,53.93199,40.61517,0,0,0,-1,0,0,0,0,0,0,42.2035,0,0,0,0,241.1397,101.7325,42.2035,0,42.2035,231.2734,55.06498,0.10775,0,33.7628,0,143.936
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,58.93639,64.17725,44.22886,31.67856,31.67856,0,0,0,31.67856,186.045,0,0,0,58.93639,33.34586,31.67856,0,0,198.9362,139.7156,25.59053,0,25.59053,255.5507,60.84528,0.1076659,34.84642,47.14911,0,198.652
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,56.88468,66.89445,47.26612,44.63126,44.63126,0,0,0,44.63126,127.4548,0,0,0,56.88468,46.98027,44.63126,0,0,173.3457,162.7471,9.904415,0,9.904415,264.9468,63.08245,0.1076335,49.09438,45.50775,0,219.6318
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,43.25953,64.14406,49.50528,28.4995,28.4995,0,0,0,28.4995,151.7904,0,0,0,43.25953,29.99948,28.4995,0,0,163.4413,171.6611,13.26005,0,13.26005,277.5264,66.07758,0.10759,31.34945,34.60762,0,214.9206
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,59.85484,73.30981,51.67054,48.39244,48.39244,0,0,0,48.39244,123.6864,0,0,0,59.85484,50.93941,48.39244,0,0,150.1812,183.5951,8.915436,0,8.915436,285.9843,68.09137,0.1075608,53.23168,47.88387,0,243.45
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,64.73074,76.91742,52.8751,7.859919,7.859919,0,-1,0,7.859919,823.5549,0,0,0,64.73074,8.273599,7.859919,0,0,141.2658,191.619,56.45715,0,56.45715,339.5443,80.84372,0.1073763,8.64591,51.7846,0,256.3498
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,52.90352,72.22573,53.25198,0,0,0,-1,0,0,0,0,0,0,52.90352,0,0,0,0,84.80865,242.4304,52.90352,0,52.90352,389.733,92.79338,0.1072039,0,42.32281,0,295.334
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,33.85861,65.12134,53.58453,34.38748,34.38748,0,-1,0,34.38748,98.46201,0,0,0,33.85861,36.19735,34.38748,0,0,31.90513,290.0436,0,2.338742,-2.338742,387.2677,92.20641,0.1072039,37.82623,27.08689,0,323.9022
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,19.03605,59.14129,52.91944,29.13037,29.13037,0,-1,0,29.13037,65.34779,0,3.552714E-15,0,19.03605,30.66355,29.13037,0,0,34.50373,287.7049,0,11.62749,-11.62749,375.0113,89.28822,0.1072039,32.0434,15.22884,0,306.7409
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.601361,52.06743,51.2567,18.34764,18.34764,0,-1,0,18.34764,14.17818,0,3.552714E-15,0,2.601361,19.3133,18.34764,0,0,47.42318,276.0774,0,16.71194,-16.71194,357.3953,85.09396,0.1072039,20.1824,2.081089,0,278.6787
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,49.71959,49.71959,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,65.992,259.3654,0,64.77686,-64.77686,289.1145,68.83665,0.1072039,67.69182,0,0,259.3654
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,47.93122,47.93122,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,137.9663,194.5886,0,45.85438,-45.85438,240.7798,57.3284,0.1072039,47.91783,0,0,194.5886
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,45.89159,45.89159,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,188.9156,148.7342,0,47.46419,-47.46419,190.7481,45.41613,0.1072039,49.60008,0,0,148.7342
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,43.81502,43.81502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6536,101.27,0,0,0,190.7481,45.41613,0.1072039,0,0,0,101.27
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,42.18923,42.18923,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,241.6536,101.27,0,18.38246,-18.38246,171.3713,40.80261,0.1072039,19.20967,0,0,101.27
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,41.02901,41.02901,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,262.0786,82.88754,0,5.907753,-5.907753,165.144,39.31992,0.1072039,6.173601,0,0,82.88754
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,39.82444,39.82444,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,268.6427,76.97978,0,3.57736,-3.57736,161.3731,38.42209,0.1072039,3.738341,0,0,76.97978
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,38.78246,38.78246,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,272.6176,73.40242,0,2.492319,-2.492319,158.746,37.79659,0.1072039,2.604474,0,0,73.40242
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,37.93262,37.93262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.3868,70.9101,0,0,0,158.746,37.79659,0.1072039,0,0,0,70.9101
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,37.01627,37.01627,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,275.3868,70.9101,0,8.892382,-8.892382,149.3726,35.56483,0.1072039,9.292539,0,0,70.9101
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,36.24771,36.24771,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,285.2672,62.01772,0,27.48911,-27.48911,120.3965,28.66578,0.1072039,28.72612,0,0,62.01772
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.468128,36.28465,35.87082,40.62573,40.62573,20.25,0,7.39125,40.62573,3.613789,0,0,0,1.468128,21.44814,20.37573,0,0,315.8107,34.52861,0,19.98001,-19.98001,99.33574,23.65132,0.1072039,44.6883,1.174503,81,35.99674
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.44307,38.35715,35.37569,23.55734,23.55734,81,0,22.761,23.55734,44.33043,0,0,0,10.44307,0,0,57.44267,54.57053,338.0107,14.5486,65.0136,0,65.0136,161.0131,38.33636,0.10751,25.91307,8.354455,81,24.99167
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.30865,42.85411,36.89064,23.9689,23.9689,81,0,22.761,23.9689,84.72916,0,0,0,20.30865,0,0,57.0311,54.17954,272.9971,73.06084,74.48819,0,74.48819,231.6788,55.1615,0.107784,26.36579,16.24692,81,93.36949
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,48.74911,56.37754,40.7408,2.844508,2.844508,0,-1,0,2.844508,1713.797,0,0,0,48.74911,2.994219,2.844508,0,0,198.5089,140.1002,45.75489,0,45.75489,275.0857,65.49645,0.1076352,3.128959,38.99929,0,188.8493
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,74.7757,70.86152,44.31015,13.66739,13.66739,0,0,0,13.66739,547.1103,0,0,0,74.7757,14.38673,13.66739,0,0,152.754,181.2796,60.38898,0,60.38898,332.3757,79.13691,0.1074394,15.03413,59.82056,0,256.0553
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,79.93017,77.01202,47.30308,0,0,0,0,0,0,0,0,0,0,79.93017,0,0,0,0,92.36504,235.6297,79.93017,0,79.93017,408.2041,97.19125,0.1071815,0,63.94413,0,315.5598
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,85.25092,82.63839,49.54962,47.10333,47.10333,0,0,0,47.10333,180.987,23.2336,0,0,85.25092,49.58245,47.10333,0,0,12.43487,307.5668,12.43487,0,12.43487,420.0009,100,0.1071414,51.81366,68.20074,0,392.8177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,56.4048,71.8866,51.70749,18.93089,18.93089,0,0,0,18.93089,297.9512,36.47755,0,0,56.4048,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1071414,20.82397,45.12384,0,375.163
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,51.43435,71.27499,52.95639,74.22595,68.7,0,-1,0,68.7,74.86806,0,5.525953,12.94855,51.43435,72.31579,68.7,0,0,0,318.7582,0,20.88144,-20.88144,397.9899,94.75931,0.1071414,81.64854,41.14748,0,370.1926
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,36.94478,65.95159,53.28894,18.23212,18.23212,0,-1,0,18.23212,202.6357,0,0,0,36.94478,19.19171,18.23212,0,0,23.2016,297.8768,17.75307,0,17.75307,414.8319,98.76931,0.1070843,20.05533,29.55582,0,334.8216
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,31.37472,64.24614,53.62148,46.3252,46.3252,0,-1,0,46.3252,67.72711,0,0,0,31.37472,48.76337,46.3252,0,0,5.448523,313.8546,0,17.38865,-17.38865,396.5027,94.40521,0.1070843,50.95772,25.09978,0,345.2293
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,19.56729,59.36153,52.95639,0,0,0,-1,0,0,0,0,0,0,19.56729,0,0,0,0,24.76925,296.4659,19.56729,0,19.56729,415.0658,98.825,0.1070215,0,15.65383,0,316.0332
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.664016,52.1688,51.33799,14.28155,14.28155,0,-1,0,14.28155,18.65355,0,1.776357E-15,0,2.664016,15.03321,14.28155,0,0,5.201956,314.0765,0,12.3692,-12.3692,402.0276,95.72066,0.1070215,15.70971,2.131213,0,316.7405
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,49.80088,49.80088,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,18.94551,301.7073,0,38.42376,-38.42376,361.5254,86.07729,0.1070215,40.15282,0,0,301.7073
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,48.01251,48.01251,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,61.63857,263.2835,0,11.68715,-11.68715,349.206,83.14413,0.1070215,12.21307,0,0,263.2835
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,45.97289,45.97289,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,74.62429,251.5964,0,61.03554,-61.03554,284.8689,67.8258,0.1070215,63.78214,0,0,251.5964
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,43.94065,43.94065,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,142.4416,190.5608,0,19.574,-19.574,264.2361,62.91323,0.1070215,20.45483,0,0,190.5608
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,42.29269,42.29269,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,164.1904,170.9868,0,10.65174,-10.65174,253.0082,60.23993,0.1070215,11.13106,0,0,170.9868
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0257,160.3351,0,0,0,253.0082,60.23993,0.1070215,0,0,0,160.3351
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,39.92791,39.92791,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,176.0257,160.3351,0,33.16348,-33.16348,218.0508,51.91676,0.1070215,34.65583,0,0,160.3351
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,38.88592,38.88592,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,212.874,127.1716,0,32.31144,-32.31144,183.9916,43.80743,0.1070215,33.76546,0,0,127.1716
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,38.03608,38.03608,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,248.7756,94.86017,0,15.6661,-15.6661,167.478,39.87564,0.1070215,16.37108,0,0,94.86017
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,37.14189,37.14189,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,266.1824,79.19406,0,30.86364,-30.86364,134.9449,32.12967,0.1070215,32.25251,0,0,79.19406
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,36.39551,36.39551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.4753,48.33042,0,0,0,134.9449,32.12967,0.1070215,0,0,0,48.33042
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.563951,36.45993,36.01862,14.99475,14.99475,0,0,0,14.99475,10.42999,0,1.776357E-15,0,1.563951,15.78395,14.99475,0,0,300.4753,48.33042,0,14.22,-14.22,119.9557,28.56083,0.1070215,16.49422,1.251161,0,49.89437
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.00695,41.05672,35.53827,25.16809,25.16809,0,0,0,25.16809,75.52003,0,0,0,19.00695,26.49273,25.16809,0,0,316.2753,34.11042,0,7.485776,-7.485776,112.065,26.68209,0.1070215,27.6849,15.20556,0,53.11737
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,44.25154,50.68232,37.01627,24.60641,24.60641,0,0,0,24.60641,179.8374,0,0,0,44.25154,25.90149,24.60641,0,0,324.5929,26.62465,18.35005,0,18.35005,129.4734,30.82694,0.1069626,27.06706,35.40123,0,70.87618
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,68.03716,63.81436,40.84426,4.642599,4.642599,0,-1,0,4.642599,1465.497,0,0,0,68.03716,4.886946,4.642599,0,0,306.2428,43.13969,63.15022,0,63.15022,189.3829,45.09109,0.1067605,5.106859,54.42973,0,111.1769
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,76.62746,71.78484,44.39144,47.69507,47.69507,0,0,0,47.69507,160.6612,0,0,0,76.62746,50.20534,47.69507,0,0,243.0926,99.97488,26.42212,0,26.42212,214.4492,51.05922,0.1066761,52.46458,61.30197,0,176.6023
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,80.04065,77.12225,47.34742,16.01584,16.01584,0,0,0,16.01584,499.7594,0,0,0,80.04065,16.85878,16.01584,0,0,216.6705,123.7548,63.18187,0,63.18187,274.3888,65.33053,0.106475,17.61742,64.03252,0,203.7954
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,81.46908,80.75458,49.59396,18.58324,18.58324,0,0,0,18.58324,438.4008,0,0,0,81.46908,19.56131,18.58324,0,0,153.4886,180.6185,61.90778,0,61.90778,333.1196,79.31404,0.1062786,20.44156,65.17526,0,262.0876
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,69.99767,77.95601,51.75183,25.18477,25.18477,0,0,0,25.18477,277.9365,0,0,0,69.99767,26.51029,25.18477,0,0,91.58083,236.3355,43.48738,0,43.48738,374.3754,89.13682,0.1061411,27.70325,55.99813,0,306.3331
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,69.02198,79.00254,52.95639,23.18032,23.18032,0,-1,0,23.18032,297.7611,0,0,0,69.02198,24.40034,23.18032,0,0,48.09345,275.4741,44.62164,0,44.62164,416.7072,99.2158,0.1060004,25.49835,55.21758,0,344.4961
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,60.81244,75.66356,53.28894,0,0,0,-1,0,0,0,57.34063,0,0,60.81244,0,0,0,0,3.47181,315.6336,3.47181,0,3.47181,420.0009,100,0.1059895,0,48.64996,0,376.446
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,35.44017,65.75117,53.62148,37.38,37.38,0,-1,0,37.38,94.81049,0,0,0,35.44017,39.34737,37.38,0,0,0,318.7582,0,3.907208,-3.907208,415.8823,99.01939,0.1059895,41.11801,28.35213,0,354.1984
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,21.60336,60.06214,52.95639,0,0,0,-1,0,0,0,17.26201,0,0,21.60336,0,0,0,0,4.341342,314.851,4.341342,0,4.341342,420.0009,100,0.1059758,0,17.28268,0,336.4544
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.656475,52.16644,51.33799,13.03887,13.03887,0,-1,0,13.03887,20.3735,0,0,0,2.656475,13.72513,13.03887,0,0,0,318.7582,0,11.06865,-11.06865,408.3335,97.22205,0.1059758,14.34276,2.12518,0,321.4147
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,49.83783,49.83783,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.2985,307.6896,0,18.88646,-18.88646,388.4254,92.48205,0.1059758,19.73635,0,0,307.6896
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,48.05685,48.05685,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.28345,288.8031,0,46.27644,-46.27644,339.6457,80.86787,0.1059758,48.35888,0,0,288.8031
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.70172,242.5267,0,0,0,339.6457,80.86787,0.1059758,0,0,0,242.5267
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,44.02194,44.02194,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.70172,242.5267,0,34.38867,-34.38867,303.3969,72.23721,0.1059758,35.93616,0,0,242.5267
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,42.3592,42.3592,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.9114,208.138,0,14.98289,-14.98289,287.6035,68.4769,0.1059758,15.65712,0,0,208.138
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,41.21376,41.21376,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.559,193.1551,0,54.95982,-54.95982,229.6708,54.68341,0.1059758,57.43302,0,0,193.1551
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,40.00919,40.00919,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.6255,138.1953,0,5.288278,-5.288278,224.0965,53.35619,0.1059758,5.52625,0,0,138.1953
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,38.98938,38.98938,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.5013,132.907,0,21.36494,-21.36494,201.5758,47.99415,0.1059758,22.32636,0,0,132.907
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,38.13954,38.13954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2402,111.5421,0,0,0,201.5758,47.99415,0.1059758,0,0,0,111.5421
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,37.22318,37.22318,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.2402,111.5421,0,61.07062,-61.07062,137.2018,32.66702,0.1059758,63.8188,0,0,111.5421
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,36.4768,36.4768,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.0964,50.47145,0,7.567614,-7.567614,129.2248,30.76774,0.1059758,7.908156,0,0,50.47145
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4963576,36.26197,36.12208,12.70031,12.70031,0,0,0,12.70031,3.908231,0,1.776357E-15,0,0.4963576,13.36875,12.70031,0,0,306.5049,42.90384,0,12.87239,-12.87239,115.6561,27.53711,0.1059758,13.97035,0.3970861,0,43.4002
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.12102,42.74183,35.6639,51.46464,51.46464,20.25,0,7.39125,51.46464,46.86911,0,7.105427E-15,0,24.12102,32.85751,31.21464,0,0,320.8075,30.03145,0,8.736497,-8.736497,106.447,25.34448,0.1059758,56.6111,19.29681,81,54.15246
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,47.56065,51.95331,37.14189,36.94889,36.94889,81,0,22.761,36.94889,128.7201,0,0,0,47.56065,0,0,44.05111,41.84855,330.5147,21.29495,89.4092,0,89.4092,191.268,45.53992,0.106201,40.64378,38.04852,81,68.8556
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,62.19365,61.64405,40.9625,9.702654,9.702654,0,-1,0,9.702654,640.9962,0,0,0,62.19365,10.21332,9.702654,0,0,241.1055,101.7632,51.98032,0,51.98032,240.5809,57.28105,0.1060377,10.67292,49.75492,0,163.9569
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,74.81157,71.03322,44.43578,28.68473,28.68473,0,0,0,28.68473,260.8062,0,0,0,74.81157,30.19446,28.68473,0,0,189.1252,148.5455,44.61711,0,44.61711,282.9084,67.35901,0.105898,31.55321,59.84925,0,223.3571
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,70.64315,72.88889,47.4287,35.36084,35.36084,0,0,0,35.36084,199.7779,0,0,0,70.64315,37.22194,35.36084,0,0,144.5081,188.7009,33.42121,0,33.42121,314.6146,74.90808,0.1057935,38.89692,56.51452,0,259.3441
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,72.03929,76.25418,49.63091,37.79401,37.79401,0,0,0,37.79401,190.6104,0,0,0,72.03929,39.78316,37.79401,0,0,111.0869,218.78,32.25613,0,32.25613,345.2154,82.19398,0.1056929,41.57341,57.63144,0,290.8193
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,71.26291,78.60666,51.79617,20.90396,20.90396,0,0,0,20.90396,340.9062,0,0,0,71.26291,22.00418,20.90396,0,0,78.83077,247.8105,49.25873,0,49.25873,391.9464,93.32037,0.1055396,22.99436,57.01033,0,319.0734
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,70.12592,79.58117,53.00073,6.129906,6.129906,0,-1,0,6.129906,1143.997,34.10135,0,0,70.12592,6.452533,6.129906,0,0,29.57204,292.1434,29.57204,0,29.57204,420.0009,100,0.1054478,6.742897,56.10074,0,362.2693
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,53.36065,72.51125,53.33327,3.208551,3.208551,0,-1,0,3.208551,1663.076,49.98323,0,0,53.36065,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1054478,3.529407,42.68852,0,372.1189
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,33.71093,65.15504,53.66582,29.59451,29.59451,0,-1,0,29.59451,113.9094,2.558812,0,0,33.71093,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1054478,32.55396,26.96874,0,352.4691
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,22.22085,60.32271,53.00073,21.05396,21.05396,0,-1,0,21.05396,105.5424,0.05879194,0,0,22.22085,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.1054478,23.15936,17.77668,0,340.9791
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.611611,52.2341,51.41928,29.64577,29.64577,0,-1,0,29.64577,8.809388,0,7.105427E-15,0,2.611611,31.20607,29.64577,0,0,0,318.7582,0,28.59446,-28.59446,389.8596,92.82354,0.1054478,32.61034,2.089288,0,321.3698
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,49.92651,49.92651,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.77162,290.1638,0,5.061011,-5.061011,384.5249,91.55335,0.1054478,5.288757,0,0,290.1638
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,48.13814,48.13814,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.39497,285.1028,0,21.87523,-21.87523,361.4663,86.06324,0.1054478,22.85962,0,0,285.1028
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,46.14285,46.14285,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.70078,263.2275,0,29.18652,-29.18652,330.701,78.73819,0.1054478,30.49991,0,0,263.2275
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,44.10323,44.10323,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.13025,234.041,0,35.50531,-35.50531,293.2752,69.82728,0.1054478,37.10305,0,0,234.041
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,42.44049,42.44049,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.5806,198.5357,0,40.24945,-40.24945,250.8485,59.72572,0.1054478,42.06067,0,0,198.5357
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,41.29505,41.29505,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.3022,158.2863,0,17.15894,-17.15894,232.7614,55.41927,0.1054478,17.93109,0,0,158.2863
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3677,141.1273,0,0,0,232.7614,55.41927,0.1054478,0,0,0,141.1273
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,39.07806,39.07806,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.3677,141.1273,0,36.19565,-36.19565,194.6078,46.33511,0.1054478,37.82446,0,0,141.1273
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,38.22083,38.22083,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.5851,104.9317,0,37.07388,-37.07388,155.5285,37.03053,0.1054478,38.7422,0,0,104.9317
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,37.32664,37.32664,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.7783,67.85778,0,12.49818,-12.49818,142.3543,33.89382,0.1054478,13.06059,0,0,67.85778
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,36.58026,36.58026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.6651,55.3596,0,0,0,142.3543,33.89382,0.1054478,0,0,0,55.3596
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.727354,36.73595,36.24771,35.07378,35.07378,0,0,0,35.07378,4.924915,0,7.105427E-15,0,1.727354,36.91977,35.07378,0,0,292.6651,55.3596,0,35.19242,-35.19242,105.2582,25.06144,0.1054478,38.58116,1.381883,0,57.08696
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.71155,41.52956,35.78953,18.22199,18.22199,0,0,0,18.22199,108.1745,0,0,0,19.71155,19.18104,18.22199,0,0,331.7678,20.16718,0.5305056,0,0.5305056,105.7615,25.18127,0.1054462,20.04419,15.76924,0,39.87873
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,45.04269,51.22787,37.26752,48.09495,48.09495,81,0,22.761,48.09495,93.65368,0,0,0,45.04269,0,0,32.90505,31.2598,331.2373,20.64464,76.30249,0,76.30249,178.1484,42.41621,0.1057113,52.90444,36.03415,81,65.68732
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,63.28688,62.21723,41.08813,15.87374,15.87374,0,-1,0,15.87374,398.6891,0,0,0,63.28688,16.7092,15.87374,0,0,254.9348,89.31688,46.57768,0,46.57768,222.3359,52.93701,0.1055669,17.46111,50.6295,0,152.6038
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,70.45382,69.29493,44.56141,38.06637,38.06637,0,0,0,38.06637,185.0815,0,0,0,70.45382,40.06987,38.06637,0,0,208.3571,131.2368,30.38396,0,30.38396,251.1606,59.80003,0.105473,41.87301,56.36306,0,201.6906
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,75.60298,75.19122,47.47305,72.74156,72.74156,81,0,22.761,72.74156,103.9337,0,0,0,75.60298,0,0,8.258438,7.845516,177.9732,158.5824,83.44849,0,83.44849,330.3268,78.64909,0.1057148,80.01572,60.48238,81,234.1853
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,72.57327,76.61282,49.71959,36.71685,36.71685,57.57072,0,16.83339,36.71685,197.6565,0,0,0,72.57327,0,0,20.85386,19.81117,94.5247,233.686,92.38444,0,92.38444,417.9704,99.51656,0.1057359,40.38854,58.05861,81,306.2592
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,63.75607,75.21142,51.83311,6.155406,6.155406,0,0,0,6.155406,1035.774,55.13643,0,0,63.75607,6.479374,6.155406,0,0,2.140265,316.832,2.140265,0,2.140265,420.0009,100,0.1057293,6.770946,51.00485,0,380.588
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,66.29598,77.88751,53.08202,25.38235,25.38235,0,-1,0,25.38235,261.1893,39.57772,0,0,66.29598,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1057293,27.92058,53.03679,0,385.0542
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,48.19434,70.42923,53.37023,32.38145,32.38145,0,-1,0,32.38145,148.8332,14.1086,0,0,48.19434,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1057293,35.6196,38.55547,0,366.9526
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,40.41312,67.73128,53.70277,57.81604,57.81604,0,-1,0,57.81604,69.89951,0,0,0,40.41312,60.85899,57.81604,0,0,0,318.7582,0,20.44586,-20.44586,398.449,94.86862,0.1057293,63.59764,32.3305,0,359.1714
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,17.19446,58.68441,53.08202,22.70441,22.70441,0,-1,0,22.70441,75.7318,0,0,0,17.19446,23.89938,22.70441,0,0,22.71762,298.3124,0,6.704921,-6.704921,391.3814,93.18586,0.1057293,24.97485,13.75557,0,315.5068
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.574934,52.26717,51.46362,62.88625,62.88625,0,-1,0,62.88625,4.094591,0,1.421085E-14,0.4748698,2.574934,66.19604,62.88625,0,0,30.16753,291.6075,0,63.62111,-63.62111,324.3189,77.21862,0.1057293,69.17487,2.059947,0,294.1824
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,50.0078,50.0078,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,100.8577,227.9863,0,22.63993,-22.63993,300.4543,71.53659,0.1057293,23.65872,0,0,227.9863
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,48.21943,48.21943,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,126.0131,205.3464,0,64.61971,-64.61971,232.3391,55.31873,0.1057293,67.5276,0,0,205.3464
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,46.22414,46.22414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.8128,140.7267,0,0,0,232.3391,55.31873,0.1057293,0,0,0,140.7267
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,44.18452,44.18452,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,197.8128,140.7267,0,13.35273,-13.35273,218.2641,51.96754,0.1057293,13.9536,0,0,140.7267
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,42.52178,42.52178,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,212.6492,127.374,0,3.132563,-3.132563,214.9621,51.18135,0.1057293,3.273528,0,0,127.374
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,41.38372,41.38372,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,216.1298,124.2414,0,24.58955,-24.58955,189.0424,45.01002,0.1057293,25.69608,0,0,124.2414
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,40.17916,40.17916,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,243.4515,99.65186,0,16.20892,-16.20892,171.9568,40.942,0.1057293,16.93832,0,0,99.65186
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,39.15935,39.15935,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,261.4614,83.44295,0,16.9765,-16.9765,154.062,36.68134,0.1057293,17.74044,0,0,83.44295
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,38.30212,38.30212,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,280.3242,66.46645,0,10.68019,-10.68019,142.804,34.0009,0.1057293,11.1608,0,0,66.46645
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,37.41532,37.41532,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,292.1911,55.78625,0,11.10694,-11.10694,131.0963,31.21334,0.1057293,11.60675,0,0,55.78625
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,36.66155,36.66155,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,304.5321,44.67932,0,23.41637,-23.41637,106.4133,25.33644,0.1057293,46.74511,0,81,44.67932
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.771357,36.85221,36.35117,23.69735,23.69735,81,0,22.761,23.69735,7.474916,0,0,0,1.771357,0,0,57.30265,54.43752,330.5503,21.26294,56.20887,0,56.20887,159.7377,38.03271,0.1060387,26.06709,1.417086,81,23.0343
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.42226,41.24811,35.89299,35.58852,35.58852,81,0,22.761,35.58852,51.76463,0,0,0,18.42226,0,0,45.41148,43.14091,274.3414,71.85093,61.56318,0,61.56318,218.1416,51.93839,0.106345,39.14737,14.73781,81,90.27319
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,48.38074,52.49151,37.37098,41.79798,41.79798,81,0,22.761,41.79798,115.749,0,0,0,48.38074,0,0,39.20202,37.24192,212.7783,127.2578,85.62267,0,85.62267,299.3705,71.27853,0.1065758,45.97778,38.70459,81,175.6385
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,62.55668,62.03577,41.1768,19.20008,19.20008,0,-1,0,19.20008,325.8146,0,0,0,62.55668,20.21062,19.20008,0,0,127.1556,204.3182,42.34607,0,42.34607,339.5435,80.84351,0.1064453,21.12009,50.04535,0,266.8748
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,75.94035,71.74572,44.60574,29.40515,29.40515,0,0,0,29.40515,258.2553,0,0,0,75.94035,30.95279,29.40515,0,0,84.80954,242.4296,44.98756,0,44.98756,382.2224,91.00515,0.106307,32.34566,60.75228,0,318.37
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,69.52129,72.54709,47.55433,31.82025,31.82025,0,0,0,31.82025,218.4813,0,0,0,69.52129,33.495,31.82025,0,0,39.82198,282.9185,36.02629,0,36.02629,416.3999,99.14265,0.1061964,35.00227,55.61703,0,352.4397
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,77.37624,78.94165,49.75654,28.40337,28.40337,0,0,0,28.40337,272.4193,43.68227,0,0,77.37624,29.89828,28.40337,0,0,3.795686,315.3421,3.795686,0,3.795686,420.0009,100,0.1061848,31.24371,61.90099,0,392.7184
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,75.95451,80.97948,51.87746,28.26471,28.26471,0,0,0,28.26471,268.7256,46.20218,0,0,75.95451,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1061848,31.09118,60.76361,0,394.7127
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,64.14053,76.90241,53.08202,49.70346,49.70346,0,-1,0,49.70346,129.0464,11.82109,0,0,64.14053,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1061848,54.67381,51.31242,0,382.8987
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,54.02094,72.8832,53.41457,47.23699,47.23699,0,-1,0,47.23699,114.3615,4.2978,0,0,54.02094,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1061848,51.96069,43.21675,0,372.7792
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,36.08475,66.17938,53.79145,34.68484,34.68484,0,-1,0,34.68484,104.0361,0,7.105427E-15,0,36.08475,36.51036,34.68484,0,0,0,318.7582,0,0.4256019,-0.4256019,419.5522,99.89319,0.1061848,38.15332,28.8678,0,354.843
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.35457,57.77452,53.12636,0,0,0,-1,0,0,0,13.88168,0,0,14.35457,0,0,0,0,0.472891,318.3326,0.472891,0,0.472891,420.0009,100,0.1061834,0,11.48366,0,332.6872
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.562376,52.30038,51.50057,91.65861,68.7,0,-1,0,68.7,3.729805,0,22.95861,32.12447,2.562376,72.31579,68.7,0,0,0,318.7582,0,69.75341,-69.75341,346.4743,82.49371,0.1061834,100.8245,2.049901,0,321.3206
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,50.08909,50.08909,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.50379,249.0048,0,26.24651,-26.24651,318.808,75.90652,0.1061834,27.42761,0,0,249.0048
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,48.30072,48.30072,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.6666,222.7583,0,4.197248,-4.197248,314.3838,74.85313,0.1061834,4.386124,0,0,222.7583
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,46.30543,46.30543,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.3302,218.5611,0,59.66587,-59.66587,251.4904,59.87855,0.1061834,62.35083,0,0,218.5611
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,44.27319,44.27319,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.6256,158.8952,0,18.84104,-18.84104,231.6302,55.14994,0.1061834,19.68889,0,0,158.8952
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,42.61045,42.61045,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.5601,140.0541,0,10.15917,-10.15917,220.9215,52.60025,0.1061834,10.61633,0,0,140.0541
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,41.48718,41.48718,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.8481,129.895,0,47.95854,-47.95854,170.3687,40.56391,0.1061834,50.11668,0,0,129.895
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,40.28262,40.28262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1353,81.93643,0,0,0,170.3687,40.56391,0.1061834,0,0,0,81.93643
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1353,81.93643,0,0,0,170.3687,40.56391,0.1061834,0,0,0,81.93643
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,38.39079,38.39079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1353,81.93643,0,0,0,170.3687,40.56391,0.1061834,0,0,0,81.93643
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,37.51878,37.51878,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.1353,81.93643,0,25.30931,-25.30931,143.6904,34.21193,0.1061834,26.44823,0,0,81.93643
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,36.76501,36.76501,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.2568,56.62712,0,13.74629,-13.74629,129.2005,30.76197,0.1061834,14.36487,0,0,56.62712
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.02723,36.745,36.45463,22.0675,22.0675,0,0,0,22.0675,4.654943,0,3.552714E-15,0,1.02723,23.22895,22.0675,0,0,306.5304,42.88083,0,22.20172,-22.20172,105.7979,25.18992,0.1061834,24.27426,0.8217838,0,43.90806
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.40034,42.27993,36.01862,33.77441,33.77441,81,0,22.761,33.77441,63.36258,0,0,0,21.40034,0,0,47.22559,44.86431,331.199,20.67911,66.26465,0,66.26465,168.662,40.15754,0.1064725,37.15186,17.12027,81,42.07945
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,43.1818,50.8224,37.47444,0,0,72.31579,0,20.56389,0,0,0,0,0,43.1818,0,0,72.31579,68.7,264.9344,80.31729,111.8818,0,111.8818,274.8024,65.42902,0.1065507,0,34.54544,81,123.4991
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,53.69064,58.76105,41.25809,37.51357,37.51357,0,-1,0,37.51357,143.1232,0,0,0,53.69064,39.48797,37.51357,0,0,153.0526,181.0109,14.20266,0,14.20266,288.2762,68.63706,0.1065073,41.26493,42.95251,0,234.7015
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,58.06159,64.3139,44.64269,26.88148,26.88148,0,0,0,26.88148,215.991,0,0,0,58.06159,28.2963,26.88148,0,0,138.8499,193.7933,29.76529,0,29.76529,316.5141,75.36034,0.1064164,29.56963,46.44927,0,251.8549
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,69.92867,72.7269,47.55433,0,0,0,0,0,0,0,0,0,0,69.92867,0,0,0,0,109.0846,220.5821,69.92867,0,69.92867,382.8542,91.15559,0.1062035,0,55.94294,0,290.5107
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,68.01825,74.58039,49.75654,0.4699257,0.4699257,0,0,0,0.4699257,14474.26,28.36764,0,0,68.01825,0.4946586,0.4699257,0,0,39.15595,283.5179,39.15595,0,39.15595,420.0009,100,0.1060847,0.5169182,54.4146,0,351.5361
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,70.61818,78.45999,51.92179,89.74469,89.74469,21.04469,0,7.592306,89.74469,78.68787,0,0,0,70.61818,72.31579,68.7,0,0,0,318.7582,0,1.69761,-1.69761,418.2114,99.57394,0.1060847,98.71915,56.49454,81,389.3764
