Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,66.91915,78.23049,53.12636,40.33327,40.33327,0,-1,0,40.33327,165.9155,22.57684,0,0,66.91915,42.45608,40.33327,0,0,1.886234,317.0606,1.886234,0,1.886234,420.0009,100,0.1060789,44.3666,53.53532,0,383.9798
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,51.83128,72.01999,53.4589,49.04295,49.04295,0,-1,0,49.04295,105.6855,0.2071196,0,0,51.83128,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.1060789,53.94724,41.46502,0,370.5895
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,31.85234,64.64516,53.8284,12.58704,12.58704,0,-1,0,12.58704,253.0567,18.60283,0,0,31.85234,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.1060789,13.84574,25.48187,0,350.6106
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,15.95142,58.34879,53.16331,0,0,0,-1,0,0,0,15.95142,0,0,15.95142,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060789,0,12.76113,0,334.7097
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.406015,52.34045,51.58924,46.53298,46.53298,0,-1,0,46.53298,5.170558,0,7.105427E-15,0,2.406015,48.98209,46.53298,0,0,0,318.7582,0,46.57607,-46.57607,370.9054,88.31062,0.1060789,51.18628,1.924812,0,321.1642
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,50.17038,50.17038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.75119,272.1822,0,0,0,370.9054,88.31062,0.1060789,0,0,0,272.1822
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,48.38201,48.38201,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.75119,272.1822,0,15.47605,-15.47605,354.5922,84.42654,0.1060789,16.17248,0,0,272.1822
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,46.38672,46.38672,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.94681,256.7061,0,31.83719,-31.83719,321.0328,76.43623,0.1060789,33.26986,0,0,256.7061
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,44.35448,44.35448,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.3215,224.8689,0,35.9977,-35.9977,283.0879,67.40175,0.1060789,37.6176,0,0,224.8689
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,42.7287,42.7287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.3189,188.8712,0,0,0,283.0879,67.40175,0.1060789,0,0,0,188.8712
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,41.56847,41.56847,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.3189,188.8712,0,24.55168,-24.55168,257.2082,61.23991,0.1060789,25.65651,0,0,188.8712
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,40.36391,40.36391,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.5986,164.3195,0,27.75523,-27.75523,227.9516,54.27408,0.1060789,29.00422,0,0,164.3195
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,39.36627,39.36627,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.4377,136.5643,0,12.4444,-12.4444,214.834,51.15086,0.1060789,13.00439,0,0,136.5643
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,38.51642,38.51642,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.2648,124.1199,0,25.26667,-25.26667,188.2006,44.80958,0.1060789,26.40367,0,0,124.1199
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,37.63702,37.63702,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.3389,98.85323,0,25.03755,-25.03755,161.8087,38.52581,0.1060789,26.16424,0,0,98.85323
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,36.9128,36.9128,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.1584,73.81569,0,49.46238,-49.46238,109.6708,26.11205,0.1060789,51.68818,0,0,73.81569
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.255879,36.95789,36.60242,29.49557,29.49557,20.25,0,7.39125,29.49557,4.257856,1.776357E-15,0,0,1.255879,9.732174,9.245565,0,0,327.1166,24.35331,0,8.476295,-8.476295,100.736,23.98472,0.1060789,32.44512,1.004703,81,25.60919
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.59552,42.18879,36.16642,61.78354,61.78354,81,0,22.761,61.78354,33.33496,0,0,0,20.59552,0,0,19.21646,18.25563,336.5347,15.87702,38.85115,0,38.85115,137.5934,32.76028,0.1062725,67.9619,16.47641,81,36.47253
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,46.26689,52.0144,37.60007,42.52073,42.52073,81,0,22.761,42.52073,108.8102,0,0,0,46.26689,0,0,38.47927,36.55531,297.6835,50.84305,82.82219,0,82.82219,216.1655,51.46787,0.1065082,46.7728,37.01351,81,97.10994
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,48.41657,56.9521,41.36155,21.86983,21.86983,0,-1,0,21.86983,221.3852,0,0,0,48.41657,23.02088,21.86983,0,0,214.8613,125.383,25.3957,0,25.3957,240.2579,57.20416,0.1064312,24.05682,38.73326,0,173.7996
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,59.8687,65.12366,44.72398,54.59441,54.59441,0,0,0,54.59441,109.6609,0,0,0,59.8687,57.4678,54.59441,0,0,189.4656,148.2392,2.400903,0,2.400903,242.5356,57.74647,0.1064239,60.05385,47.89496,0,208.1078
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,57.09106,67.36453,47.59867,0,0,0,0,0,0,0,0,0,0,57.09106,0,0,0,0,187.0647,150.4,57.09106,0,57.09106,296.697,70.642,0.1062513,0,45.67285,0,207.491
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,72.71951,76.78294,49.80088,9.268597,9.268597,0,0,0,9.268597,784.5795,0,0,0,72.71951,9.756417,9.268597,0,0,129.9737,201.7819,62.96309,0,62.96309,356.429,84.86388,0.1060616,10.19546,58.17561,0,274.5014
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,74.95521,80.5444,51.92179,11.97796,11.97796,0,0,0,11.97796,625.7761,0,0,0,74.95521,12.60838,11.97796,0,0,67.01059,258.4487,62.34683,0,62.34683,415.5764,98.94656,0.1058744,13.17576,59.96417,0,333.4039
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,74.33419,81.83431,53.16331,25.42741,25.42741,0,-1,0,25.42741,292.3389,42.90474,0,0,74.33419,26.76569,25.42741,0,0,4.663757,314.5609,4.663757,0,4.663757,420.0009,100,0.1058604,27.97015,59.46735,0,388.8951
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,61.31208,76.13426,53.49585,0.3840003,0.3840003,0,-1,0,0.3840003,15966.67,60.90788,0,0,61.31208,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1058604,0.4224004,49.04967,0,380.0703
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,30.97337,64.37068,53.87274,32.47178,32.47178,0,-1,0,32.47178,95.38551,0,0,0,30.97337,34.18082,32.47178,0,0,0,318.7582,0,3.207447,-3.207447,416.6199,99.19501,0.1058604,35.71895,24.7787,0,349.7316
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,19.21356,59.50311,53.20765,51.05713,51.05713,0,-1,0,51.05713,37.63149,0,0,0,19.21356,53.74435,51.05713,0,0,3.56383,315.5508,0,34.53079,-34.53079,380.2213,90.52869,0.1058604,56.16284,15.37085,0,334.7643
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.405759,52.37751,51.6262,59.77274,59.77274,0,-1,0,59.77274,4.024844,0,7.105427E-15,0,2.405759,62.91867,59.77274,0,0,41.93137,281.02,0,60.51291,-60.51291,316.435,75.34152,0.1058604,65.75001,1.924608,0,283.4258
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,50.21472,50.21472,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,109.1679,220.5071,0,32.39648,-32.39648,282.2862,67.21085,0.1058604,33.85432,0,0,220.5071
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,48.47069,48.47069,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,145.164,188.1106,0,15.4902,-15.4902,265.958,63.32322,0.1058604,16.18725,0,0,188.1106
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,46.4754,46.4754,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,162.3754,172.6204,0,9.559461,-9.559461,255.8815,60.92405,0.1058604,9.989636,0,0,172.6204
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,44.43578,44.43578,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,172.997,163.0609,0,0.9662626,-0.9662626,254.863,60.68154,0.1058604,1.009744,0,0,163.0609
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,42.81738,42.81738,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,174.0706,162.0947,0,16.15935,-16.15935,237.8295,56.62596,0.1058604,16.88652,0,0,162.0947
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,41.64977,41.64977,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,192.0254,145.9353,0,16.30098,-16.30098,220.6468,52.53484,0.1058604,17.03452,0,0,145.9353
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,40.46737,40.46737,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,210.1376,129.6344,0,9.464449,-9.464449,210.6704,50.15951,0.1058604,9.890349,0,0,129.6344
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,39.46973,39.46973,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,220.6537,120.1699,0,11.74576,-11.74576,198.2893,47.21164,0.1058604,12.27432,0,0,120.1699
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,38.61988,38.61988,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,233.7045,108.4241,0,24.30579,-24.30579,172.6687,41.11152,0.1058604,25.39956,0,0,108.4241
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,37.76265,37.76265,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,260.711,84.11835,0,20.19799,-20.19799,151.3781,36.04234,0.1058604,21.1069,0,0,84.11835
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,37.03843,37.03843,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,283.1532,63.92036,0,11.62101,-11.62101,139.1285,33.12577,0.1058604,12.14395,0,0,63.92036
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.898965,37.28139,36.74284,23.02491,23.02491,0,0,0,23.02491,8.247437,0,3.552714E-15,0,1.898965,24.23675,23.02491,0,0,296.0654,52.29936,0,22.33778,-22.33778,115.5824,27.51957,0.1058604,25.3274,1.519172,0,54.19832
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.66579,40.23952,36.29205,17.72014,17.72014,0,0,0,17.72014,77.12011,3.552714E-15,0,0,13.66579,18.65278,17.72014,0,0,320.8852,29.96157,0,4.986989,-4.986989,110.3257,26.26797,0.1058604,19.49216,10.93264,0,43.62737
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,39.99033,50.0225,37.7257,0,0,0,0,0,0,0,0,0,0,39.99033,0,0,0,0,326.4263,24.97459,39.99033,0,39.99033,148.2639,35.30085,0.1057407,0,31.99226,0,64.96491
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,37.03644,53.0858,41.46502,16.95608,16.95608,0,-1,0,16.95608,218.4258,0,0,0,37.03644,17.8485,16.95608,0,0,286.4359,60.96588,19.18793,0,19.18793,166.4671,39.63495,0.1056834,18.65168,29.62915,0,98.00232
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,48.5098,60.80619,44.76832,38.34993,38.34993,0,0,0,38.34993,126.4925,0,0,0,48.5098,40.36835,38.34993,0,0,267.248,78.23502,8.141449,0,8.141449,174.1908,41.47391,0.1056591,42.18492,38.80784,0,126.7448
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,68.24666,72.1413,47.67996,8.312476,8.312476,0,0,0,8.312476,821.0148,0,0,0,68.24666,8.749974,8.312476,0,0,259.1066,85.56232,59.49669,0,59.49669,230.6343,54.91282,0.1054818,9.143723,54.59733,0,153.809
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,68.45701,74.87723,49.83783,9.544212,9.544212,0,0,0,9.544212,717.262,0,0,0,68.45701,10.04654,9.544212,0,0,199.6099,139.1093,58.41047,0,58.41047,286.0473,68.10637,0.1053083,10.49863,54.76561,0,207.5663
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,75.04459,80.63572,51.95874,6.074038,6.074038,0,0,0,6.074038,1235.498,0,0,0,75.04459,6.393724,6.074038,0,0,141.1994,191.6788,68.65087,0,68.65087,351.1753,83.61299,0.1051051,6.681442,60.03568,0,266.7234
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,52.10293,71.84158,53.20765,0,0,0,-1,0,0,0,0,0,0,52.10293,0,0,0,0,72.54853,253.4646,52.10293,0,52.10293,400.6044,95.38182,0.1049514,0,41.68235,0,305.5675
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,43.82556,68.87947,53.5402,11.76541,11.76541,0,-1,0,11.76541,372.4951,10.99533,0,0,43.82556,12.38464,11.76541,0,0,20.4456,300.3572,20.4456,0,20.4456,420.0009,100,0.1048912,12.94195,35.06045,0,344.1827
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,24.22383,61.99183,53.91708,7.49026,7.49026,0,-1,0,7.49026,323.4044,16.33935,0,0,24.22383,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.1048912,8.239285,19.37907,0,342.9821
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.48358,56.94974,53.25198,16.25089,16.25089,0,-1,0,16.25089,70.66431,0,0,0,11.48358,17.1062,16.25089,0,0,0,318.7582,0,5.622623,-5.622623,414.0741,98.58887,0.1048912,17.87598,9.186866,0,330.2418
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.452152,52.47377,51.70749,29.34445,29.34445,0,-1,0,29.34445,8.356443,0,3.552714E-15,0,2.452152,30.88889,29.34445,0,0,6.247359,313.1356,0,28.43674,-28.43674,384.0991,91.45199,0.1048912,32.27889,1.961722,0,315.5878
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,50.29601,50.29601,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,37.84374,284.6989,0,42.91283,-42.91283,338.865,80.68198,0.1048912,44.84391,0,0,284.6989
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,48.55198,48.55198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.52467,241.786,0,0,0,338.865,80.68198,0.1048912,0,0,0,241.786
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,46.51235,46.51235,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,85.52467,241.786,0,57.96354,-57.96354,277.7661,66.13465,0.1048912,60.57189,0,0,241.786
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,44.51706,44.51706,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,149.9286,183.8225,0,33.37975,-33.37975,242.5807,57.75721,0.1048912,34.88184,0,0,183.8225
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,42.89867,42.89867,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,187.0172,150.4427,0,32.41046,-32.41046,208.4171,49.62302,0.1048912,33.86893,0,0,150.4427
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,41.75322,41.75322,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,223.0288,118.0323,0,6.512403,-6.512403,201.5524,47.98858,0.1048912,6.805461,0,0,118.0323
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,40.57083,40.57083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2648,111.5199,0,0,0,201.5524,47.98858,0.1048912,0,0,0,111.5199
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,39.57319,39.57319,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,230.2648,111.5199,0,56.02515,-56.02515,142.4967,33.92773,0.1048912,58.54628,0,0,111.5199
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,38.72334,38.72334,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,292.515,55.49473,0,16.70496,-16.70496,124.8882,29.73522,0.1048912,17.45669,0,0,55.49473
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,37.86611,37.86611,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,311.0761,38.78976,0,15.87215,-15.87215,108.1574,25.75172,0.1048912,16.5864,0,0,38.78976
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,37.16406,37.16406,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,328.7118,22.91761,0,8.584725,-8.584725,99.10835,23.59718,0.1048912,8.971038,0,0,22.91761
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.899064,37.40747,36.86847,0,0,0,0,0,0,0,0,0,0,1.899064,0,0,0,0,338.2504,14.33289,1.899064,0,1.899064,100.91,24.02613,0.1048857,0,1.519251,0,16.23195
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.15831,39.93787,36.43246,22.02136,22.02136,81,0,22.761,22.02136,55.21144,0,0,0,12.15831,0,0,58.97863,56.02971,336.3513,16.04204,68.18802,0,68.18802,165.5988,39.42821,0.1051635,24.2235,9.726651,81,28.20036
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,36.26902,48.92422,37.85133,17.57731,17.57731,81,0,22.761,17.57731,206.34,0,0,0,36.26902,0,0,63.42269,60.25156,268.1633,77.41125,96.52057,0,96.52057,257.1663,61.22994,0.1053569,19.33504,29.01521,81,113.6803
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,49.65465,57.63157,41.56847,27.14023,27.14023,0,-1,0,27.14023,182.9559,0,0,0,49.65465,28.56866,27.14023,0,0,171.6427,164.2798,21.08598,0,21.08598,277.1702,65.99277,0.1052949,29.85425,39.72372,0,213.9344
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,66.29681,67.88914,44.84961,44.15,44.15,0,0,0,44.15,150.1627,0,0,0,66.29681,46.47368,44.15,0,0,150.5567,183.2572,19.82313,0,19.82313,295.976,70.47034,0.1052367,48.56499,53.03745,0,249.554
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,75.88407,75.58299,47.67996,0,0,0,0,0,0,0,0,0,0,75.88407,0,0,0,0,130.7336,201.098,75.88407,0,75.88407,367.966,87.61078,0.1050145,0,60.70726,0,276.9821
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,75.90082,78.39044,49.88217,0,0,0,0,0,0,0,21.05128,0,0,75.90082,0,0,0,0,54.84954,269.3936,54.84954,0,54.84954,420.0009,100,0.1048544,0,60.72066,0,345.2945
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,67.36683,77.04951,52.00308,0,0,0,0,0,0,0,67.36683,0,0,67.36683,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048544,0,53.89346,0,386.1251
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,62.30075,76.28085,53.25198,18.43604,18.43604,0,-1,0,18.43604,337.9291,42.89439,0,0,62.30075,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1048544,20.27964,49.8406,0,381.059
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,37.66191,66.54786,53.58453,21.84943,21.84943,0,-1,0,21.84943,172.3702,14.66251,0,0,37.66191,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1048544,24.03437,30.12953,0,356.4201
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,18.64268,60.08701,53.95403,24.35413,24.35413,0,-1,0,24.35413,76.54831,0,0,0,18.64268,25.63593,24.35413,0,0,0,318.7582,0,6.993252,-6.993252,412.6293,98.24487,0.1048544,26.78955,14.91414,0,337.4009
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.59993,57.73592,53.33327,0,0,0,-1,0,0,0,5.829648,0,0,13.59993,0,0,0,0,7.77028,311.765,7.77028,0,7.77028,420.0009,100,0.1048318,0,10.87994,0,325.3649
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.184986,52.43445,51.75183,0.7095022,0.7095022,0,-1,0,0.7095022,307.9604,1.438142,0,0,2.184986,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1048318,0.7804524,1.747989,0,320.9432
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,50.3773,50.3773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048318,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,48.63327,48.63327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048318,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,46.60103,46.60103,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1048318,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,44.56141,44.56141,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1048318,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1048318,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,41.8419,41.8419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1048318,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,40.65212,40.65212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1048318,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,39.65448,39.65448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1048318,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,38.8268,38.8268,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1048318,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,37.96957,37.96957,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1048318,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,37.26752,37.26752,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1048318,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.856492,37.49914,36.97192,5.258966,5.258966,0,0,0,5.258966,35.30147,0,0,0,1.856492,5.535754,5.258966,0,0,147.221,186.2594,0,3.679261,-3.679261,276.4565,65.82284,0.1048318,5.784863,1.485194,0,188.1158
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.1527,42.13448,36.53592,0,0,0,0,0,0,0,0,0,0,19.1527,0,0,0,0,151.3091,182.5801,19.1527,0,19.1527,294.6263,70.14899,0.1047761,0,15.32216,0,201.7328
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,37.70258,49.50931,37.95479,0,0,0,0,0,0,0,0,0,0,37.70258,0,0,0,0,132.1563,199.8175,37.70258,0,37.70258,330.3941,78.66511,0.1046665,0,30.16206,0,237.5201
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,61.04814,61.97494,41.62759,34.08881,34.08881,0,-1,0,34.08881,179.0856,0,0,0,61.04814,35.88296,34.08881,0,0,94.45377,233.7498,25.16518,0,25.16518,354.2679,84.34933,0.1045935,37.49769,48.83851,0,294.798
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,61.94057,66.15443,44.89395,21.24295,21.24295,0,0,0,21.24295,291.5818,0,0,0,61.94057,22.361,21.24295,0,0,69.28858,256.3985,39.57957,0,39.57957,391.8164,93.28943,0.1044789,23.36725,49.55246,0,318.3391
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,72.09135,73.893,47.71692,5.6795,5.6795,0,0,0,5.6795,1269.326,36.40391,0,0,72.09135,5.978421,5.6795,0,0,29.70901,292.0201,29.70901,0,29.70901,420.0009,100,0.1043931,6.247449,57.67308,0,364.1115
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,76.23682,78.55196,49.88217,0,0,0,0,0,0,0,76.23682,0,0,76.23682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043931,0,60.98945,0,394.9951
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,67.84506,77.26934,52.00308,63.84408,63.84408,20.25,0,7.39125,63.84408,106.2668,21.95656,0,0,67.84506,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1043931,70.22849,54.27605,81,386.6033
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,59.64134,75.10389,53.25198,25.0316,25.0316,0,-1,0,25.0316,238.2642,33.29229,0,0,59.64134,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1043931,27.53476,47.71307,0,378.3996
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,44.01171,69.04426,53.62148,0,0,0,-1,0,0,0,44.01171,0,0,44.01171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043931,0,35.20937,0,362.7699
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,38.96529,67.453,53.95403,12.45045,12.45045,0,-1,0,12.45045,312.9628,25.85955,0,0,38.96529,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1043931,13.6955,31.17223,0,357.7235
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,23.06649,60.96783,53.33327,25.23547,25.23547,0,-1,0,25.23547,91.40505,0,0,0,23.06649,26.56365,25.23547,0,0,0,318.7582,0,3.497159,-3.497159,416.3145,99.12231,0.1043931,27.75902,18.4532,0,341.8247
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.625465,52.30354,51.79617,22.09801,22.09801,0,-1,0,22.09801,7.355706,0,0,0,1.625465,23.26106,22.09801,0,0,3.885732,315.2611,0,21.6356,-21.6356,393.5086,93.69233,0.1043931,24.30781,1.300372,0,316.8865
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,50.42163,50.42163,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,27.92529,293.6255,0,32.07673,-32.07673,359.6967,85.64191,0.1043931,33.52018,0,0,293.6255
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,48.6776,48.6776,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,63.5661,261.5487,0,61.88071,-61.88071,294.4688,70.11147,0.1043931,64.66534,0,0,261.5487
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,46.68232,46.68232,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,132.3224,199.668,0,10.6474,-10.6474,283.2454,67.43925,0.1043931,11.12654,0,0,199.668
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,44.64269,44.64269,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,144.1529,189.0206,0,12.09878,-12.09878,270.4922,64.40276,0.1043931,12.64323,0,0,189.0206
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,43.02429,43.02429,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,157.596,176.9218,0,51.99433,-51.99433,215.6853,51.35355,0.1043931,54.33407,0,0,176.9218
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,41.87885,41.87885,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,215.3675,124.9275,0,21.72526,-21.72526,192.7849,45.90107,0.1043931,22.7029,0,0,124.9275
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,40.71863,40.71863,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,239.5066,103.2023,0,23.66417,-23.66417,167.8407,39.96198,0.1043931,24.72906,0,0,103.2023
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,39.72099,39.72099,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,265.8002,79.53809,0,11.08986,-11.08986,156.1509,37.17872,0.1043931,11.58891,0,0,79.53809
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,38.86375,38.86375,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,278.1222,68.44822,0,24.05921,-24.05921,130.7903,31.14048,0.1043931,25.14188,0,0,68.44822
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,38.03608,38.03608,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,304.8547,44.38901,0,13.72794,-13.72794,116.3198,27.69513,0.1043931,14.3457,0,0,44.38901
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,37.32664,37.32664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.108,30.66106,0,0,0,116.3198,27.69513,0.1043931,0,0,0,30.66106
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.715563,37.54795,37.0606,14.49785,14.49785,0,0,0,14.49785,11.83323,0,1.776357E-15,0,1.715563,15.26089,14.49785,0,0,320.108,30.66106,0,13.54533,-13.54533,102.0417,24.2956,0.1043931,15.94763,1.372451,0,32.37663
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.92095,42.45968,36.6246,2.843562,2.843562,0,0,0,2.843562,700.5634,0,0,0,19.92095,2.993223,2.843562,0,0,335.1583,17.11573,16.92773,0,16.92773,118.1008,28.11918,0.1043442,3.127918,15.93676,0,37.03669
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,27.76214,46.34972,38.01391,20.75854,20.75854,0,0,0,20.75854,133.7384,0,0,0,27.76214,21.85109,20.75854,0,0,318.2306,32.35069,5.911049,0,5.911049,123.7085,29.45435,0.1043272,22.83439,22.20971,0,60.11283
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,37.78983,53.59119,41.6941,23.67639,23.67639,0,-1,0,23.67639,159.6098,0,0,0,37.78983,24.92252,23.67639,0,0,312.3195,37.67064,12.86732,0,12.86732,135.9155,32.36077,0.1042901,26.04403,30.23186,0,75.46046
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,66.45921,68.06314,44.93829,0,0,0,0,0,0,0,0,0,0,66.45921,0,0,0,0,299.4522,49.25122,66.45921,0,66.45921,198.9642,47.37234,0.1040989,0,53.16737,0,115.7104
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,61.72615,69.40355,47.71692,32.04365,32.04365,0,0,0,32.04365,192.6315,0,0,0,61.72615,33.73016,32.04365,0,0,232.993,109.0645,27.996,0,27.996,225.5236,53.69598,0.1040186,35.24801,49.38092,0,170.7907
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,65.95882,73.81827,49.88217,49.7976,49.7976,0,0,0,49.7976,132.4538,0,0,0,65.95882,52.41852,49.7976,0,0,204.997,134.2609,13.5403,0,13.5403,238.369,56.75442,0.1039798,54.77736,52.76706,0,200.2197
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,63.04766,75.10284,52.00308,59.63991,59.63991,0,0,0,59.63991,105.7139,0,0,0,63.04766,62.77885,59.63991,0,0,191.4567,146.4472,0.268809,0,0.268809,238.6241,56.81514,0.103979,65.6039,50.43813,0,209.4948
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,42.42436,68.00792,53.25198,57.58057,57.58057,0,-1,0,57.58057,73.67825,0,0,0,42.42436,60.61113,57.58057,0,0,191.1879,146.6891,0,18.18677,-18.18677,219.4535,52.25074,0.103979,63.33863,33.93949,0,189.1135
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,36.8712,66.28931,53.62148,28.81564,28.81564,0,-1,0,28.81564,127.9555,0,0,0,36.8712,30.33225,28.81564,0,0,211.3954,128.5023,6.538956,0,6.538956,225.6569,53.72773,0.1039603,31.6972,29.49696,0,165.3735
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,20.20803,60.62675,53.95403,71.05377,68.7,0,-1,0,68.7,29.41489,0,2.353769,9.459146,20.20803,72.31579,68.7,0,0,204.8565,134.3874,0,52.10776,-52.10776,170.7305,40.65004,0.1039603,78.15915,16.16642,0,154.5954
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.92774,57.51195,53.33327,0,0,0,-1,0,0,0,0,0,0,12.92774,0,0,0,0,262.754,82.27964,12.92774,0,12.92774,182.9948,43.57011,0.1039232,0,10.34219,0,95.20737
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.506451,52.26628,51.79617,0,0,0,-1,0,0,0,0,0,0,1.506451,0,0,0,0,249.8262,93.9146,1.506451,0,1.506451,184.424,43.91039,0.1039189,0,1.20516,0,95.42105
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,50.42163,50.42163,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,248.3198,95.2704,0,26.54755,-26.54755,156.4404,37.24764,0.1039189,27.74219,0,0,95.2704
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,48.6776,48.6776,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,277.8171,68.72285,0,39.8116,-39.8116,114.4753,27.25597,0.1039189,41.60313,0,0,68.72285
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,46.68232,46.68232,30.78267,27.46568,0,-1,0,27.46568,0,0,3.316982,6.395249,0,28.91125,27.46568,0,0,322.0522,28.91125,0,28.91125,-28.91125,84.00017,20,0.1039189,33.86093,0,0,28.91125
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,44.68703,44.68703,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039189,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,43.06124,43.06124,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039189,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,41.92319,41.92319,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039189,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,40.75558,40.75558,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039189,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,39.73577,39.73577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039189,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,38.90809,38.90809,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039189,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,38.07303,38.07303,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039189,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,37.39315,37.39315,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1041999,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.193125,37.45847,37.11972,0,0,72.31579,0,20.56389,0,0,0,0,0,1.193125,0,0,72.31579,68.7,288.2046,59.3741,69.89313,0,69.89313,212.8924,50.68856,0.1044016,0,0.9544996,81,60.56722
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.37981,42.37959,36.70589,31.42979,31.42979,81,0,22.761,31.42979,61.66064,7.105427E-15,0,0,19.37981,0,0,49.57021,47.09171,218.3115,122.2779,66.47151,0,66.47151,275.9528,65.70292,0.1046792,34.57277,15.50385,81,141.6577
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.87537,44.56677,38.07303,41.2813,41.2813,81,0,22.761,41.2813,52.991,0,0,0,21.87537,0,0,39.7187,37.73277,151.84,182.1023,59.60814,0,59.60814,332.5021,79.167,0.1049736,45.40942,17.5003,81,203.9776
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,21.70596,48.33243,41.73105,40.61824,40.61824,0,-1,0,40.61824,53.43894,0,7.105427E-15,0,21.70596,42.75604,40.61824,0,0,92.23181,235.7496,0,21.05008,-21.05008,310.3133,73.88398,0.1049736,44.68006,17.36477,0,257.4556
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,59.96438,65.41235,44.93829,0,0,0,0,0,0,0,0,0,0,59.96438,0,0,0,0,115.6208,214.6995,59.96438,0,59.96438,367.2005,87.42852,0.1048018,0,47.9715,0,274.6639
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,57.80514,67.79131,47.71692,17.74635,17.74635,0,0,0,17.74635,325.7298,0,0,0,57.80514,18.68036,17.74635,0,0,55.65641,268.6674,39.12477,0,39.12477,404.3176,96.26589,0.10469,19.52098,46.24411,0,326.4726
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,65.62895,73.67287,49.88217,47.71252,47.71252,0,0,0,47.71252,137.5508,0,0,0,65.62895,50.2237,47.71252,0,0,16.53164,303.8798,15.40525,0,15.40525,418.9323,99.74557,0.104646,52.48377,52.50316,0,369.5087
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,78.30852,82.32219,52.00308,0,0,0,0,0,0,0,77.18214,0,0,78.30852,0,0,0,0,1.126387,317.7445,1.126387,0,1.126387,420.0009,100,0.1046428,0,62.64682,0,396.053
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,58.02615,74.40079,53.25198,0,0,0,-1,0,0,0,58.02615,0,0,58.02615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046428,0,46.42092,0,376.7844
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,29.63546,63.57285,53.58453,0.3147416,0.3147416,0,-1,0,0.3147416,9415.807,29.30415,0,0,29.63546,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1046428,0.3462157,23.70836,0,348.3937
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,24.07257,61.97757,53.95403,0,0,0,-1,0,0,0,24.07257,0,0,24.07257,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046428,0,19.25805,0,342.8308
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.533954,55.09306,53.33327,0,0,0,-1,0,0,0,5.533954,0,0,5.533954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046428,0,4.427163,0,324.2922
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.199463,52.17024,51.79617,14.73949,14.73949,0,-1,0,14.73949,8.137751,0,1.776357E-15,0,1.199463,15.51525,14.73949,0,0,0,318.7582,0,14.31579,-14.31579,404.9107,96.40711,0.1046428,16.21344,0.9595703,0,319.9577
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,50.46597,50.46597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90643,304.4424,0,0,0,404.9107,96.40711,0.1046428,0,0,0,304.4424
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,48.71456,48.71456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90643,304.4424,0,0,0,404.9107,96.40711,0.1046428,0,0,0,304.4424
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,46.71927,46.71927,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.90643,304.4424,0,1.793818,-1.793818,403.0198,95.95691,0.1046428,1.87454,0,0,304.4424
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,44.72398,44.72398,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.89956,302.6486,0,12.52969,-12.52969,389.8124,92.81228,0.1046428,13.09353,0,0,302.6486
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,43.10558,43.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82145,290.1189,0,0,0,389.8124,92.81228,0.1046428,0,0,0,290.1189
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82145,290.1189,0,0,0,389.8124,92.81228,0.1046428,0,0,0,290.1189
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,40.79992,40.79992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82145,290.1189,0,0,0,389.8124,92.81228,0.1046428,0,0,0,290.1189
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,39.80228,39.80228,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.82145,290.1189,0,20.42862,-20.42862,368.2787,87.68523,0.1046428,21.34791,0,0,290.1189
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,38.96721,38.96721,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.51991,269.6903,0,15.56587,-15.56587,351.8708,83.7786,0.1046428,16.26633,0,0,269.6903
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,38.13954,38.13954,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.81532,254.1244,0,10.99543,-10.99543,340.2806,81.01904,0.1046428,11.49022,0,0,254.1244
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,37.45227,37.45227,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.03247,243.129,0,49.38167,-49.38167,288.2278,68.62553,0.1046428,51.60384,0,0,243.129
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.835459,37.70815,37.18623,36.57704,36.57704,0,0,0,36.57704,5.018063,0,7.105427E-15,0,1.835459,38.50215,36.57704,0,0,138.901,193.7473,0,36.66669,-36.66669,249.5777,59.42315,0.1046428,40.23475,1.468367,0,195.5828
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.999703,39.64277,36.76501,47.68983,47.68983,0,0,0,47.68983,20.96821,0,0,0,9.999703,50.19982,47.68983,0,0,179.6418,157.0806,0,40.20012,-40.20012,207.2031,49.33397,0.1046428,52.45881,7.999763,0,167.0804
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.30658,43.2337,38.13954,10.15589,10.15589,0,0,0,10.15589,170.4093,0,0,0,17.30658,10.69041,10.15589,0,0,224.3085,116.8805,6.616172,0,6.616172,213.4797,50.8284,0.104624,11.17148,13.84526,0,134.1871
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,24.23392,49.18664,41.77539,55.75584,55.75584,0,-1,0,55.75584,43.46437,0,0,0,24.23392,58.69036,55.75584,0,0,217.6924,122.8351,0,34.45643,-34.45643,177.1594,42.18074,0.104624,61.33142,19.38714,0,147.069
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,37.90955,57.16293,44.93829,38.55672,38.55672,0,0,0,38.55672,98.32151,0,0,0,37.90955,40.58602,38.55672,0,0,255.9773,88.37865,0,2.676472,-2.676472,174.3382,41.50901,0.104624,42.41239,30.32764,0,126.2882
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,27.62575,56.59092,47.71692,0,0,0,0,0,0,0,0,0,0,27.62575,0,0,0,0,258.9512,85.70218,27.62575,0,27.62575,200.5463,47.74902,0.1045453,0,22.1006,0,113.3279
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,20.40576,56.38343,49.83783,2.394064,2.394064,0,0,0,2.394064,852.348,0,0,0,20.40576,2.520068,2.394064,0,0,231.3254,110.5654,17.88569,0,17.88569,217.5141,51.78898,0.1044944,2.633471,16.32461,0,130.9711
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.44981,56.93307,51.95874,47.1763,47.1763,0,0,0,47.1763,32.74908,0,7.105427E-15,0,15.44981,49.65926,47.1763,0,0,213.4397,126.6625,0,34.20946,-34.20946,181.4542,43.2033,0.1044944,51.89393,12.35985,0,142.1123
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,34.24589,64.85442,53.20765,19.76157,19.76157,0,-1,0,19.76157,173.2954,0,0,0,34.24589,20.80166,19.76157,0,0,251.4502,92.45303,13.44423,0,13.44423,194.2085,46.24004,0.1044562,21.73773,27.39671,0,126.6989
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,19.56601,59.97182,53.5402,10.17093,10.17093,0,-1,0,10.17093,192.3718,0,0,0,19.56601,10.70625,10.17093,0,0,238.006,104.5528,8.859758,0,8.859758,202.6136,48.24125,0.104431,11.18803,15.6528,0,124.1188
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,15.43939,58.95702,53.91708,0,0,0,-1,0,0,0,0,0,0,15.43939,0,0,0,0,229.1462,112.5266,15.43939,0,15.43939,217.2607,51.72864,0.1043871,0,12.35151,0,127.966
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.336694,54.38935,53.33327,54.05071,54.05071,0,-1,0,54.05071,6.173266,0,7.105427E-15,0,3.336694,56.89549,54.05071,0,0,213.7068,126.4221,0,53.55879,-53.55879,160.8048,38.28678,0.1043871,59.45578,2.669355,0,129.7588
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.719831,52.3331,51.79617,31.99401,31.99401,0,-1,0,31.99401,5.375478,0,3.552714E-15,0,1.719831,33.6779,31.99401,0,0,273.2166,72.86327,0,31.95807,-31.95807,127.118,30.26614,0.1043871,35.19341,1.375865,0,74.5831
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,50.46597,50.46597,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,308.7256,40.9052,0,29.70745,-29.70745,95.80363,22.81034,0.1043871,31.04429,0,0,40.9052
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,48.7589,48.7589,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,341.7339,11.19775,0,9.451479,-9.451479,85.8409,20.43827,0.1043871,9.876795,0,0,11.19775
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,46.76361,46.76361,8.920105,1.658957,0,-1,0,1.658957,0,0,7.261148,8.153158,0,1.74627,1.658957,0,0,352.2355,1.74627,0,1.74627,-1.74627,84.00017,20,0.1043871,9.812116,0,0,1.74627
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,44.76832,44.76832,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043871,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,43.14992,43.14992,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043871,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,42.00448,42.00448,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043871,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,40.84426,40.84426,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043871,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,39.84661,39.84661,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043871,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,39.01155,39.01155,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043871,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,38.18388,38.18388,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043871,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,37.49661,37.49661,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1046817,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7790834,37.46656,37.24535,46.84562,46.84562,81,0,22.761,46.84562,1.663087,0,0,0,0.7790834,0,0,34.15438,32.44667,294.5321,53.67931,33.22575,0,33.22575,172.1039,40.97702,0.1048534,51.53018,0.6232668,81,54.4584
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,24.60877,44.11573,36.83152,0,0,72.31579,0,20.56389,0,0,0,0,0,24.60877,0,0,72.31579,68.7,261.3064,83.58249,93.30878,0,93.30878,260.6243,62.05329,0.1049846,0,19.68702,81,108.1913
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,42.46133,51.3552,38.18388,28.43497,28.43497,81,0,22.761,28.43497,149.3279,0,0,0,42.46133,0,0,52.56503,49.93678,167.9976,167.5604,92.39811,0,92.39811,348.2809,82.92385,0.1051837,31.27846,33.96907,81,210.0217
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,55.9019,60.20253,41.79756,33.38514,33.38514,0,-1,0,33.38514,167.4454,0,0,0,55.9019,35.14226,33.38514,0,0,75.59949,250.7187,20.75964,0,20.75964,367.9752,87.61297,0.1051248,36.72366,44.72152,0,306.6206
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,73.70788,71.16946,44.93829,4.587783,4.587783,0,0,0,4.587783,1606.612,14.03879,0,0,73.70788,4.829245,4.587783,0,0,54.83985,269.4024,54.83985,0,54.83985,420.0009,100,0.1049695,5.046561,58.9663,0,343.1102
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,74.92824,75.18681,47.71692,29.52223,29.52223,0,0,0,29.52223,253.8028,43.85221,0,0,74.92824,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1049695,32.47445,59.94259,0,393.6865
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,72.03519,76.51121,49.83783,24.34604,24.34604,0,0,0,24.34604,295.8806,46.40778,0,0,72.03519,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1049695,26.78064,57.62815,0,390.7934
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,66.66145,76.67236,51.95874,11.44072,11.44072,0,0,0,11.44072,582.6682,54.61859,0,0,66.66145,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1049695,12.58479,53.32916,0,385.4197
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,61.70912,75.96338,53.20765,0,0,0,-1,0,0,0,61.70912,0,0,61.70912,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049695,0,49.3673,0,380.4673
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,49.45338,71.13527,53.5402,29.68182,29.68182,0,-1,0,29.68182,166.6117,18.20936,0,0,49.45338,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1049695,32.65,39.56271,0,368.2116
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,42.79679,68.89832,53.91708,5.041523,5.041523,0,-1,0,5.041523,848.8861,37.48993,0,0,42.79679,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1049695,5.545676,34.23743,0,361.555
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,20.94553,60.23065,53.33327,95.59246,68.7,0,-1,0,68.7,30.4884,0,26.89246,36.45171,20.94553,72.31579,68.7,0,0,0,318.7582,0,51.37026,-51.37026,365.8518,87.10741,0.1049695,105.1517,16.75642,0,339.7038
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.251203,52.49977,51.79617,49.1742,49.1742,0,-1,0,49.1742,4.578016,0,0,0,2.251203,51.76231,49.1742,0,0,57.07807,267.388,0,49.51111,-49.51111,313.6625,74.6814,0.1049695,54.09162,1.800962,0,269.6392
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,50.50293,50.50293,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,112.0904,217.8768,0,31.196,-31.196,280.7791,66.85203,0.1049695,32.59982,0,0,217.8768
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,48.80323,48.80323,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,146.7526,186.6809,0,27.62365,-27.62365,251.6612,59.91921,0.1049695,28.86671,0,0,186.6809
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,46.80795,46.80795,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,177.4456,159.0572,0,4.517675,-4.517675,246.8991,58.78539,0.1049695,4.720971,0,0,159.0572
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,44.81266,44.81266,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,182.4652,154.5395,0,13.63241,-13.63241,232.5293,55.36401,0.1049695,14.24587,0,0,154.5395
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,43.18687,43.18687,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,197.6123,140.9071,0,34.68054,-34.68054,195.9728,46.6601,0.1049695,36.24116,0,0,140.9071
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,42.04882,42.04882,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,236.1463,106.2266,0,25.62596,-25.62596,168.9607,40.22865,0.1049695,26.77913,0,0,106.2266
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,40.88121,40.88121,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,264.6196,80.60062,0,26.81307,-26.81307,140.6972,33.49928,0.1049695,28.01966,0,0,80.60062
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,39.88356,39.88356,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,294.4119,53.78756,0,10.09891,-10.09891,130.052,30.96471,0.1049695,10.55336,0,0,53.78756
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,39.05589,39.05589,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,305.6329,43.68864,0,32.96551,-32.96551,95.30334,22.69123,0.1049695,34.44896,0,0,43.68864
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,38.243,38.243,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,342.2612,10.72313,0,1.388193,-1.388193,93.84006,22.34283,0.1049695,1.450662,0,0,10.72313
