Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,39.26281,39.26281,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058886,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058886,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.95479,37.95479,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1060918,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.954903,38.32064,37.76265,19.5136,19.5136,81,0,22.761,19.5136,10.01816,0,0,0,1.954903,0,0,61.4864,58.41209,308.6539,40.9697,60.36699,0,60.36699,184.4552,43.91781,0.1063421,21.46495,1.563923,81,42.92461
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.49656,42.84643,37.41532,35.27072,35.27072,81,0,22.761,35.27072,52.44167,0,0,0,18.49656,0,0,45.72928,43.44282,248.2869,95.3,61.93937,0,61.93937,243.216,57.90846,0.1065878,38.79779,14.79724,81,113.7965
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.77001,41.96811,38.5312,23.28878,23.28878,81,0,22.761,23.28878,50.53939,0,0,0,11.77001,0,0,57.71122,54.82566,186.3475,151.0454,66.59566,0,66.59566,306.3942,72.95086,0.1068212,25.61766,9.416006,81,162.8154
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,28.22798,50.39526,41.6941,61.82951,61.82951,0,-1,0,61.82951,45.65454,0,0,0,28.22798,65.08369,61.82951,0,0,119.7519,210.9815,0,36.85572,-36.85572,267.5449,63.70103,0.1068212,68.01247,22.58238,0,239.2095
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,33.52162,55.04804,44.39144,45.28229,45.28229,0,0,0,45.28229,74.02811,0,0,0,33.52162,47.66557,45.28229,0,0,160.7027,174.1258,0,14.14394,-14.14394,252.6359,60.15128,0.1068212,49.81052,26.8173,0,207.6474
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,37.15902,59.07318,46.93358,0,0,0,0,0,0,0,0,0,0,37.15902,0,0,0,0,176.4182,159.9819,37.15902,0,37.15902,287.888,68.54462,0.1067284,0,29.72721,0,197.1409
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,21.27745,55.76252,48.96582,6.764512,6.764512,0,0,0,6.764512,314.5452,0,0,0,21.27745,7.120538,6.764512,0,0,139.2592,193.425,14.15691,0,14.15691,301.3184,71.74234,0.1066931,7.440963,17.02196,0,214.7024
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,19.01729,57.22166,51.08673,22.21902,22.21902,0,0,0,22.21902,85.59015,0,0,0,19.01729,23.38844,22.21902,0,0,125.1023,206.1662,0,4.37115,-4.37115,296.7108,70.64529,0.1066931,24.44092,15.21383,0,225.1835
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,23.9839,60.28061,52.37997,50.71847,50.71847,0,-1,0,50.71847,47.2883,0,7.105427E-15,0,23.9839,53.38787,50.71847,0,0,129.9591,201.795,0,29.40396,-29.40396,265.7163,63.26566,0.1066931,55.79032,19.18712,0,225.7789
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.220014,54.44659,52.79381,22.93541,22.93541,0,-1,0,22.93541,22.75963,0,3.552714E-15,0,5.220014,24.14254,22.93541,0,0,162.6302,172.3911,0,18.92252,-18.92252,245.7702,58.51661,0.1066931,25.22895,4.176012,0,177.6111
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,16.31469,58.56334,53.25198,23.45074,23.45074,0,-1,0,23.45074,69.57002,0,0,0,16.31469,24.68499,23.45074,0,0,183.6552,153.4686,0,8.370305,-8.370305,236.9472,56.41588,0.1066931,25.79582,13.05175,0,169.7832
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.78474,56.25014,52.79381,20.90299,20.90299,0,-1,0,20.90299,51.59427,0,0,0,10.78474,22.00315,20.90299,0,0,192.9555,145.0983,0,11.2184,-11.2184,225.1219,53.60035,0.1066931,22.99329,8.627795,0,155.883
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.412531,52.13454,51.38233,74.62813,68.7,0,-1,0,68.7,3.511689,0,5.928124,13.39094,2.412531,72.31579,68.7,0,0,205.4204,133.8799,0,69.90326,-69.90326,151.4374,36.05646,0.1066931,82.09093,1.930025,0,136.2924
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,50.25906,50.25906,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,283.0907,63.97659,0,15.74685,-15.74685,134.8388,32.10441,0.1066931,16.45546,0,0,63.97659
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,48.63327,48.63327,50.07292,45.81825,0,-1,0,45.81825,0,0,4.25467,9.261963,0,48.22974,45.81825,0,0,300.5872,48.22974,0,48.22974,-48.22974,84.00017,20,0.1066931,55.08022,0,0,48.22974
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,46.68232,46.68232,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066931,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,44.68703,44.68703,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066931,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,43.18687,43.18687,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066931,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,42.10794,42.10794,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066931,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,40.98467,40.98467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066931,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,40.06831,40.06831,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066931,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,39.26281,39.26281,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066931,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066931,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,37.93262,37.93262,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1069431,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.581542,38.21377,37.76265,4.368747,4.368747,76.68454,0,21.66919,4.368747,36.20126,0,0,0,1.581542,0,0,72.31579,68.7,294.5493,53.66385,70.28154,0,70.28154,207.2418,49.34318,0.1071375,4.805622,1.265233,81,55.2454
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,20.43203,43.41417,37.39315,28.68407,28.68407,81,0,22.761,28.68407,71.23129,0,0,0,20.43203,0,0,52.31593,49.70014,224.2678,116.9172,70.13216,0,70.13216,273.775,65.18439,0.1073598,31.55247,16.34562,81,137.3493
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,33.25402,48.66663,38.5312,18.64271,18.64271,81,0,22.761,18.64271,178.3755,0,0,0,33.25402,0,0,62.35729,59.23943,154.1356,180.0362,92.49345,0,92.49345,361.522,86.07648,0.1075256,20.50698,26.60322,81,213.2902
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,64.35448,63.29803,41.64977,16.05826,16.05826,0,-1,0,16.05826,400.7563,0,0,0,64.35448,16.90343,16.05826,0,0,61.64214,263.2803,47.45105,0,47.45105,406.538,96.79456,0.1074074,17.66408,51.48358,0,327.6348
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,67.75643,67.85037,44.31015,72.53685,72.53685,21.64978,0,7.745396,72.53685,93.40967,1.776357E-15,0,0,67.75643,53.56533,50.88707,0,0,14.1911,305.9862,14.1911,0,14.1911,420.0009,100,0.1073812,79.79053,54.20515,81,373.7427
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,72.27736,72.84955,46.80795,27.72513,27.72513,0,0,0,27.72513,260.6925,43.09301,0,0,72.27736,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1073812,30.49765,57.82189,0,391.0356
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,64.97483,72.17974,48.88453,12.49002,12.49002,0,0,0,12.49002,520.2139,51.82744,0,0,64.97483,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1073812,13.73902,51.97987,0,383.7331
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,50.43395,68.62537,51.00544,0,0,0,0,0,0,0,50.43395,0,0,50.43395,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073812,0,40.34716,0,369.1922
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,49.20869,69.60539,52.29129,0,0,0,-1,0,0,0,49.20869,0,0,49.20869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073812,0,39.36695,0,367.9669
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,40.59658,66.69305,52.70513,0,0,0,-1,0,0,0,40.59658,0,0,40.59658,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073812,0,32.47726,0,359.3548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,38.11391,66.30377,53.20765,21.80956,21.80956,0,-1,0,21.80956,174.7578,15.15647,0,0,38.11391,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1073812,23.99052,30.49113,0,356.8721
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,17.67962,58.5028,52.74947,21.70112,21.70112,0,-1,0,21.70112,81.46871,0,3.552714E-15,0,17.67962,22.84328,21.70112,0,0,0,318.7582,0,5.163661,-5.163661,414.5579,98.70406,0.1073812,23.87123,14.1437,0,336.4378
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.271218,52.04573,51.33799,0,0,0,-1,0,0,0,0,0,0,2.271218,0,0,0,0,5.737401,313.5946,2.271218,0,2.271218,416.7125,99.21707,0.1073756,0,1.816974,0,315.8658
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,50.21472,50.21472,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,3.466183,315.6387,0,12.24598,-12.24598,403.8041,96.14365,0.1073756,12.79705,0,0,315.6387
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,48.59632,48.59632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.07283,303.3927,0,0,0,403.8041,96.14365,0.1073756,0,0,0,303.3927
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,46.68232,46.68232,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,17.07283,303.3927,0,17.17459,-17.17459,385.7005,91.83327,0.1073756,17.94744,0,0,303.3927
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,44.68703,44.68703,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,36.1557,286.2181,0,5.626618,-5.626618,379.7696,90.42114,0.1073756,5.879816,0,0,286.2181
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,43.18687,43.18687,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,42.4075,280.5915,0,19.48639,-19.48639,359.2291,85.53056,0.1073756,20.36328,0,0,280.5915
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,42.10794,42.10794,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,64.05904,261.1051,0,30.7312,-30.7312,326.8356,77.81784,0.1073756,32.1141,0,0,261.1051
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,41.00684,41.00684,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,98.20482,230.3739,0,29.13888,-29.13888,296.1205,70.50474,0.1073756,30.45013,0,0,230.3739
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,40.09048,40.09048,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,130.5813,201.235,0,24.54484,-24.54484,270.248,64.34463,0.1073756,25.64936,0,0,201.235
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,39.28498,39.28498,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,157.8534,176.6902,0,40.69469,-40.69469,227.352,54.13132,0.1073756,42.52596,0,0,176.6902
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,38.51642,38.51642,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,203.0697,135.9955,0,18.8274,-18.8274,207.5062,49.40613,0.1073756,19.67464,0,0,135.9955
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,37.96957,37.96957,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,223.9891,117.1681,0,39.99383,-39.99383,165.349,39.36872,0.1073756,41.79356,0,0,117.1681
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9061401,38.06522,37.80699,30.86206,30.86206,0,0,0,30.86206,2.936097,0,3.552714E-15,0,0.9061401,32.48638,30.86206,0,0,268.4266,77.17424,0,31.58024,-31.58024,132.0605,31.4429,0.1073756,33.94827,0.724912,0,78.08038
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,22.59304,44.11774,37.4301,1.213169,1.213169,0,0,0,1.213169,1862.317,0,0,0,22.59304,1.27702,1.213169,0,0,303.5158,45.594,21.31602,0,21.31602,152.2826,36.25769,0.1073226,1.334486,18.07444,0,68.18704
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,40.51427,51.12377,38.57554,39.36539,39.36539,0,0,0,39.36539,102.9185,0,0,0,40.51427,41.43726,39.36539,0,0,282.1998,64.77842,0,0.922989,-0.922989,151.3097,36.02605,0.1073226,43.30193,32.41142,0,105.2927
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,59.72875,61.4648,41.62759,24.38972,24.38972,0,-1,0,24.38972,244.8932,0,0,0,59.72875,25.67339,24.38972,0,0,283.2253,63.85543,34.05537,0,34.05537,183.6175,43.71836,0.107238,26.82869,47.783,0,123.5842
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,56.62661,63.32555,44.27319,6.86194,6.86194,0,0,0,6.86194,825.2274,0,0,0,56.62661,7.223094,6.86194,0,0,249.17,94.50526,49.40351,0,49.40351,230.4857,54.87745,0.1071156,7.548134,45.30129,0,151.1319
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,71.60428,72.49539,46.76361,44.97437,44.97437,0,0,0,44.97437,159.2113,0,0,0,71.60428,47.34144,44.97437,0,0,199.7664,138.9684,24.26284,0,24.26284,253.5035,60.35786,0.1070556,49.47181,57.28342,0,210.5727
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,74.06595,76.2016,48.84019,66.26978,66.26978,81,0,22.761,66.26978,111.7643,0,0,0,74.06595,0,0,14.73022,13.99371,175.5036,160.805,88.05965,0,88.05965,337.0442,80.24847,0.1072319,72.89676,59.25275,81,234.8709
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,68.12531,76.06514,50.92415,0,0,0,0,0,0,0,0,0,0,68.12531,0,0,0,0,87.44395,240.0587,68.12531,0,68.12531,401.6736,95.63637,0.1070638,0,54.50024,0,308.184
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,69.68527,78.38205,52.21,7.924778,7.924778,0,-1,0,7.924778,879.3341,42.02475,0,0,69.68527,8.341871,7.924778,0,0,19.31865,301.3714,19.31865,0,19.31865,420.0009,100,0.1070162,8.717256,55.74822,0,371.0567
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,53.68558,71.87249,52.66818,18.82818,18.82818,0,-1,0,18.82818,285.1342,33.86644,0,0,53.68558,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1070162,20.711,42.94846,0,372.4438
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,39.98119,66.92507,53.12636,7.072024,7.072024,0,-1,0,7.072024,565.3428,32.53695,0,0,39.98119,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1070162,7.779227,31.98495,0,358.7394
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,19.93846,59.2257,52.70513,13.78846,13.78846,0,-1,0,13.78846,144.6025,5.424289,0,0,19.93846,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1070162,15.16731,15.95077,0,338.6967
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.543282,52.08638,51.29365,15.32192,15.32192,0,-1,0,15.32192,16.59897,0,1.776357E-15,0,2.543282,16.12834,15.32192,0,0,0,318.7582,0,13.58506,-13.58506,405.6809,96.59051,0.1070162,16.85411,2.034625,0,321.3015
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,50.17038,50.17038,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.09451,305.1732,0,72.31579,-72.31579,329.4534,78.44113,0.1070162,98.79257,0,0,305.1732
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,48.55198,48.55198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.44538,232.8574,0,0,0,329.4534,78.44113,0.1070162,0,0,0,232.8574
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,46.63798,46.63798,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.44538,232.8574,0,19.99664,-19.99664,308.3751,73.42249,0.1070162,20.89649,0,0,232.8574
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,44.68703,44.68703,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.6639,212.8607,0,35.30515,-35.30515,271.1602,64.56182,0.1070162,36.89388,0,0,212.8607
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,43.18687,43.18687,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.8918,177.5556,0,31.27104,-31.27104,238.1976,56.71361,0.1070162,32.67824,0,0,177.5556
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,42.10794,42.10794,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.6374,146.2845,0,21.25075,-21.25075,215.7974,51.38022,0.1070162,22.20703,0,0,146.2845
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.2494,125.0338,0,0,0,215.7974,51.38022,0.1070162,0,0,0,125.0338
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,40.09048,40.09048,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.2494,125.0338,0,6.349023,-6.349023,209.1049,49.78679,0.1070162,6.634729,0,0,125.0338
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,39.29976,39.29976,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.3038,118.6848,0,38.49047,-38.49047,168.5324,40.12668,0.1070162,40.22254,0,0,118.6848
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.071,80.19431,0,0,0,168.5324,40.12668,0.1070162,0,0,0,80.19431
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,37.99174,37.99174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.071,80.19431,0,0,0,168.5324,40.12668,0.1070162,0,0,0,80.19431
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.008277,38.40268,37.82916,27.37498,27.37498,0,0,0,27.37498,7.336176,0,3.552714E-15,0,2.008277,28.81577,27.37498,0,0,265.071,80.19431,0,26.80749,-26.80749,140.2748,33.3987,0.1070162,30.11248,1.606621,0,82.20259
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.03854,42.44252,37.45227,0.8249133,0.8249133,0,0,0,0.8249133,2065.495,0,0,0,17.03854,0.8683298,0.8249133,0,0,294.8571,53.38683,16.17021,0,16.17021,155.6152,37.05117,0.1069764,0.9074047,13.63083,0,70.42537
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,36.0221,49.59938,38.55338,0,0,0,0,0,0,0,0,0,0,36.0221,0,0,0,0,278.6869,67.94002,36.0221,0,36.0221,189.7888,45.18772,0.1068879,0,28.81768,0,103.9621
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,50.24768,57.8722,41.59064,19.49863,19.49863,0,-1,0,19.49863,257.6985,0,0,0,50.24768,20.52488,19.49863,0,0,242.6648,100.3599,29.72281,0,29.72281,217.9863,51.9014,0.1068149,21.4485,40.19815,0,150.6076
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,56.24782,63.07647,44.18452,0,0,0,0,0,0,0,0,0,0,56.24782,0,0,0,0,212.942,127.1104,56.24782,0,56.24782,271.3477,64.60647,0.1066772,0,44.99826,0,183.3583
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,57.32447,66.34003,46.63798,0,0,0,0,0,0,0,0,0,0,57.32447,0,0,0,0,156.6942,177.7335,57.32447,0,57.32447,325.7305,77.55472,0.1065372,0,45.85957,0,235.0579
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,56.42424,68.39454,48.71456,0,0,0,0,0,0,0,0,0,0,56.42424,0,0,0,0,99.3697,229.3255,56.42424,0,56.42424,379.2592,90.29963,0.1063997,0,45.13939,0,285.7497
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,55.64018,70.50377,50.79852,15.43957,15.43957,0,0,0,15.43957,360.374,0,0,0,55.64018,16.25217,15.43957,0,0,42.94546,280.1073,39.388,0,39.388,416.6259,99.19646,0.1063039,16.98352,44.51214,0,335.7475
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,57.71629,72.88506,52.08437,1.429168,1.429168,0,-1,0,1.429168,4038.454,52.65445,0,0,57.71629,1.504387,1.429168,0,0,3.557458,315.5565,3.557458,0,3.557458,420.0009,100,0.1062953,1.572085,46.17303,0,373.2728
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,51.24297,70.77012,52.58689,54.56936,54.56936,0,-1,0,54.56936,93.9043,0,0,0,51.24297,57.44143,54.56936,0,0,0,318.7582,0,6.198457,-6.198457,413.4671,98.44435,0.1062953,60.02629,40.99438,0,370.0012
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,38.68213,66.38066,53.08202,47.54565,47.54565,0,-1,0,47.54565,81.35786,0,0,0,38.68213,50.04805,47.54565,0,0,6.887175,312.5598,0,11.36593,-11.36593,401.4864,95.5918,0.1062953,52.30022,30.9457,0,351.2419
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,18.99746,58.81942,52.62384,42.25494,42.25494,0,-1,0,42.25494,44.95915,0,0,0,18.99746,44.47888,42.25494,0,0,19.51598,301.1938,0,25.48142,-25.48142,374.6266,89.19662,0.1062953,46.48043,15.19797,0,320.1913
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.365015,51.94886,51.21236,48.65335,48.65335,0,-1,0,48.65335,4.860949,0,7.105427E-15,0,2.365015,51.21405,48.65335,0,0,47.82867,275.7124,0,48.84904,-48.84904,323.1352,76.93679,0.1062953,53.51868,1.892012,0,278.0774
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,50.08909,50.08909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.1054,226.8634,0,0,0,323.1352,76.93679,0.1062953,0,0,0,226.8634
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,48.50764,48.50764,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,102.1054,226.8634,0,7.860997,-7.860997,314.8489,74.96389,0.1062953,8.214742,0,0,226.8634
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,46.60103,46.60103,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,110.8398,219.0024,0,2.158485,-2.158485,312.5737,74.42216,0.1062953,2.255617,0,0,219.0024
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,44.64269,44.64269,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,113.2381,216.8439,0,11.61753,-11.61753,300.3278,71.50646,0.1062953,12.14032,0,0,216.8439
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,43.18687,43.18687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.1465,205.2264,0,0,0,300.3278,71.50646,0.1062953,0,0,0,205.2264
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,42.10794,42.10794,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,126.1465,205.2264,0,4.775389,-4.775389,295.294,70.30797,0.1062953,4.990281,0,0,205.2264
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,41.02901,41.02901,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,131.4525,200.451,0,15.86605,-15.86605,278.5698,66.326,0.1062953,16.58002,0,0,200.451
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,40.13482,40.13482,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,149.0814,184.5849,0,18.69524,-18.69524,258.8633,61.63398,0.1062953,19.53653,0,0,184.5849
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,39.3441,39.3441,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,169.8539,165.8897,0,17.68576,-17.68576,240.2208,57.19532,0.1062953,18.48162,0,0,165.8897
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,38.55338,38.55338,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,189.5048,148.2039,0,10.26365,-10.26365,229.402,54.61941,0.1062953,10.72551,0,0,148.2039
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,38.05825,38.05825,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,200.9088,137.9403,0,45.325,-45.325,181.6252,43.24402,0.1062953,47.36462,0,0,137.9403
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8868014,38.11892,37.86611,12.89979,12.89979,0,0,0,12.89979,6.874541,0,1.776357E-15,0,0.8868014,13.57873,12.89979,0,0,251.2699,92.61529,0,12.69193,-12.69193,168.2468,40.05868,0.1062953,14.18977,0.7094411,0,93.50208
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.9342,41.25662,37.49661,0,0,0,0,0,0,0,0,0,0,12.9342,0,0,0,0,265.3721,79.92336,12.9342,0,12.9342,180.5172,42.98021,0.1062639,0,10.34736,0,92.85756
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.89498,43.88694,38.59771,0,0,0,0,0,0,0,0,0,0,17.89498,0,0,0,0,252.4379,91.56414,17.89498,0,17.89498,197.4939,47.02227,0.1062205,0,14.31599,0,109.4591
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,37.42783,53.33123,41.56847,0,0,0,-1,0,0,0,0,0,0,37.42783,0,0,0,0,234.5429,107.6696,37.42783,0,37.42783,233.0011,55.47633,0.1061298,0,29.94226,0,145.0975
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,46.56293,59.39271,44.14757,0,0,0,0,0,0,0,0,0,0,46.56293,0,0,0,0,197.1151,141.3547,46.56293,0,46.56293,277.1746,65.99381,0.1060172,0,37.25035,0,187.9176
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,57.87006,66.46379,46.55669,30.40997,30.40997,0,0,0,30.40997,190.2996,0,0,0,57.87006,32.01049,30.40997,0,0,150.5521,183.2613,25.85957,0,25.85957,301.7071,71.83488,0.1059547,33.45096,46.29604,0,241.1314
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,58.56387,69.17486,48.63327,34.91999,34.91999,0,0,0,34.91999,167.7087,0,0,0,58.56387,36.75789,34.91999,0,0,124.6926,206.5349,21.80598,0,21.80598,322.3941,76.76034,0.1059022,38.41199,46.85109,0,265.0988
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,53.5914,69.56832,50.71723,18.00879,18.00879,0,0,0,18.00879,297.5847,0,0,0,53.5914,18.95662,18.00879,0,0,102.8866,226.1603,34.63478,0,34.63478,355.2515,84.58352,0.1058187,19.80966,42.87312,0,279.7517
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,56.27613,72.17956,52.00308,0,0,0,-1,0,0,0,0,0,0,56.27613,0,0,0,0,68.2518,257.3316,56.27613,0,56.27613,408.6397,97.29498,0.1056835,0,45.0209,0,313.6077
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,41.23449,66.66627,52.46126,10.67347,10.67347,0,-1,0,10.67347,386.3268,18.02359,0,0,41.23449,11.23524,10.67347,0,0,11.97567,307.9801,11.97567,0,11.97567,420.0009,100,0.1056547,11.74082,32.98759,0,349.2146
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,22.68946,60.48552,53.00073,37.10533,37.10533,0,-1,0,37.10533,61.1488,0,7.105427E-15,0,22.68946,39.05824,37.10533,0,0,0,318.7582,0,16.36878,-16.36878,402.7466,95.89186,0.1056547,40.81586,18.15157,0,341.4477
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.615908,55.00734,52.58689,29.68467,29.68467,0,-1,0,29.68467,25.65603,0,3.552714E-15,0,7.615908,31.24702,29.68467,0,0,18.18753,302.3894,0,23.63112,-23.63112,377.8372,89.96107,0.1056547,32.65314,6.092726,0,310.0054
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.289393,51.88065,51.16802,34.49498,34.49498,0,-1,0,34.49498,6.636888,0,0,0,2.289393,36.31051,34.49498,0,0,44.44432,278.7583,0,34.02111,-34.02111,341.9759,81.42266,0.1056547,37.94448,1.831515,0,281.0477
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,50.04475,50.04475,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,82.24557,244.7372,0,56.61625,-56.61625,282.2971,67.21346,0.1056547,59.16398,0,0,244.7372
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,48.47069,48.47069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.1525,188.121,0,0,0,282.2971,67.21346,0.1056547,0,0,0,188.121
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,46.55669,46.55669,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,145.1525,188.121,0,71.175,-71.175,207.272,49.35039,0.1056547,74.37788,0,0,188.121
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,44.64269,44.64269,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,224.2358,116.946,0,17.5562,-17.5562,188.7662,44.94424,0.1056547,18.34623,0,0,116.946
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,43.14992,43.14992,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,243.7427,99.38976,0,56.0073,-56.0073,129.7293,30.88787,0.1056547,58.52763,0,0,99.38976
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,42.10794,42.10794,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,305.9731,43.38247,0,10.28286,-10.28286,118.8902,28.30714,0.1056547,10.74559,0,0,43.38247
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,41.02901,41.02901,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,317.3985,33.09961,0,19.68992,-19.68992,98.13522,23.36548,0.1056547,20.57597,0,0,33.09961
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,40.13482,40.13482,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,339.2762,13.40969,0,5.268096,-5.268096,92.58216,22.04333,0.1056547,5.505161,0,0,13.40969
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,39.3441,39.3441,22.14065,7.734511,0,-1,0,7.734511,0,0,14.40614,16.6202,0,8.14159,7.734511,0,0,345.1296,8.14159,0,8.14159,-8.14159,84.00017,20,0.1056547,24.35471,0,0,8.14159
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,38.57554,38.57554,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056547,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,38.07303,38.07303,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1058169,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.638266,38.64283,37.88828,0,0,72.31579,0,20.56389,0,0,0,0,0,2.638266,0,0,72.31579,68.7,316.6072,33.81173,71.33826,0,71.33826,187.3183,44.5995,0.1059774,0,2.110613,81,36.45
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.4213,42.64235,37.53356,38.3539,38.3539,81,0,22.761,38.3539,45.42249,0,0,0,17.4213,0,0,42.6461,40.51379,245.269,98.01617,57.93509,0,57.93509,242.2803,57.68568,0.106215,42.18929,13.93704,81,115.4375
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,41.01229,51.34049,38.61988,31.8957,31.8957,81,0,22.761,31.8957,128.5825,0,0,0,41.01229,0,0,49.1043,46.64909,187.3339,150.1577,87.66138,0,87.66138,325.4432,77.48633,0.1063904,35.08527,32.80984,81,191.17
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,41.45283,54.69294,41.5463,0,0,0,-1,0,0,0,0,0,0,41.45283,0,0,0,0,99.67248,229.053,41.45283,0,41.45283,364.7688,86.84955,0.1062909,0,33.16226,0,270.5058
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,49.01745,60.20489,44.06628,72.07941,72.07941,20.25,0,7.39125,72.07941,68.00478,0,0,0,49.01745,54.55727,51.82941,0,0,58.21965,266.3605,0,5.539825,-5.539825,358.9294,85.4592,0.1062909,79.28735,39.21396,81,315.378
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,45.50189,61.64323,46.51235,18.31531,18.31531,0,0,0,18.31531,248.4364,0,0,0,45.50189,19.27927,18.31531,0,0,64.37502,260.8207,26.22262,0,26.22262,383.8063,91.38227,0.106228,20.14684,36.40151,0,306.3226
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,68.67511,73.39586,48.55198,0,0,0,0,0,0,0,30.52272,0,0,68.67511,0,0,0,0,38.15239,284.4211,38.15239,0,38.15239,420.0009,100,0.1061368,0,54.94009,0,353.0962
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,61.54091,72.84547,50.67289,10.08978,10.08978,0,0,0,10.08978,609.933,50.92009,0,0,61.54091,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1061368,11.09876,49.23273,0,380.2991
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,48.67398,69.01122,51.95874,0,0,0,-1,0,0,0,48.67398,0,0,48.67398,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061368,0,38.93919,0,367.4322
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,55.10616,72.17297,52.41692,19.35714,19.35714,0,-1,0,19.35714,284.6813,34.73022,0,0,55.10616,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1061368,21.29286,44.08493,0,373.8644
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,37.3021,65.67994,52.91944,21.90959,21.90959,0,-1,0,21.90959,170.2547,14.23938,0,0,37.3021,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1061368,24.10055,29.84168,0,356.0603
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.12724,57.05033,52.49821,24.15586,24.15586,0,-1,0,24.15586,58.48372,0,0,0,14.12724,25.42722,24.15586,0,0,0,318.7582,0,11.29997,-11.29997,408.0896,97.164,0.1061368,26.57144,11.30179,0,332.8855
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.298446,51.53432,51.13107,0,0,0,-1,0,0,0,0,0,0,1.298446,0,0,0,0,12.55552,307.4583,1.298446,0,1.298446,409.3214,97.45729,0.1061337,0,1.038757,0,308.7567
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,50.0078,50.0078,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,11.25708,308.6269,0,53.50427,-53.50427,352.923,84.02911,0.1061337,55.91196,0,0,308.6269
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,48.42635,48.42635,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,70.70627,255.1226,0,40.81413,-40.81413,309.9011,73.78584,0.1061337,42.65077,0,0,255.1226
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,46.51235,46.51235,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,116.0553,214.3085,0,30.58154,-30.58154,277.6653,66.11066,0.1061337,31.9577,0,0,214.3085
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,44.60574,44.60574,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,150.0348,183.7269,0,36.69854,-36.69854,238.9817,56.90029,0.1061337,38.34997,0,0,183.7269
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,43.14992,43.14992,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,190.8109,147.0284,0,34.81079,-34.81079,202.2879,48.16369,0.1061337,36.37728,0,0,147.0284
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,42.08577,42.08577,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,229.4896,112.2176,0,43.81947,-43.81947,156.0981,37.16615,0.1061337,45.79134,0,0,112.2176
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,41.00684,41.00684,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,278.1779,68.39812,0,37.3963,-37.3963,116.679,27.78065,0.1061337,39.07913,0,0,68.39812
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,40.11265,40.11265,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,319.7293,31.00182,0,10.84585,-10.84585,105.2464,25.05862,0.1061337,11.33391,0,0,31.00182
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,39.32193,39.32193,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,331.7803,20.15597,0,14.68791,-14.68791,89.76402,21.37234,0.1061337,15.34886,0,0,20.15597
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,38.5312,38.5312,45.01899,5.194663,0,-1,0,5.194663,0,0,39.82433,44.32623,0,5.468066,5.194663,0,0,348.1002,5.468066,0,5.468066,-5.468066,84.00017,20,0.1061337,49.52089,0,0,5.468066
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,38.05825,38.05825,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1063692,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.369009,38.25671,37.86611,28.03239,28.03239,81,0,22.761,28.03239,4.883668,0,0,0,1.369009,0,0,52.96761,50.31923,299.0128,49.64674,51.68824,0,51.68824,185.3682,44.1352,0.1065884,30.83563,1.095207,81,51.01575
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,22.29163,44.11718,37.51878,11.25594,11.25594,81,0,22.761,11.25594,198.0433,0,0,0,22.29163,0,0,69.74406,66.25686,247.3245,96.16615,88.54849,0,88.54849,269.3727,64.13622,0.1067597,12.38153,17.83331,81,118.4578
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,42.22633,51.7284,38.59771,5.324438,5.324438,77.64023,0,21.91098,5.324438,793.0664,0,0,0,42.22633,0,0,72.31579,68.7,158.776,175.8598,110.9263,0,110.9263,374.6066,89.19187,0.1068557,5.856882,33.78106,81,218.0861
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,55.61965,59.76655,41.50935,42.91443,42.91443,0,-1,0,42.91443,129.6059,0,0,0,55.61965,45.17309,42.91443,0,0,47.8497,275.6935,10.44656,0,10.44656,384.5171,91.55151,0.1068307,47.20588,44.49572,0,331.3131
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,62.6384,65.40842,44.02194,40.43213,40.43213,0,0,0,40.43213,154.9224,0,0,0,62.6384,42.56013,40.43213,0,0,37.40314,285.0954,20.07827,0,20.07827,403.565,96.08672,0.1067828,44.47534,50.11072,0,347.7338
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,79.56921,75.71902,46.43106,0.1651261,0.1651261,0,0,0,0.1651261,48186.94,62.07052,0,0,79.56921,0.173817,0.1651261,0,0,17.32487,303.1658,17.32487,0,17.32487,420.0009,100,0.1067414,0.1816387,63.65537,0,382.735
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,70.31181,74.02585,48.47069,0,0,0,0,0,0,0,70.31181,0,0,70.31181,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067414,0,56.24945,0,389.07
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,73.21673,77.95667,50.54726,31.56948,31.56948,0,0,0,31.56948,231.9225,39.98569,0,0,73.21673,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1067414,34.72643,58.57338,0,391.9749
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,65.05342,75.79104,51.83311,0,0,0,-1,0,0,0,65.05342,0,0,65.05342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067414,0,52.04274,0,383.8116
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,53.28584,71.31988,52.33563,0,0,0,-1,0,0,0,53.28584,0,0,53.28584,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067414,0,42.62867,0,372.0441
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,37.40096,65.61961,52.83076,5.366016,5.366016,0,-1,0,5.366016,696.9967,31.75252,0,0,37.40096,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1067414,5.902617,29.92076,0,356.1592
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,18.63348,58.52596,52.46126,43.16185,43.16185,0,-1,0,43.16185,43.17117,0,7.105427E-15,0,18.63348,45.43353,43.16185,0,0,0,318.7582,0,26.80005,-26.80005,391.7511,93.27389,0.1067414,47.47804,14.90678,0,337.3917
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.63928,51.86383,51.04239,2.475469,2.475469,0,-1,0,2.475469,106.6174,0,0,0,2.63928,2.605757,2.475469,0,0,29.77784,291.9582,0.03352274,0,0.03352274,391.7829,93.28146,0.1067414,2.723016,2.111424,0,294.5974
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,49.92651,49.92651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.74431,291.9883,0,0,0,391.7829,93.28146,0.1067414,0,0,0,291.9883
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,48.34506,48.34506,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,29.74431,291.9883,0,25.09262,-25.09262,365.3329,86.98386,0.1067414,26.22179,0,0,291.9883
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,46.4754,46.4754,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,57.625,266.8957,0,31.00154,-31.00154,332.6544,79.20329,0.1067414,32.39661,0,0,266.8957
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,44.56141,44.56141,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,92.07117,235.8942,0,24.91747,-24.91747,306.3891,72.94965,0.1067414,26.03876,0,0,235.8942
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,43.10558,43.10558,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,119.7572,210.9767,0,20.45357,-20.45357,284.8292,67.81634,0.1067414,21.37398,0,0,210.9767
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,42.04882,42.04882,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,142.4834,190.5231,0,20.91464,-20.91464,262.7832,62.56731,0.1067414,21.85579,0,0,190.5231
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,40.9625,40.9625,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,165.7219,169.6085,0,23.70772,-23.70772,237.7931,56.61729,0.1067414,24.77457,0,0,169.6085
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,40.06831,40.06831,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,192.0638,145.9008,0,23.86358,-23.86358,212.6387,50.62815,0.1067414,24.93744,0,0,145.9008
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,39.28498,39.28498,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,218.5789,122.0372,0,3.077439,-3.077439,209.3948,49.8558,0.1067414,3.215924,0,0,122.0372
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.9983,118.9598,0,0,0,209.3948,49.8558,0.1067414,0,0,0,118.9598
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.9983,118.9598,0,0,0,209.3948,49.8558,0.1067414,0,0,0,118.9598
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.467842,38.57161,37.86611,21.26554,21.26554,0,0,0,21.26554,11.60489,0,0,0,2.467842,22.38478,21.26554,0,0,221.9983,118.9598,0,19.91694,-19.91694,188.4005,44.85716,0.1067414,23.3921,1.974274,0,121.4276
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,23.56676,44.48898,37.49661,23.96788,23.96788,0,0,0,23.96788,98.32643,0,0,0,23.56676,25.22935,23.96788,0,0,244.1282,99.04282,0,1.662587,-1.662587,186.6479,44.4399,0.1067414,26.36467,18.85341,0,122.6096
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,35.31531,49.39004,38.57554,36.47365,36.47365,0,0,0,36.47365,96.82416,0,0,0,35.31531,38.39332,36.47365,0,0,245.9756,97.38023,0,3.078011,-3.078011,183.4034,43.6674,0.1067414,40.12102,28.25224,0,132.6955
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,53.94317,59.0899,41.46502,57.86679,57.86679,0,-1,0,57.86679,93.21957,0,0,0,53.94317,60.91241,57.86679,0,0,249.3956,94.30222,0,6.969235,-6.969235,176.0572,41.9183,0.1067414,63.65347,43.15454,0,148.2454
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,62.68071,65.32964,43.94065,43.82548,43.82548,0,0,0,43.82548,143.0234,0,0,0,62.68071,46.13208,43.82548,0,0,257.1392,87.33298,16.54862,0,16.54862,191.7566,45.65625,0.1067019,48.20803,50.14457,0,150.0137
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,60.14081,67.13775,46.34977,0,0,0,0,0,0,0,0,0,0,60.14081,0,0,0,0,240.5905,102.2267,60.14081,0,60.14081,248.8112,59.24064,0.1065588,0,48.11265,0,162.3676
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,62.34515,70.50666,48.42635,45.43394,45.43394,0,0,0,45.43394,137.2215,0,0,0,62.34515,47.8252,45.43394,0,0,180.4497,156.3535,14.51995,0,14.51995,262.586,62.52036,0.1065243,49.97733,49.87613,0,218.6986
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,62.45817,73.03802,50.50293,1.571951,1.571951,0,0,0,1.571951,3973.289,0,0,0,62.45817,1.654685,1.571951,0,0,165.9298,169.4214,60.80348,0,60.80348,320.2693,76.25444,0.10638,1.729146,49.96653,0,231.8796
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,62.06791,74.42159,51.79617,35.113,35.113,0,-1,0,35.113,176.7662,0,0,0,62.06791,36.96105,35.113,0,0,105.1263,224.1446,25.10686,0,25.10686,344.0877,81.92549,0.1063206,38.62429,49.65433,0,286.2125
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,50.76564,70.23506,52.29129,4.875328,4.875328,0,-1,0,4.875328,1041.276,0,0,0,50.76564,5.131925,4.875328,0,0,80.01942,246.7407,45.63372,0,45.63372,387.3797,92.23308,0.1062127,5.362861,40.61252,0,297.5064
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,24.81798,61.0105,52.79381,20.76979,20.76979,0,-1,0,20.76979,119.4908,0,0,0,24.81798,21.86293,20.76979,0,0,34.3857,287.8111,2.955049,0,2.955049,390.1831,92.90055,0.1062057,22.84677,19.85439,0,312.6291
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.5787,56.78442,52.41692,35.45924,35.45924,0,-1,0,35.45924,38.29382,0,0,0,13.5787,37.32551,35.45924,0,0,31.43065,290.4706,0,23.74682,-23.74682,365.1518,86.94072,0.1062057,39.00516,10.86296,0,304.0493
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.532633,51.79332,51.00544,23.04006,23.04006,0,-1,0,23.04006,10.9923,0,0,0,2.532633,24.2527,23.04006,0,0,57.81601,266.7238,0,21.72007,-21.72007,342.2568,81.48955,0.1062057,25.34407,2.026107,0,269.2564
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,49.88217,49.88217,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,81.94942,245.0038,0,23.26143,-23.26143,317.7371,75.65154,0.1062057,24.30819,0,0,245.0038
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,48.26377,48.26377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.7954,221.7423,0,0,0,317.7371,75.65154,0.1062057,0,0,0,221.7423
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,46.43106,46.43106,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,107.7954,221.7423,0,24.23064,-24.23064,292.1958,69.57028,0.1062057,25.32102,0,0,221.7423
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,44.51706,44.51706,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,134.7184,197.5117,0,8.97715,-8.97715,282.733,67.31725,0.1062057,9.381122,0,0,197.5117
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,43.06124,43.06124,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,144.693,188.5345,0,20.69239,-20.69239,260.9213,62.124,0.1062057,21.62354,0,0,188.5345
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,42.02665,42.02665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.6845,167.8421,0,0,0,260.9213,62.124,0.1062057,0,0,0,167.8421
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,40.94772,40.94772,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,167.6845,167.8421,0,24.23634,-24.23634,235.374,56.04131,0.1062057,25.32697,0,0,167.8421
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,40.06831,40.06831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.6138,143.6058,0,0,0,235.374,56.04131,0.1062057,0,0,0,143.6058
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.6138,143.6058,0,0,0,235.374,56.04131,0.1062057,0,0,0,143.6058
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,38.51642,38.51642,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,194.6138,143.6058,0,54.80324,-54.80324,177.6063,42.28713,0.1062057,57.26939,0,0,143.6058
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,38.01391,38.01391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.5063,88.80257,0,0,0,177.6063,42.28713,0.1062057,0,0,0,88.80257
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.3127,38.22579,37.85133,7.590595,7.590595,0,0,0,7.590595,17.29377,0,8.881784E-16,0,1.3127,7.9901,7.590595,0,0,255.5063,88.80257,0,6.6774,-6.6774,170.5677,40.61127,0.1062057,8.349655,1.05016,0,90.11526
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.40016,41.39547,37.49661,21.89446,21.89446,0,0,0,21.89446,61.20343,0,0,0,13.40016,23.0468,21.89446,0,0,262.9256,82.12517,0,9.646643,-9.646643,160.3992,38.19022,0.1062057,24.08391,10.72013,0,95.52533
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,33.6832,48.83055,38.55338,62.94843,62.94843,20.25,0,7.39125,62.94843,53.5092,0,0,0,33.6832,44.94571,42.69843,0,0,273.6441,72.47852,0,11.26251,-11.26251,148.5275,35.36362,0.1062057,69.24327,26.94656,81,106.1617
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,29.69182,50.56083,41.39851,31.40572,31.40572,0,-1,0,31.40572,94.54271,0,0,0,29.69182,33.05865,31.40572,0,0,286.158,61.21601,0,3.366833,-3.366833,144.9786,34.51863,0.1062057,34.54629,23.75345,0,90.90783
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,50.65545,60.57217,43.85197,5.914193,5.914193,0,0,0,5.914193,856.5065,0,0,0,50.65545,6.225467,5.914193,0,0,289.8989,57.84918,44.42999,0,44.42999,187.1285,44.55433,0.1061009,6.505613,40.52436,0,108.5046
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,60.60263,67.2299,46.26848,0,0,0,0,0,0,0,0,0,0,60.60263,0,0,0,0,245.4689,97.83617,60.60263,0,60.60263,244.6212,58.24304,0.1059583,0,48.48211,0,158.4388
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,55.8487,67.68024,48.30072,0,0,0,0,0,0,0,0,0,0,55.8487,0,0,0,0,184.8663,152.3785,55.8487,0,55.8487,297.604,70.85795,0.1058272,0,44.67896,0,208.2272
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,49.87376,67.68398,50.3773,0,0,0,0,0,0,0,0,0,0,49.87376,0,0,0,0,129.0176,202.6424,49.87376,0,49.87376,344.9184,82.12326,0.1057103,0,39.89901,0,252.5161
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,41.42133,65.85809,51.67054,32.75896,32.75896,0,-1,0,32.75896,126.4427,0,0,0,41.42133,34.48312,32.75896,0,0,79.14387,247.5287,6.938212,0,6.938212,351.5005,83.69044,0.1056941,36.03486,33.13707,0,288.9501
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,38.06319,65.13651,52.16566,11.50916,11.50916,0,-1,0,11.50916,330.7208,0,0,0,38.06319,12.11491,11.50916,0,0,72.20566,253.7731,25.94828,0,25.94828,376.1172,89.55154,0.1056335,12.66008,30.45055,0,291.8363
