Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,20.02184,59.25425,52.70513,43.17643,43.17643,0,-1,0,43.17643,46.37215,0,0,0,20.02184,45.44887,43.17643,0,0,46.25737,277.1266,0,25.42703,-25.42703,349.3148,83.17002,0.1056335,47.49407,16.01747,0,297.1484
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,15.63431,57.33889,52.29129,38.42765,38.42765,0,-1,0,38.42765,40.68505,0,0,0,15.63431,40.45016,38.42765,0,0,74.50963,251.6996,0,24.81585,-24.81585,323.1566,76.94189,0.1056335,42.27042,12.50745,0,267.3339
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.462209,51.6896,50.92415,11.89982,11.89982,0,-1,0,11.89982,20.69115,0,1.776357E-15,0,2.462209,12.52613,11.89982,0,0,102.0828,226.8837,0,10.06392,-10.06392,312.5483,74.41611,0.1056335,13.0898,1.969768,0,229.3459
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,49.80088,49.80088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.2649,216.8198,0,0,0,312.5483,74.41611,0.1056335,0,0,0,216.8198
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,48.17509,48.17509,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,113.2649,216.8198,0,23.25874,-23.25874,288.0314,68.57877,0.1056335,24.30539,0,0,216.8198
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,46.34977,46.34977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.108,193.5611,0,0,0,288.0314,68.57877,0.1056335,0,0,0,193.5611
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,44.43578,44.43578,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,139.108,193.5611,0,15.04401,-15.04401,272.1736,64.80312,0.1056335,15.72099,0,0,193.5611
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,43.02429,43.02429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.8235,178.517,0,0,0,272.1736,64.80312,0.1056335,0,0,0,178.517
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.8235,178.517,0,0,0,272.1736,64.80312,0.1056335,0,0,0,178.517
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,40.90338,40.90338,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,155.8235,178.517,0,24.09925,-24.09925,246.7708,58.75484,0.1056335,25.18372,0,0,178.517
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,40.03136,40.03136,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,182.6005,154.4178,0,57.47242,-57.47242,186.1895,44.33076,0.1056335,60.05868,0,0,154.4178
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,39.26281,39.26281,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,246.4587,96.94536,0,21.55824,-21.55824,163.4652,38.9202,0.1056335,22.52836,0,0,96.94536
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,38.49426,38.49426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.4124,75.38712,0,0,0,163.4652,38.9202,0.1056335,0,0,0,75.38712
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,38.01391,38.01391,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,270.4124,75.38712,0,3.198786,-3.198786,160.0934,38.11739,0.1056335,3.342732,0,0,75.38712
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.768789,38.35631,37.85133,26.68336,26.68336,0,0,0,26.68336,6.628809,0,3.552714E-15,0,1.768789,28.08775,26.68336,0,0,273.9666,72.18833,0,26.31896,-26.31896,132.3507,31.51202,0.1056335,29.3517,1.415031,0,73.95712
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.978,43.35963,37.47444,0,0,0,0,0,0,0,0,0,0,19.978,0,0,0,0,303.2098,45.86937,19.978,0,19.978,151.3035,36.02458,0.1055868,0,15.9824,0,65.84737
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,38.02351,50.23987,38.5312,39.34528,39.34528,0,0,0,39.34528,96.64058,0,0,0,38.02351,41.41609,39.34528,0,0,283.2318,63.84957,0,3.392578,-3.392578,147.7274,35.17313,0.1055868,43.27981,30.41881,0,101.8731
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,55.51403,59.558,41.36155,61.52427,61.52427,0,-1,0,61.52427,90.23111,0,0,0,55.51403,64.76238,61.52427,0,0,287.0014,60.45699,0,9.24836,-9.24836,137.9788,32.85203,0.1055868,67.6767,44.41122,0,115.971
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,68.21416,67.44559,43.81502,0,0,0,0,0,0,0,0,0,0,68.21416,0,0,0,0,297.2773,51.20863,68.21416,0,68.21416,202.6924,48.26001,0.1054279,0,54.57132,0,119.4228
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,74.39867,73.01936,46.1798,19.05685,19.05685,0,0,0,19.05685,390.4039,0,0,0,74.39867,20.05984,19.05685,0,0,229.0632,112.6014,54.33884,0,54.33884,254.2428,60.53387,0.1053016,20.96253,59.51894,0,187
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,81.45119,78.94151,48.21943,14.17698,14.17698,0,0,0,14.17698,574.5312,0,0,0,81.45119,14.92314,14.17698,0,0,174.7243,161.5063,66.52805,0,66.52805,317.3568,75.561,0.1051474,15.59468,65.16095,0,242.9575
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,79.70937,80.79252,50.29601,54.97345,54.97345,0,0,0,54.97345,144.9961,0,0,0,79.70937,57.86679,54.97345,0,0,108.1963,221.3816,21.84258,0,21.84258,338.0785,80.49473,0.1050968,60.47079,63.7675,0,301.0909
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,69.60166,77.56857,51.58924,14.66084,14.66084,0,-1,0,14.66084,474.7453,0,0,0,69.60166,15.43247,14.66084,0,0,86.3537,241.0399,54.1692,0,54.1692,389.4679,92.73028,0.1049717,16.12693,55.68133,0,310.6416
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,55.28141,71.85734,52.08437,0,0,0,-1,0,0,0,23.0969,0,0,55.28141,0,0,0,0,32.18451,289.7922,32.18451,0,32.18451,420.0009,100,0.1048975,0,44.22513,0,345.0736
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,36.53599,65.06824,52.62384,25.59163,25.59163,0,-1,0,25.59163,142.7654,9.597435,0,0,36.53599,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1048975,28.15079,29.22879,0,355.2942
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,18.31215,58.20127,52.25434,13.1537,13.1537,0,-1,0,13.1537,139.2167,4.466145,0,0,18.31215,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1048975,14.46907,14.64972,0,337.0704
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.89366,51.42314,50.83547,0,0,0,-1,0,0,0,1.89366,0,0,1.89366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048975,0,1.514928,0,320.6519
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,49.71959,49.71959,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1048975,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,48.13814,48.13814,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1048975,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,46.30543,46.30543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1048975,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,44.43578,44.43578,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1048975,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1048975,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,41.96014,41.96014,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1048975,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,40.88121,40.88121,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1048975,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,40.05353,40.05353,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1048975,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,39.28498,39.28498,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1048975,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1048975,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,38.03608,38.03608,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1048975,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.62151,38.61574,37.86611,27.29133,27.29133,0,0,0,27.29133,9.605651,0,3.552714E-15,0,2.62151,28.72771,27.29133,0,0,198.8172,139.8228,0,26.1062,-26.1062,203.868,48.53989,0.1048975,30.02046,2.097208,0,142.4443
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.96688,42.18765,37.51878,33.74973,33.74973,0,0,0,33.74973,47.30966,0,7.105427E-15,0,15.96688,35.52603,33.74973,0,0,227.8241,113.7166,0,19.55915,-19.55915,183.2508,43.63106,0.1048975,37.1247,12.7735,0,129.6834
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.15595,44.25058,38.57554,0,0,0,0,0,0,0,0,0,0,19.15595,0,0,0,0,249.5564,94.15742,19.15595,0,19.15595,201.4237,47.95794,0.1048534,0,15.32476,0,113.3134
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,41.66105,54.53839,41.33939,19.93896,19.93896,0,-1,0,19.93896,208.9429,0,0,0,41.66105,20.98838,19.93896,0,0,230.4005,111.3978,20.67267,0,20.67267,221.0356,52.62741,0.1048059,21.93285,33.32884,0,153.0588
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,63.71144,65.50082,43.73373,9.223041,9.223041,0,0,0,9.223041,690.7857,0,0,0,63.71144,9.708464,9.223041,0,0,209.7278,130.0032,54.00298,0,54.00298,272.2673,64.82541,0.1046818,10.14534,50.96915,0,193.7146
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,41.70908,59.743,46.05418,3.385386,3.385386,0,0,0,3.385386,1232.033,0,0,0,41.70908,3.563564,3.385386,0,0,155.7249,178.6059,38.14552,0,38.14552,308.4553,73.44159,0.1045944,3.723924,33.36726,0,220.3149
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,43.0013,62.52552,48.13814,38.3034,38.3034,0,0,0,38.3034,112.265,0,0,0,43.0013,40.31937,38.3034,0,0,117.5793,212.9368,2.681937,0,2.681937,310.9996,74.04738,0.1045883,42.13374,34.40104,0,255.9381
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,59.92288,71.55621,50.17038,39.43316,39.43316,0,0,0,39.43316,151.9606,0,0,0,59.92288,41.50859,39.43316,0,0,114.8974,215.3506,18.41429,0,18.41429,328.4689,78.20673,0.1045461,43.37648,47.9383,0,275.2735
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,53.7534,70.50015,51.46362,34.50712,34.50712,0,-1,0,34.50712,155.7748,0,0,0,53.7534,36.32329,34.50712,0,0,96.4831,231.9234,17.43012,0,17.43012,345.0046,82.14378,0.1045062,37.95784,43.00272,0,285.6768
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,43.14548,66.84058,51.95874,24.01344,24.01344,0,-1,0,24.01344,179.6722,0,0,0,43.14548,25.2773,24.01344,0,0,79.05299,247.6105,17.86818,0,17.86818,361.9558,86.17979,0.1044654,26.41478,34.51638,0,290.756
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,26.86177,61.46386,52.54255,0,0,0,-1,0,0,0,0,0,0,26.86177,0,0,0,0,61.18481,263.6919,26.86177,0,26.86177,387.4391,92.24723,0.1044041,0,21.48942,0,290.5537
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.77882,55.60512,52.16566,0,0,0,-1,0,0,0,0,0,0,10.77882,0,0,0,0,34.32304,287.8675,10.77882,0,10.77882,397.6648,94.68192,0.1043795,0,8.623058,0,298.6463
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.738479,51.60505,50.75418,22.44349,22.44349,0,-1,0,22.44349,12.20166,0,3.552714E-15,0,2.738479,23.62473,22.44349,0,0,23.54421,297.5684,0,20.88625,-20.88625,375.6488,89.44001,0.1043795,24.68784,2.190783,0,300.3069
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,49.67525,49.67525,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,46.75115,276.6822,0,30.3916,-30.3916,343.6133,81.81252,0.1043795,31.75922,0,0,276.6822
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,48.05685,48.05685,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,80.5196,246.2906,0,15.67229,-15.67229,327.0932,77.87918,0.1043795,16.37754,0,0,246.2906
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,46.26848,46.26848,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,97.93325,230.6183,0,44.85926,-44.85926,279.8074,66.62067,0.1043795,46.87793,0,0,230.6183
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,44.39144,44.39144,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,147.7769,185.759,0,32.11544,-32.11544,245.9547,58.56054,0.1043795,33.56063,0,0,185.759
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,42.943,42.943,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,183.4607,153.6436,0,5.813938,-5.813938,239.8263,57.10139,0.1043795,6.075565,0,0,153.6436
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,41.94536,41.94536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.9206,147.8297,0,0,0,239.8263,57.10139,0.1043795,0,0,0,147.8297
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,40.88121,40.88121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.9206,147.8297,0,0,0,239.8263,57.10139,0.1043795,0,0,0,147.8297
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,40.05353,40.05353,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,189.9206,147.8297,0,22.19934,-22.19934,216.4261,51.52993,0.1043795,23.19831,0,0,147.8297
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.5866,125.6303,0,0,0,216.4261,51.52993,0.1043795,0,0,0,125.6303
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,38.5312,38.5312,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,214.5866,125.6303,0,13.87543,-13.87543,201.8002,48.04756,0.1043795,14.49983,0,0,125.6303
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.0037,111.7549,0,0,0,201.8002,48.04756,0.1043795,0,0,0,111.7549
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.117702,38.47113,37.86611,0,0,0,0,0,0,0,0,0,0,2.117702,0,0,0,0,230.0037,111.7549,2.117702,0,2.117702,203.8092,48.5259,0.1043747,0,1.694162,0,113.8726
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.00923,44.62651,37.49661,33.1872,33.1872,0,0,0,33.1872,72.34486,0,0,0,24.00923,34.93389,33.1872,0,0,227.886,113.6608,0,10.92466,-10.92466,192.2936,45.7841,0.1043747,36.50592,19.20738,0,137.67
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,31.27087,48.04605,38.55338,77.96795,77.96795,20.25,0,7.39125,77.96795,40.10734,0,0,0,31.27087,60.75573,57.71795,0,0,240.0245,102.7362,0,29.48487,-29.48487,161.2138,38.38416,0.1043747,85.76474,25.0167,81,134.007
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,56.02067,59.6973,41.31721,14.06196,14.06196,0,-1,0,14.06196,398.3845,0,0,0,56.02067,14.80206,14.06196,0,0,272.7855,73.25129,41.21861,0,41.21861,200.3172,47.69448,0.1042807,15.46816,44.81653,0,129.272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,67.55808,67.02185,43.68939,42.10445,42.10445,0,0,0,42.10445,160.4536,0,0,0,67.55808,44.32047,42.10445,0,0,231.5669,110.348,23.23761,0,23.23761,222.3623,52.94331,0.1042279,46.3149,54.04647,0,177.9061
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,67.23235,69.63342,45.97289,7.291418,7.291418,0,0,0,7.291418,922.0752,0,0,0,67.23235,7.675177,7.291418,0,0,208.3293,131.2619,59.55718,0,59.55718,278.8633,66.39587,0.1040926,8.020559,53.78588,0,198.4942
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,71.05702,73.84894,48.05685,52.5141,52.5141,0,0,0,52.5141,135.3104,0,0,0,71.05702,55.278,52.5141,0,0,148.7721,184.8633,15.77903,0,15.77903,293.8326,69.95999,0.1040568,57.76551,56.84562,0,255.9204
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,52.17481,68.32174,50.13343,51.39955,51.39955,0,0,0,51.39955,101.5083,0,0,0,52.17481,54.10479,51.39955,0,0,132.9931,199.0645,0,1.929979,-1.929979,291.7982,69.47562,0.1040568,56.53951,41.73985,0,251.2393
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,44.96768,66.94072,51.41928,33.33984,33.33984,0,-1,0,33.33984,134.8767,0,0,0,44.96768,35.09457,33.33984,0,0,135.1375,197.1345,9.873114,0,9.873114,301.1646,71.70572,0.1040344,36.67382,35.97414,0,242.1022
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,48.72305,68.98869,51.92179,34.84093,34.84093,0,-1,0,34.84093,139.8443,0,0,0,48.72305,36.67466,34.84093,0,0,125.2644,206.0203,12.04839,0,12.04839,312.5947,74.42717,0.1040071,38.32502,38.97844,0,254.7433
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,21.0946,59.40538,52.49821,71.09969,68.7,0,-1,0,68.7,30.70539,0,2.39969,9.50966,21.0946,72.31579,68.7,0,0,113.216,216.8638,0,51.22118,-51.22118,258.6029,61.57199,0.1040071,78.20966,16.87568,0,237.9585
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.23579,56.7051,52.12871,28.12759,28.12759,0,-1,0,28.12759,50.61148,0,0,0,14.23579,29.60799,28.12759,0,0,170.1284,165.6427,0,15.3722,-15.3722,242.3991,57.71397,0.1040071,30.94035,11.38863,0,179.8784
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.710846,51.55926,50.71723,9.726071,9.726071,0,-1,0,9.726071,27.87196,0,1.776357E-15,0,2.710846,10.23797,9.726071,0,0,187.2086,150.2705,0,7.527123,-7.527123,234.4649,55.82486,0.1040071,10.69868,2.168677,0,152.9813
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,49.63091,49.63091,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,195.5721,142.7433,0,11.64251,-11.64251,222.1926,52.90289,0.1040071,12.16642,0,0,142.7433
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,48.01251,48.01251,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,208.5082,131.1008,0,59.81255,-59.81255,159.1446,37.8915,0.1040071,62.50412,0,0,131.1008
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,46.22414,46.22414,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,274.9666,71.28828,0,2.25188,-2.25188,156.7709,37.32634,0.1040071,2.353215,0,0,71.28828
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,44.35448,44.35448,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,277.4687,69.0364,0,2.032471,-2.032471,154.6285,36.81624,0.1040071,2.123932,0,0,69.0364
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,42.943,42.943,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,279.727,67.00393,0,13.19919,-13.19919,140.7153,33.50359,0.1040071,13.79315,0,0,67.00393
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,41.92319,41.92319,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,294.3928,53.80474,0,6.023003,-6.023003,134.3665,31.99197,0.1040071,6.294038,0,0,53.80474
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,40.85904,40.85904,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,301.085,47.78173,0,17.12646,-17.12646,116.3137,27.69367,0.1040071,17.89715,0,0,47.78173
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,40.03136,40.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.1144,30.65528,0,0,0,116.3137,27.69367,0.1040071,0,0,0,30.65528
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,39.26281,39.26281,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,320.1144,30.65528,0,20.68855,-20.68855,94.50603,22.50139,0.1040071,21.61953,0,0,30.65528
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.1017,9.96673,0,0,0,94.50603,22.50139,0.1040071,0,0,0,9.96673
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,38.05825,38.05825,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,343.1017,9.96673,57.75863,0,57.75863,149.3007,35.54771,0.1042479,22.22159,0,81,9.96673
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.847514,38.41593,37.88828,0,0,72.31579,0,20.56389,0,0,0,0,0,1.847514,0,0,72.31579,68.7,285.343,61.94949,70.54752,0,70.54752,216.2279,51.48273,0.104406,0,1.478011,81,63.797
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,25.07995,44.98363,37.51878,0,0,72.31579,0,20.56389,0,0,0,0,0,25.07995,0,0,72.31579,68.7,214.7955,125.4423,93.77995,0,93.77995,305.1954,72.66542,0.104511,0,20.06396,81,150.5222
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,46.97213,53.31401,38.55338,52.77806,52.77806,81,0,22.761,52.77806,88.99934,0,0,0,46.97213,0,0,28.22193,26.81084,121.0156,209.8442,73.78297,0,73.78297,375.192,89.33126,0.1047136,58.05587,37.57771,81,256.8163
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,64.60408,62.96138,41.28027,31.38514,31.38514,0,-1,0,31.38514,205.8429,0,0,0,64.60408,33.03699,31.38514,0,0,47.23261,276.2489,31.56709,0,31.56709,405.1392,96.46152,0.1046421,34.52365,51.68326,0,340.853
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,75.83693,70.45697,43.6081,14.21783,14.21783,0,0,0,14.21783,533.3931,45.20527,0,0,75.83693,14.96614,14.21783,0,0,15.66552,304.6593,15.66552,0,15.66552,420.0009,100,0.1046067,15.63962,60.66954,0,380.4962
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,80.59904,75.51273,45.89159,32.86404,32.86404,0,0,0,32.86404,245.25,46.00532,0,0,80.59904,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1046067,36.15044,64.47923,0,399.3573
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,80.58419,78.18909,47.96817,0,0,0,0,0,0,0,80.58419,0,0,80.58419,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046067,0,64.46735,0,399.3424
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,73.94116,77.66379,50.04475,0,0,0,0,0,0,0,73.94116,0,0,73.94116,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046067,0,59.15293,0,392.6994
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,69.22916,77.08342,51.33799,20.43799,20.43799,0,-1,0,20.43799,338.7278,47.71548,0,0,69.22916,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1046067,22.48179,55.38333,0,387.9874
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,51.83019,70.19173,51.87746,18.81951,18.81951,0,-1,0,18.81951,275.4066,32.02018,0,0,51.83019,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1046067,20.70147,41.46415,0,370.5884
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,32.71564,63.48059,52.46126,55.9384,55.9384,0,-1,0,55.9384,58.48512,0,7.105427E-15,0,32.71564,58.88253,55.9384,0,0,0,318.7582,0,26.16689,-26.16689,392.4185,93.43279,0.1046067,61.53224,26.17251,0,351.4739
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,19.18582,58.32008,52.08437,29.77985,29.77985,0,-1,0,29.77985,64.42551,0,3.552714E-15,0,19.18582,31.34722,29.77985,0,0,29.07432,292.5913,0,12.16139,-12.16139,379.5993,90.3806,0.1046067,32.75784,15.34866,0,311.7772
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.724371,51.51889,50.67289,0,0,0,-1,0,0,0,0,0,0,2.724371,0,0,0,0,42.58698,280.4299,2.724371,0,2.724371,382.1838,90.99597,0.1046006,0,2.179497,0,283.1543
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,49.54962,49.54962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.86261,282.8819,0,0,0,382.1838,90.99597,0.1046006,0,0,0,282.8819
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,47.93122,47.93122,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,39.86261,282.8819,0,32.61262,-32.61262,347.8071,82.81106,0.1046006,34.08019,0,0,282.8819
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,46.14285,46.14285,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,76.09885,250.2693,0,45.45363,-45.45363,299.8948,71.40338,0.1046006,47.49905,0,0,250.2693
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,44.27319,44.27319,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,126.6029,204.8156,0,2.235634,-2.235634,297.5382,70.84229,0.1046006,2.336238,0,0,204.8156
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,42.89867,42.89867,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,129.0869,202.58,0,35.18241,-35.18241,260.4527,62.01243,0.1046006,36.76562,0,0,202.58
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,41.90102,41.90102,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,168.1785,167.3976,0,7.054839,-7.054839,253.0163,60.24185,0.1046006,7.372306,0,0,167.3976
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,40.85904,40.85904,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,176.0172,160.3427,0,15.96919,-15.96919,236.1833,56.234,0.1046006,16.6878,0,0,160.3427
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,40.03136,40.03136,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,193.7607,144.3736,0,8.104291,-8.104291,227.6406,54.20003,0.1046006,8.468985,0,0,144.3736
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.7655,136.2693,0,0,0,227.6406,54.20003,0.1046006,0,0,0,136.2693
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,38.55338,38.55338,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,202.7655,136.2693,0,34.988,-34.988,190.76,45.41896,0.1046006,36.56246,0,0,136.2693
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,38.07303,38.07303,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,241.6411,101.2813,0,3.006324,-3.006324,187.591,44.66445,0.1046006,3.141608,0,0,101.2813
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.624765,38.66122,37.91045,0,0,0,0,0,0,0,0,0,0,2.624765,0,0,0,0,244.9814,98.27494,2.624765,0,2.624765,190.0811,45.25732,0.1045946,0,2.099812,0,100.8997
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.927,41.29232,37.53356,6.881124,6.881124,0,0,0,6.881124,187.8617,0,0,0,12.927,7.243289,6.881124,0,0,242.3567,100.6372,5.683708,0,5.683708,195.4732,46.54113,0.1045818,7.569237,10.3416,0,113.5642
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,31.78029,48.23467,38.57554,0,0,0,0,0,0,0,0,0,0,31.78029,0,0,0,0,236.673,105.7526,31.78029,0,31.78029,225.6226,53.71955,0.10451,0,25.42423,0,137.5329
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,38.44328,53.31665,41.23593,19.34541,19.34541,0,-1,0,19.34541,198.7204,0,0,0,38.44328,20.36359,19.34541,0,0,204.8927,134.3548,18.07969,0,18.07969,242.7745,57.80333,0.1044692,21.27995,30.75463,0,172.7981
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,45.92476,58.50934,43.56376,0,0,0,0,0,0,0,0,0,0,45.92476,0,0,0,0,186.813,150.6265,45.92476,0,45.92476,286.3425,68.17666,0.1043658,0,36.73981,0,196.5513
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,64.78941,68.41055,45.81031,33.1583,33.1583,0,0,0,33.1583,195.3943,0,0,0,64.78941,34.90348,33.1583,0,0,140.8882,191.9588,29.88594,0,29.88594,314.6948,74.92719,0.1042986,36.47413,51.83153,0,256.7482
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,66.47118,71.62099,47.88688,28.67273,28.67273,0,0,0,28.67273,231.8271,0,0,0,66.47118,30.18182,28.67273,0,0,111.0023,218.8562,36.28935,0,36.28935,349.1219,83.12411,0.1042171,31.54,53.17694,0,285.3274
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,51.08317,67.69067,49.96346,0,0,0,0,0,0,0,0,0,0,51.08317,0,0,0,0,74.71293,251.5166,51.08317,0,51.08317,397.5837,94.66259,0.1041026,0,40.86654,0,302.5998
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,52.17661,69.61654,51.2567,16.69872,16.69872,0,-1,0,16.69872,312.4588,10.96926,0,0,52.17661,17.57759,16.69872,0,0,23.62975,297.4915,23.62975,0,23.62975,420.0009,100,0.1040497,18.36859,41.74129,0,349.6681
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,46.09395,67.80512,51.79617,50.4399,50.4399,0,-1,0,50.4399,91.38391,0,0,0,46.09395,53.09463,50.4399,0,0,0,318.7582,0,7.000677,-7.000677,412.6215,98.24301,0.1040497,55.48389,36.87516,0,364.8522
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.72987,56.79645,52.37997,2.784843,2.784843,0,-1,0,2.784843,493.0212,3.019924,0,0,13.72987,2.931414,2.784843,0,0,7.77853,311.7575,7.77853,0,7.77853,420.0009,100,0.1040323,3.063328,10.9839,0,325.4874
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.814718,53.51813,52.00308,47.5609,47.5609,0,-1,0,47.5609,10.12327,0,7.105427E-15,0,4.814718,50.06411,47.5609,0,0,0,318.7582,0,45.24939,-45.24939,372.3038,88.64359,0.1040323,52.31699,3.851774,0,323.5729
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.846849,51.47538,50.5916,0,0,0,-1,0,0,0,0,0,0,2.846849,0,0,0,0,50.2771,273.5089,2.846849,0,2.846849,375.0045,89.28662,0.1040259,0,2.277479,0,276.3557
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,49.46833,49.46833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.43025,276.071,0,0,0,375.0045,89.28662,0.1040259,0,0,0,276.071
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,47.84254,47.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.43025,276.071,0,0,0,375.0045,89.28662,0.1040259,0,0,0,276.071
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.43025,276.071,0,0,0,375.0045,89.28662,0.1040259,0,0,0,276.071
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,44.22886,44.22886,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.43025,276.071,0,25.3383,-25.3383,348.2957,82.92737,0.1040259,26.47853,0,0,276.071
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,42.85432,42.85432,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.58392,250.7327,0,27.30208,-27.30208,319.5167,76.07526,0.1040259,28.53067,0,0,250.7327
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,41.87885,41.87885,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.9196,223.4306,0,1.070136,-1.070136,318.3887,75.80669,0.1040259,1.118292,0,0,223.4306
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,40.84426,40.84426,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,107.1086,222.3605,0,56.14518,-56.14518,259.2065,61.71571,0.1040259,58.67171,0,0,222.3605
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,40.00919,40.00919,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.4921,166.2153,0,37.72369,-37.72369,219.4422,52.24805,0.1040259,39.42125,0,0,166.2153
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,39.28498,39.28498,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.4073,128.4916,0,39.01562,-39.01562,178.3161,42.45614,0.1040259,40.77133,0,0,128.4916
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,38.55338,38.55338,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.758,89.476,0,37.85291,-37.85291,138.4157,32.95605,0.1040259,39.55629,0,0,89.476
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,38.07303,38.07303,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.8168,51.62308,0,22.58854,-22.58854,114.6053,27.28691,0.1040259,23.60503,0,0,51.62308
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.415276,38.29217,37.88828,4.975513,4.975513,0,0,0,4.975513,28.44481,0,8.881784E-16,0,1.415276,5.237383,4.975513,0,0,321.9152,29.03454,0,3.822107,-3.822107,110.5764,26.32766,0.1040259,5.473065,1.13222,0,30.44981
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.04271,43.74767,37.53356,40.71359,40.71359,20.25,0,7.39125,40.71359,51.68473,0,0,0,21.04271,21.54062,20.46359,0,0,326.162,25.21243,0,0.4979132,-0.4979132,110.0516,26.2027,0.1040259,44.78495,16.83417,81,46.25514
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,41.08884,51.29381,38.55338,28.70537,28.70537,81,0,22.761,28.70537,143.1399,0,0,0,41.08884,0,0,52.29463,49.6799,326.7152,24.71452,90.76875,0,90.76875,196.1624,46.70523,0.1041897,31.57591,32.87107,81,65.80336
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,61.96454,61.8225,41.19159,31.54995,31.54995,0,-1,0,31.54995,196.4014,0,0,0,61.96454,33.21047,31.54995,0,0,235.9465,106.4064,28.75407,0,28.75407,223.4409,53.2001,0.1041255,34.70494,49.57163,0,168.3709
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,73.05221,69.09026,43.48247,12.93876,12.93876,0,0,0,12.93876,564.5997,0,0,0,73.05221,13.61975,12.93876,0,0,207.1924,132.285,59.43246,0,59.43246,279.8234,66.6245,0.103993,14.23264,58.44176,0,205.3372
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,74.51263,72.50854,45.72902,65.4481,65.4481,81,0,22.761,65.4481,113.8499,0,0,0,74.51263,0,0,15.55189,14.7743,147.76,185.7743,89.28693,0,89.28693,364.5284,86.79231,0.1041595,71.99292,59.6101,81,260.2869
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,66.22559,71.36302,47.76125,28.87895,28.87895,0,0,0,28.87895,229.3213,0,0,0,66.22559,30.3989,28.87895,0,0,58.47303,266.1325,35.82669,0,35.82669,398.5166,94.88472,0.1040798,31.76685,52.98047,0,332.3581
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,74.48825,77.66053,49.83783,0,0,0,0,0,0,0,51.84191,0,0,74.48825,0,0,0,0,22.64634,298.3765,22.64634,0,22.64634,420.0009,100,0.1040295,0,59.5906,0,372.8648
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,67.78864,76.167,51.13107,42.18795,42.18795,0,-1,0,42.18795,160.6825,23.38027,0,0,67.78864,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1040295,46.40675,54.23091,0,386.5469
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,56.59882,71.96814,51.70749,6.46946,6.46946,0,-1,0,6.46946,874.8618,49.78887,0,0,56.59882,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1040295,7.116405,45.27906,0,375.3571
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,34.35504,63.89664,52.29129,2.802325,2.802325,0,-1,0,2.802325,1225.948,31.40523,0,0,34.35504,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1040295,3.082558,27.48403,0,353.1133
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,17.78468,57.67684,51.92179,0,0,0,-1,0,0,0,17.78468,0,0,17.78468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040295,0,14.22775,0,336.5429
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.875851,51.39524,50.50293,31.34791,31.34791,0,-1,0,31.34791,9.173979,0,3.552714E-15,0,2.875851,32.9978,31.34791,0,0,0,318.7582,0,30.12195,-30.12195,388.2495,92.44018,0.1040295,34.4827,2.300681,0,321.6341
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,49.37965,49.37965,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.46883,288.6363,0,11.5653,-11.5653,376.0586,89.53759,0.1040295,12.08574,0,0,288.6363
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,47.76125,47.76125,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.31917,277.071,0,2.970436,-2.970436,372.9275,88.79208,0.1040295,3.104105,0,0,277.071
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,46.01722,46.01722,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.61966,274.1005,0,58.57128,-58.57128,311.188,74.09222,0.1040295,61.20699,0,0,274.1005
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,44.14757,44.14757,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.6989,215.5293,0,50.42124,-50.42124,258.0393,61.43781,0.1040295,52.69019,0,0,215.5293
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,42.81738,42.81738,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.7225,165.108,0,4.752954,-4.752954,253.0293,60.24494,0.1040295,4.966837,0,0,165.108
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,41.8419,41.8419,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.0035,160.3551,0,22.50924,-22.50924,229.3024,54.59571,0.1040295,23.52216,0,0,160.3551
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,40.82209,40.82209,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.0138,137.8458,0,18.16171,-18.16171,210.1583,50.03759,0.1040295,18.97899,0,0,137.8458
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,39.98703,39.98703,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.1935,119.6841,0,21.66639,-21.66639,187.3199,44.59989,0.1040295,22.64138,0,0,119.6841
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,39.26281,39.26281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2672,98.01772,0,0,0,187.3199,44.59989,0.1040295,0,0,0,98.01772
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,38.5312,38.5312,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.2672,98.01772,0,14.47002,-14.47002,172.0672,40.96829,0.1040295,15.12117,0,0,98.01772
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,38.03608,38.03608,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.345,83.5477,0,22.16633,-22.16633,148.7018,35.40512,0.1040295,23.16382,0,0,83.5477
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.612054,38.61302,37.86611,3.687489,3.687489,0,0,0,3.687489,70.83557,0,0,0,2.612054,3.881568,3.687489,0,0,285.9743,61.38137,0,1.269514,-1.269514,147.3636,35.08651,0.1040295,4.056238,2.089643,0,63.99342
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.18645,43.44648,37.49661,28.77785,28.77785,0,0,0,28.77785,70.14579,0,3.552714E-15,0,20.18645,30.29247,28.77785,0,0,287.3849,60.11185,0,10.10602,-10.10602,136.7109,32.55016,0.1040295,31.65564,16.14916,0,80.2983
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,41.66679,51.4493,38.51642,91.56296,91.56296,22.86296,0,8.052328,91.56296,45.50616,0,0,0,41.66679,72.31579,68.7,0,0,298.6138,50.00583,0,30.649,-30.649,104.4041,24.85806,0.1040295,100.7193,33.33343,81,91.67262
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,50.84281,57.54847,41.1103,25.0843,25.0843,0,-1,0,25.0843,202.6878,0,0,0,50.84281,26.40453,25.0843,0,0,332.6682,19.35683,24.43829,0,24.43829,127.5882,30.37809,0.1039753,27.59273,40.67425,0,70.19964
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,74.17966,69.4224,43.35684,11.81795,11.81795,0,0,0,11.81795,627.6862,0,0,0,74.17966,12.43995,11.81795,0,0,308.2299,41.35129,61.73971,0,61.73971,186.1597,44.32365,0.1038385,12.99975,59.34373,0,115.5309
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,81.28095,75.46429,45.60339,41.83484,41.83484,0,0,0,41.83484,194.2901,0,0,0,81.28095,44.03667,41.83484,0,0,246.4902,96.91702,37.24429,0,37.24429,221.4927,52.73626,0.1037562,46.01832,65.02477,0,178.198
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,81.52094,78.21354,47.63562,32.8859,32.8859,0,0,0,32.8859,247.8903,0,0,0,81.52094,34.61673,32.8859,0,0,209.2459,130.4369,46.9042,0,46.9042,265.99,63.33081,0.1036527,36.17449,65.21675,0,211.9578
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,67.73834,74.40988,49.71959,21.3023,21.3023,0,0,0,21.3023,317.986,0,0,0,67.73834,22.42348,21.3023,0,0,162.3417,172.6507,45.31487,0,45.31487,308.9794,73.56638,0.1035529,23.43253,54.19067,0,240.389
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,56.32939,71.03178,51.00544,0,0,0,-1,0,0,0,0,0,0,56.32939,0,0,0,0,117.0269,213.434,56.32939,0,56.32939,362.4182,86.28986,0.1034292,0,45.06351,0,269.7634
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,37.33302,64.18152,51.54491,13.38198,13.38198,0,-1,0,13.38198,278.9798,0,0,0,37.33302,14.0863,13.38198,0,0,60.69748,264.1305,23.24673,0,23.24673,384.4719,91.54076,0.1033782,14.72018,29.86642,0,301.4635
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,19.91319,58.65247,52.16566,0,0,0,-1,0,0,0,0,0,0,19.91319,0,0,0,0,37.45076,285.0526,19.91319,0,19.91319,403.3633,96.03867,0.1033345,0,15.93055,0,304.9657
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,17.39496,57.4151,51.79617,39.30198,39.30198,0,-1,0,39.30198,44.25975,0,0,0,17.39496,41.3705,39.30198,0,0,17.53757,302.9744,0,23.97555,-23.97555,378.0908,90.02144,0.1033345,43.23217,13.91596,0,320.3694
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.896103,51.31979,50.42163,27.41419,27.41419,0,-1,0,27.41419,10.56425,0,3.552714E-15,0,2.896103,28.85704,27.41419,0,0,44.17706,278.9989,0,25.96094,-25.96094,350.7256,83.50592,0.1033345,30.15561,2.316882,0,281.895
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,49.29836,49.29836,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,73.02255,253.0379,0,19.10589,-19.10589,330.5862,78.71084,0.1033345,19.96565,0,0,253.0379
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,47.63562,47.63562,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,94.25132,233.932,0,23.18859,-23.18859,306.1433,72.89111,0.1033345,24.23207,0,0,233.932
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,45.89159,45.89159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.0164,210.7435,0,0,0,306.1433,72.89111,0.1033345,0,0,0,210.7435
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,44.06628,44.06628,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,120.0164,210.7435,0,9.817777,-9.817777,295.7944,70.4271,0.1033345,10.25958,0,0,210.7435
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,42.77304,42.77304,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,130.9251,200.9257,0,26.50905,-26.50905,267.8514,63.77402,0.1033345,27.70196,0,0,200.9257
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,41.77539,41.77539,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,160.3796,174.4166,0,3.786291,-3.786291,263.8603,62.82376,0.1033345,3.956674,0,0,174.4166
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,40.75558,40.75558,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,164.5865,170.6303,0,1.32315,-1.32315,262.4656,62.49169,0.1033345,1.382691,0,0,170.6303
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,39.96486,39.96486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0567,169.3072,0,0,0,262.4656,62.49169,0.1033345,0,0,0,169.3072
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,39.21847,39.21847,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,166.0567,169.3072,0,3.902272,-3.902272,258.3523,61.51232,0.1033345,4.077874,0,0,169.3072
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,38.51642,38.51642,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,170.3926,165.4049,0,42.74728,-42.74728,213.2927,50.78387,0.1033345,44.67091,0,0,165.4049
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,38.01391,38.01391,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,217.8895,122.6576,0,37.85051,-37.85051,173.3947,41.28438,0.1033345,39.55378,0,0,122.6576
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.568557,38.56341,37.82916,0,0,0,0,0,0,0,0,0,0,2.568557,0,0,0,0,259.9457,84.80713,2.568557,0,2.568557,175.8315,41.86456,0.1033289,0,2.054845,0,87.37569
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.40749,42.88057,37.47444,1.865026,1.865026,0,0,0,1.865026,986.9831,0,0,0,18.40749,1.963185,1.865026,0,0,257.3771,87.11883,16.4443,0,16.4443,191.4319,45.57894,0.1032929,2.051528,14.72599,0,105.5263
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,30.40896,47.68135,38.47208,25.58525,25.58525,0,0,0,25.58525,118.8534,0,0,0,30.40896,26.93185,25.58525,0,0,240.9328,101.9187,3.477109,0,3.477109,194.7306,46.36433,0.1032853,28.14378,24.32717,0,132.3277
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,21.90781,47.66294,41.02901,7.869503,7.869503,0,-1,0,7.869503,278.3887,0,0,0,21.90781,8.283688,7.869503,0,0,237.4557,105.0481,13.62412,0,13.62412,207.6556,49.4417,0.1032555,8.656454,17.52625,0,126.9559
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,40.41175,56.17606,43.23121,36.25695,36.25695,0,0,0,36.25695,111.4593,0,0,0,40.41175,38.16521,36.25695,0,0,223.8316,117.3098,2.24654,0,2.24654,209.7868,49.94914,0.1032506,39.88264,32.3294,0,157.7216
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,31.81238,55.58306,45.43342,36.84122,36.84122,0,0,0,36.84122,86.34995,0,7.105427E-15,0,31.81238,38.78024,36.84122,0,0,221.585,119.3317,0,6.967856,-6.967856,202.442,48.20039,0.1032506,40.52535,25.44991,0,151.1441
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,50.58461,64.65193,47.47305,11.60503,11.60503,0,0,0,11.60503,435.8853,0,0,0,50.58461,12.21582,11.60503,0,0,229.3271,112.3638,38.36879,0,38.36879,238.8419,56.867,0.1031667,12.76553,40.46769,0,162.9485
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,53.58898,68.21682,49.54962,25.82746,25.82746,0,0,0,25.82746,207.4884,0,0,0,53.58898,27.18679,25.82746,0,0,190.9583,146.8958,26.40219,0,26.40219,263.8892,62.83064,0.1031091,28.4102,42.87119,0,200.4847
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,39.92477,64.367,50.83547,72.02248,68.7,0,-1,0,68.7,58.11466,0,3.322481,10.52473,39.92477,72.31579,68.7,0,0,164.5561,170.6577,0,32.39102,-32.39102,229.7461,54.70134,0.1031091,79.22473,31.93982,0,210.5825
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.92456,55.54167,51.41928,25.60353,25.60353,0,-1,0,25.60353,50.4796,0,0,0,12.92456,26.95109,25.60353,0,0,200.5461,138.2667,0,14.02653,-14.02653,214.9608,51.18104,0.1031091,28.16389,10.33965,0,151.1913
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,20.01587,58.556,52.04004,0,0,0,-1,0,0,0,0,0,0,20.01587,0,0,0,0,216.1312,124.2402,20.01587,0,20.01587,233.9495,55.70216,0.1030655,0,16.0127,0,144.256
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.66189,56.04284,51.67054,27.02122,27.02122,0,-1,0,27.02122,50.55986,0,3.552714E-15,0,13.66189,28.44339,27.02122,0,0,196.1153,142.2545,0,14.7815,-14.7815,218.3685,51.99239,0.1030655,29.72334,10.92951,0,155.9164
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.176314,50.65923,50.29601,0,0,0,-1,0,0,0,0,0,0,1.176314,0,0,0,0,212.5392,127.473,1.176314,0,1.176314,219.4844,52.25809,0.1030629,0,0.9410509,0,128.6493
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,49.17273,49.17273,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,211.3629,128.5316,0,65.28475,-65.28475,150.6682,35.87332,0.1030629,68.22256,0,0,128.5316
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,47.50999,47.50999,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,283.9015,63.24689,0,12.8878,-12.8878,137.0833,32.63882,0.1030629,13.46775,0,0,63.24689
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,45.81031,45.81031,72.41301,47.84113,0,-1,0,47.84113,0,0,24.57188,31.81318,0,50.35909,47.84113,0,0,298.2213,50.35909,0,50.35909,-50.35909,84.00017,20,0.1030629,79.65431,0,0,50.35909
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,43.9776,43.9776,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030629,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,42.69175,42.69175,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030629,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,41.71627,41.71627,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030629,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,40.67429,40.67429,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030629,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,39.88356,39.88356,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030629,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,39.15935,39.15935,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030629,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,38.44991,38.44991,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030629,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,37.96957,37.96957,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1032794,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8116028,38.01604,37.78482,29.94673,29.94673,81,0,22.761,29.94673,2.710155,0,0,0,0.8116028,0,0,51.05327,48.50061,287.9646,59.59005,49.31221,0,49.31221,193.5953,46.09402,0.1034793,32.9414,0.6492823,81,60.40165
