Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.041955,37.36659,36.78717,30.29218,30.29218,20.25,0,7.39125,30.29218,6.740867,0,0,0,2.041955,10.57072,10.04218,0,0,337.5392,14.97295,0,8.528763,-8.528763,90.79294,21.61732,0.1072259,33.3214,1.633564,81,17.01491
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.71609,40.99364,36.43246,15.01686,15.01686,81,0,22.761,15.01686,104.6564,0,0,0,15.71609,0,0,65.98315,62.68399,347.0156,6.444191,78.40009,0,78.40009,165.1698,39.32606,0.1073906,16.51854,12.57288,81,22.16028
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.61344,43.33911,37.26752,24.86631,24.86631,81,0,22.761,24.86631,82.89708,0,0,0,20.61344,0,0,56.13369,53.32701,268.6155,77.00426,73.94045,0,73.94045,235.3159,56.02747,0.1075639,27.35294,16.49076,81,97.61771
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,34.24763,49.84035,39.32193,18.80609,18.80609,0,-1,0,18.80609,182.1092,0,0,0,34.24763,19.79589,18.80609,0,0,194.6751,143.5507,14.45175,0,14.45175,249.026,59.29178,0.1075344,20.6867,27.39811,0,177.7983
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,38.71595,53.34555,41.1768,19.18273,19.18273,0,0,0,19.18273,201.8272,0,0,0,38.71595,20.19234,19.18273,0,0,180.2233,156.5572,18.52361,0,18.52361,266.599,63.47583,0.1074966,21.101,30.97276,0,195.2732
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,32.64569,53.32034,43.06124,62.39919,62.39919,0,0,0,62.39919,52.3175,0,0,0,32.64569,65.68336,62.39919,0,0,161.6997,173.2285,0,33.03766,-33.03766,231.7743,55.18424,0.1074966,68.63911,26.11655,0,205.8742
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,60.67247,65.73911,44.97524,49.66358,49.66358,0,0,0,49.66358,122.1669,0,0,0,60.67247,52.27745,49.66358,0,0,198.4082,140.1908,8.395021,0,8.395021,239.7385,57.08048,0.1074795,54.62993,48.53798,0,200.8633
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,67.67961,70.98737,46.93358,10.58984,10.58984,0,0,0,10.58984,639.0994,0,0,0,67.67961,11.1472,10.58984,0,0,190.0132,147.7463,56.53241,0,56.53241,293.3698,69.84982,0.1073645,11.64883,54.14369,0,215.426
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,50.61686,65.46387,48.17509,54.78853,54.78853,0,-1,0,54.78853,92.38588,0,0,0,50.61686,57.67213,54.78853,0,0,133.4808,198.6255,0,7.05527,-7.05527,285.933,68.07913,0.1073645,60.26738,40.49349,0,249.2424
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,42.46318,63.06411,48.80323,0,0,0,-1,0,0,0,0,0,0,42.46318,0,0,0,0,141.32,191.5703,42.46318,0,42.46318,326.217,77.67057,0.1072783,0,33.97055,0,234.0334
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,35.63757,61.37855,49.54962,32.70918,32.70918,0,-1,0,32.70918,108.9528,0,0,0,35.63757,34.43072,32.70918,0,0,98.8568,229.7871,1.206856,0,1.206856,327.362,77.94317,0.1072758,35.9801,28.51006,0,265.4247
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.15131,54.60917,49.17273,30.08495,30.08495,0,-1,0,30.08495,57.00961,0,3.552714E-15,0,17.15131,31.66836,30.08495,0,0,97.64994,230.8733,0,14.51705,-14.51705,312.0597,74.29977,0.1072758,33.09344,13.72105,0,248.0246
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.569581,48.80587,47.71692,2.780947,2.780947,0,-1,0,2.780947,128.3585,0,0,0,3.569581,2.927313,2.780947,0,0,113.78,216.3562,0.6422687,0,0.6422687,312.669,74.44484,0.1072745,3.059042,2.855665,0,219.9258
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,46.4754,46.4754,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,113.1377,216.9343,0,34.88041,-34.88041,275.9018,65.69077,0.1072745,36.45003,0,0,216.9343
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,44.93829,44.93829,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,151.8937,182.0539,0,72.31579,-72.31579,199.6742,47.54139,0.1072745,91.57867,0,0,182.0539
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,43.48247,43.48247,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,232.2446,109.7381,0,33.29102,-33.29102,164.5824,39.18621,0.1072745,34.78911,0,0,109.7381
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,41.98231,41.98231,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,269.2346,76.44705,0,63.00468,-63.00468,98.16967,23.37368,0.1072745,65.8399,0,0,76.44705
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,40.94772,40.94772,27.58605,12.77025,0,-1,0,12.77025,0,0,14.8158,17.57441,0,13.44237,12.77025,0,0,339.2398,13.44237,0,13.44237,-13.44237,84.00017,20,0.1072745,30.34465,0,0,13.44237
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,40.11265,40.11265,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072745,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,39.18152,39.18152,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072745,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072745,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,37.91045,37.91045,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072745,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,37.34881,37.34881,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072745,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,36.86847,36.86847,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.107462,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.156294,37.2953,36.68372,29.68682,29.68682,81,0,22.761,29.68682,7.263473,0,0,0,2.156294,0,0,51.31318,48.74752,287.5058,60.00301,50.90382,0,50.90382,195.5405,46.55717,0.1076419,32.6555,1.725035,81,62.15931
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.7377,40.29871,36.329,29.80079,29.80079,81,0,22.761,29.80079,46.09846,0,0,0,13.7377,0,0,51.19921,48.63926,236.602,105.8164,62.37696,0,62.37696,254.7165,60.64666,0.1078372,32.78086,10.99016,81,119.5542
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,27.57013,45.36812,37.14189,58.99095,58.99095,81,0,22.761,58.99095,46.73621,0,0,0,27.57013,0,0,22.00905,20.9086,174.225,161.9557,48.47873,0,48.47873,300.7074,71.59686,0.1079939,64.89004,22.0561,81,189.5258
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,46.50291,53.863,39.1963,51.82117,51.82117,0,-1,0,51.82117,89.73728,0,0,0,46.50291,54.5486,51.82117,0,0,125.7463,205.5866,0,8.045689,-8.045689,292.2265,69.57761,0.1079939,57.00329,37.20233,0,252.0895
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,51.64764,57.7253,41.00684,27.56933,27.56933,0,0,0,27.56933,187.3373,0,0,0,51.64764,29.02035,27.56933,0,0,134.6859,197.5409,22.6273,0,22.6273,313.6927,74.68858,0.1079479,30.32626,41.31812,0,249.1885
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,70.66032,67.36198,42.89867,60.94191,60.94191,0,0,0,60.94191,115.947,0,0,0,70.66032,64.14938,60.94191,0,0,112.0586,217.9054,6.510941,0,6.510941,319.8695,76.15925,0.1079347,67.0361,56.52826,0,288.5658
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,50.91744,61.75786,44.81266,26.75863,26.75863,0,0,0,26.75863,190.2842,0,0,0,50.91744,28.16698,26.75863,0,0,105.5477,223.7653,22.75046,0,22.75046,341.4525,81.29805,0.1078885,29.43449,40.73395,0,274.6827
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,45.34912,61.86715,46.76361,14.77281,14.77281,0,0,0,14.77281,306.9768,0,0,0,45.34912,15.55033,14.77281,0,0,82.79724,244.2407,29.79878,0,29.79878,369.7221,88.02889,0.107828,16.2501,36.27929,0,289.5898
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,69.63559,73.15989,48.01251,55.46752,55.46752,0,-1,0,55.46752,125.543,0,0,0,69.63559,58.38686,55.46752,0,0,52.99846,271.0596,11.24872,0,11.24872,380.3936,90.56972,0.1078052,61.01427,55.70847,0,340.6952
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,56.1572,68.19152,48.63327,26.23726,26.23726,0,-1,0,26.23726,214.0361,0,0,0,56.1572,27.61817,26.23726,0,0,41.74973,281.1835,28.53904,0,28.53904,407.4681,97.01601,0.1077474,28.86098,44.92576,0,337.3407
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,42.60627,63.71725,49.3427,17.21404,17.21404,0,-1,0,17.21404,247.5088,11.27553,0,0,42.60627,18.12004,17.21404,0,0,13.2107,306.8686,13.2107,0,13.2107,420.0009,100,0.1077207,18.93544,34.08501,0,349.4749
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,19.68469,55.23133,48.96582,0,0,0,-1,0,0,0,19.68469,0,0,19.68469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077207,0,15.74775,0,338.4429
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.735445,48.30482,47.47305,56.89614,56.89614,0,-1,0,56.89614,4.807787,0,0,0,2.735445,59.89068,56.89614,0,0,0,318.7582,0,57.15523,-57.15523,359.7539,85.65553,0.1077207,62.58576,2.188356,0,321.4937
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,46.22414,46.22414,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.50581,261.603,0,54.74345,-54.74345,302.0493,71.91635,0.1077207,57.20691,0,0,261.603
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,44.72398,44.72398,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.3319,206.8595,0,44.30465,-44.30465,255.3481,60.79704,0.1077207,46.29836,0,0,206.8595
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,43.27555,43.27555,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.5593,162.5549,0,37.71216,-37.71216,215.596,51.33227,0.1077207,39.4092,0,0,162.5549
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,41.81973,41.81973,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.4617,124.8427,0,2.777465,-2.777465,212.6683,50.6352,0.1077207,2.902451,0,0,124.8427
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,40.77775,40.77775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5477,122.0653,0,0,0,212.6683,50.6352,0.1077207,0,0,0,122.0653
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,39.96486,39.96486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5477,122.0653,0,0,0,212.6683,50.6352,0.1077207,0,0,0,122.0653
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,39.05589,39.05589,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.5477,122.0653,0,53.76804,-53.76804,155.9918,37.14082,0.1077207,56.1876,0,0,122.0653
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,38.42775,38.42775,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.29,68.29723,0,35.85703,-35.85703,118.1951,28.14165,0.1077207,37.4706,0,0,68.29723
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,37.78482,37.78482,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.1311,32.4402,0,23.40271,-23.40271,93.52652,22.26818,0.1077207,24.45583,0,0,32.4402
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.1342,9.037491,0,0,0,93.52652,22.26818,0.1077207,0,0,0,9.037491
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,36.76501,36.76501,38.59285,38.59285,30.00724,0,9.859832,38.59285,0,0,0,0,0,9.037491,8.585616,0,0,344.1342,9.037491,0,9.037491,-9.037491,84.00017,20,0.1077207,42.45214,0,81,9.037491
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8641112,36.82463,36.58026,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8641112,0,0,72.31579,68.7,354.1758,0,69.56411,0,69.56411,149.9945,35.7129,0.1078547,0,0.6912889,81,0.8641112
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.392302,38.35819,36.24771,0,0,72.31579,0,20.56389,0,0,0,0,0,7.392302,0,0,72.31579,68.7,284.6117,62.6077,76.0923,0,76.0923,222.182,52.90036,0.1079751,0,5.913841,81,70
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,26.20378,44.83015,37.03843,46.0557,46.0557,81,0,22.761,46.0557,56.89585,0,0,0,26.20378,0,0,34.9443,33.19708,208.5194,131.0908,59.40087,0,59.40087,278.5346,66.31763,0.1081699,50.66127,20.96303,81,157.2946
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,41.42393,51.95647,39.05589,25.1342,25.1342,0,-1,0,25.1342,164.811,0,0,0,41.42393,26.45705,25.1342,0,0,149.1185,184.5516,14.96688,0,14.96688,292.7334,69.6983,0.1081396,27.64762,33.13914,0,225.9755
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,44.52277,55.00925,40.85904,11.93384,11.93384,0,0,0,11.93384,373.0799,0,0,0,44.52277,12.56194,11.93384,0,0,134.1516,198.0217,31.96083,0,31.96083,323.0541,76.9175,0.108075,13.12723,35.61821,0,242.5445
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,49.60744,58.9179,42.7287,23.7609,23.7609,0,0,0,23.7609,208.7776,0,0,0,49.60744,25.01148,23.7609,0,0,102.1908,226.7865,24.59596,0,24.59596,346.3879,82.47314,0.1080253,26.137,39.68595,0,276.3939
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,71.19499,69.71206,44.64269,15.60835,15.60835,0,0,0,15.60835,456.134,0,0,0,71.19499,16.42984,15.60835,0,0,77.59486,248.9229,54.76515,0,54.76515,398.3427,94.8433,0.1079149,17.16919,56.95599,0,320.1178
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,55.24641,65.42103,46.55669,0,0,0,0,0,0,0,32.4167,0,0,55.24641,0,0,0,0,22.82971,298.2115,22.82971,0,22.82971,420.0009,100,0.1078689,0,44.19713,0,353.4579
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,49.22033,64.5037,47.80559,40.86197,40.86197,0,-1,0,40.86197,120.4551,6.207728,0,0,49.22033,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1078689,44.94817,39.37626,0,367.9785
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,44.60711,63.4475,48.42635,5.111986,5.111986,0,-1,0,5.111986,872.5984,39.22607,0,0,44.60711,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1078689,5.623184,35.68569,0,363.3653
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,29.69581,58.82044,49.13578,8.783937,8.783937,0,-1,0,8.783937,338.0695,20.44956,0,0,29.69581,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1078689,9.66233,23.75665,0,348.454
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,18.45422,54.56213,48.71456,1.791081,1.791081,0,-1,0,1.791081,1030.34,16.56887,0,0,18.45422,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1078689,1.970189,14.76338,0,337.2124
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.808202,48.425,47.26612,34.11762,34.11762,0,-1,0,34.11762,11.16198,0,0,0,3.808202,35.91328,34.11762,0,0,0,318.7582,0,32.10508,-32.10508,386.1591,91.94246,0.1078689,37.52938,3.046561,0,322.5664
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,46.01722,46.01722,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.67231,286.6531,0,20.06506,-20.06506,365.0087,86.90665,0.1078689,20.96799,0,0,286.6531
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,44.51706,44.51706,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.96682,266.5881,0,3.598875,-3.598875,361.2151,86.00343,0.1078689,3.760824,0,0,266.5881
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,43.06124,43.06124,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.96557,262.9892,0,13.92492,-13.92492,346.537,82.50864,0.1078689,14.55155,0,0,262.9892
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,41.62759,41.62759,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.43771,249.0643,0,46.52442,-46.52442,297.4959,70.83222,0.1078689,48.61802,0,0,249.0643
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,40.62995,40.62995,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.1315,202.5399,0,21.78838,-21.78838,274.529,65.36391,0.1078689,22.76886,0,0,202.5399
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,39.82444,39.82444,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.3408,180.7515,0,33.22706,-33.22706,239.5046,57.02478,0.1078689,34.72227,0,0,180.7515
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,38.93026,38.93026,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.2598,147.5244,0,25.91483,-25.91483,212.1879,50.52084,0.1078689,27.081,0,0,147.5244
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,38.32429,38.32429,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.054,121.6096,0,17.92889,-17.92889,193.2892,46.02115,0.1078689,18.73569,0,0,121.6096
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,37.68136,37.68136,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.975,103.6807,0,19.08421,-19.08421,173.1727,41.23151,0.1078689,19.943,0,0,103.6807
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,37.14189,37.14189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1797,84.59648,0,0,0,173.1727,41.23151,0.1078689,0,0,0,84.59648
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,36.68372,36.68372,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.1797,84.59648,0,40.49644,-40.49644,130.4857,31.06796,0.1078689,42.31878,0,0,84.59648
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8774996,36.74701,36.49897,32.82621,32.82621,0,0,0,32.82621,2.673168,0,7.105427E-15,0,0.8774996,34.5539,32.82621,0,0,305.1758,44.10005,0,33.6764,-33.6764,94.98766,22.61606,0.1078689,36.10883,0.7019997,0,44.97755
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.89899,41.67486,36.16642,1.16134,1.16134,0,0,0,1.16134,1627.344,0,0,0,18.89899,1.222463,1.16134,0,0,342.594,10.42365,17.67653,0,17.67653,111.7571,26.60878,0.1078333,1.277474,15.11919,0,29.32264
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,33.58758,47.06657,36.93497,0,0,0,0,0,0,0,0,0,0,33.58758,0,0,0,0,324.9174,26.33252,33.58758,0,33.58758,143.6211,34.19542,0.1077658,0,26.87007,0,59.9201
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,52.80956,55.82907,38.95243,71.24622,68.7,0,-1,0,68.7,76.86981,0,2.546219,14.60374,52.80956,72.31579,68.7,0,0,291.3299,56.56135,0,19.50623,-19.50623,123.0597,29.29987,0.1077658,78.37084,42.24765,0,109.3709
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,71.17422,64.98348,40.75558,0,0,0,0,0,0,0,0,0,0,71.17422,0,0,0,0,313.0034,37.05512,71.17422,0,71.17422,190.5815,45.37645,0.107623,0,56.93938,0,108.2293
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,78.35828,70.32542,42.61045,39.42966,39.42966,0,0,0,39.42966,198.7293,0,0,0,78.35828,41.50491,39.42966,0,0,241.8292,101.1119,36.85338,0,36.85338,225.5437,53.70077,0.1075492,43.37263,62.68663,0,179.4702
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,74.24414,70.83826,44.48011,17.76609,17.76609,0,0,0,17.76609,417.8981,0,0,0,74.24414,18.70115,17.76609,0,0,204.9758,134.28,55.543,0,55.543,278.2364,66.24663,0.1074382,19.5427,59.39531,0,208.5241
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,62.35495,68.08723,46.38672,0,0,0,0,0,0,0,0,0,0,62.35495,0,0,0,0,149.4329,184.2687,62.35495,0,62.35495,337.3915,80.33115,0.1073138,0,49.88396,0,246.6236
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,41.57909,61.44283,47.63562,0,0,0,-1,0,0,0,0,0,0,41.57909,0,0,0,0,87.0779,240.3881,41.57909,0,41.57909,376.8369,89.72289,0.1072311,0,33.26328,0,281.9672
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,51.64439,65.96653,48.26377,4.422871,4.422871,0,-1,0,4.422871,1167.667,1.489925,0,0,51.64439,4.655654,4.422871,0,0,45.49881,277.8093,45.49881,0,45.49881,420.0009,100,0.1071406,4.865159,41.31551,0,329.4537
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,28.14299,58.09897,48.96582,0,0,0,-1,0,0,0,28.14299,0,0,28.14299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071406,0,22.51439,0,346.9012
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,18.84055,54.5203,48.55198,27.96941,27.96941,0,-1,0,27.96941,67.36126,0,0,0,18.84055,29.44148,27.96941,0,0,0,318.7582,0,10.60093,-10.60093,408.8265,97.33944,0.1071406,30.76635,15.07244,0,337.5988
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.866048,47.96573,47.09616,0,0,0,-1,0,0,0,0,0,0,2.866048,0,0,0,0,11.77882,308.1573,2.866048,0,2.866048,411.5454,97.98682,0.1071349,0,2.292839,0,311.0233
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,45.81031,45.81031,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,8.912768,310.7367,0,43.32935,-43.32935,365.8723,87.11227,0.1071349,45.27917,0,0,310.7367
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,44.31015,44.31015,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,57.0565,267.4074,0,1.19136,-1.19136,364.6165,86.81328,0.1071349,1.244971,0,0,267.4074
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.38023,266.216,0,0,0,364.6165,86.81328,0.1071349,0,0,0,266.216
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,41.46502,41.46502,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,58.38023,266.216,0,7.129888,-7.129888,357.1009,85.02386,0.1071349,7.450732,0,0,266.216
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,40.48954,40.48954,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,66.30232,259.0861,0,15.63085,-15.63085,340.6246,81.10093,0.1071349,16.33424,0,0,259.0861
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,39.69881,39.69881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.66994,243.4553,0,0,0,340.6246,81.10093,0.1071349,0,0,0,243.4553
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,38.80463,38.80463,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,83.66994,243.4553,0,26.00473,-26.00473,313.2132,74.57442,0.1071349,27.17494,0,0,243.4553
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,38.19866,38.19866,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,112.5641,217.4505,0,3.787027,-3.787027,309.2213,73.62397,0.1071349,3.957443,0,0,217.4505
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,37.5779,37.5779,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,116.7719,213.6635,0,4.257581,-4.257581,304.7334,72.55543,0.1071349,4.449172,0,0,213.6635
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,37.0606,37.0606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.5025,209.4059,0,0,0,304.7334,72.55543,0.1071349,0,0,0,209.4059
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,36.58026,36.58026,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,121.5025,209.4059,0,21.17798,-21.17798,282.4099,67.24031,0.1071349,22.13099,0,0,209.4059
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.004369,36.6793,36.39551,0,0,0,0,0,0,0,0,0,0,1.004369,0,0,0,0,145.0336,188.228,1.004369,0,1.004369,283.3627,67.46717,0.1071329,0,0.8034948,0,189.2323
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.490336,38.19933,36.06296,8.565481,8.565481,0,0,0,8.565481,87.44793,0,0,0,7.490336,9.016296,8.565481,0,0,144.0293,189.1319,0,1.52596,-1.52596,281.7542,67.0842,0.1071329,9.422029,5.992269,0,196.6222
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.400035,38.66216,36.83152,14.64715,14.64715,0,0,0,14.64715,43.69475,0,1.776357E-15,0,6.400035,15.41805,14.64715,0,0,145.7248,187.6059,0,9.018018,-9.018018,272.2484,64.82091,0.1071329,16.11187,5.120028,0,194.006
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.94984,42.02537,38.8268,10.64399,10.64399,0,-1,0,10.64399,102.8734,0,0,0,10.94984,11.2042,10.64399,0,0,155.7448,178.5879,0,0.2543612,-0.2543612,271.9803,64.75707,0.1071329,11.70839,8.759872,0,189.5378
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.51932,43.7211,40.61517,38.49614,38.49614,0,0,0,38.49614,27.32565,0,0,0,10.51932,40.52225,38.49614,0,0,156.0274,178.3336,0,30.00294,-30.00294,240.3544,57.22712,0.1071329,42.34576,8.415455,0,188.8529
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.63343,45.61832,42.44049,77.21235,77.21235,20.25,0,7.39125,77.21235,13.77166,0,1.421085E-14,0,10.63343,59.96037,56.96235,0,0,189.364,148.3306,0,49.32694,-49.32694,188.3592,44.84734,0.1071329,84.93358,8.506741,81,158.9641
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,28.21795,53.16887,44.31015,6.735808,6.735808,79.0516,0,22.26805,6.735808,418.9245,0,0,0,28.21795,0,0,72.31579,68.7,244.1717,99.00368,96.91795,0,96.91795,280.3036,66.73883,0.1072467,7.409389,22.57436,81,127.2216
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,24.85528,54.07439,46.22414,38.49773,38.49773,81,0,22.761,38.49773,64.56298,0,0,0,24.85528,0,0,42.50227,40.37716,147.2538,186.2298,65.23244,0,65.23244,342.1886,81.4733,0.1074329,42.3475,19.88423,81,211.0851
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.97816,52.42003,47.4287,28.31019,28.31019,0,-1,0,28.31019,56.4396,0,0,0,15.97816,29.8002,28.31019,0,0,82.02132,244.939,0,13.82204,-13.82204,327.6189,78.00433,0.1074329,31.14121,12.78253,0,260.9172
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.1502,51.51934,48.05685,34.14499,34.14499,0,-1,0,34.14499,32.65545,0,7.105427E-15,0,11.1502,35.94209,34.14499,0,0,97.37915,231.117,0,24.79189,-24.79189,301.4859,71.78222,0.1074329,37.55949,8.920157,0,242.2672
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7752169,48.99568,48.7589,34.47243,34.47243,0,-1,0,34.47243,2.248803,0,7.105427E-15,0,0.7752169,36.28677,34.47243,0,0,124.9257,206.3251,0,35.51155,-35.51155,264.0535,62.86974,0.1074329,37.91967,0.6201736,0,207.1003
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.75712,49.49639,48.34506,10.03592,10.03592,0,-1,0,10.03592,37.43673,0,0,0,3.75712,10.56412,10.03592,0,0,164.383,170.8136,0,6.807004,-6.807004,256.8782,61.16137,0.1074329,11.03951,3.005696,0,174.5707
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.818119,47.43899,46.88924,18.39836,18.39836,0,-1,0,18.39836,9.881964,0,0,0,1.818119,19.36669,18.39836,0,0,171.9463,164.0065,0,17.54857,-17.54857,238.3804,56.75713,0.1074329,20.23819,1.454495,0,165.8247
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.4447,146.458,0,0,0,238.3804,56.75713,0.1074329,0,0,0,146.458
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,44.14757,44.14757,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,191.4447,146.458,0,53.65401,-53.65401,181.8241,43.29137,0.1074329,56.06844,0,0,146.458
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,42.7287,42.7287,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,251.0603,92.80396,0,24.95377,-24.95377,155.5206,37.02863,0.1074329,26.07668,0,0,92.80396
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,41.31721,41.31721,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,278.7867,67.8502,0,20.98844,-20.98844,133.3968,31.76108,0.1074329,21.93292,0,0,67.8502
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,40.34174,40.34174,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,302.1072,46.86176,0,3.316011,-3.316011,129.9014,30.92885,0.1074329,3.465232,0,0,46.86176
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,39.57319,39.57319,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,305.7917,43.54574,0,29.91795,-29.91795,98.36513,23.42022,0.1074329,31.26426,0,0,43.54574
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,38.679,38.679,13.91154,12.94641,0,-1,0,12.94641,0,0,0.9651338,2.356288,0,13.6278,12.94641,0,0,339.0338,13.6278,0,13.6278,-13.6278,84.00017,20,0.1074329,15.30269,0,0,13.6278
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,38.07303,38.07303,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074329,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,37.47444,37.47444,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074329,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,36.95714,36.95714,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074329,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,36.49897,36.49897,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1075645,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.132131,36.93238,36.329,32.93109,32.93109,81,0,22.761,32.93109,6.474524,0,0,0,2.132131,0,0,48.06891,45.66547,316.3616,34.03281,47.7976,0,47.7976,165.2187,39.3377,0.1077295,36.2242,1.705705,81,36.16494
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.668206,37.29834,35.97428,53.38886,53.38886,81,0,22.761,53.38886,8.743783,0,0,0,4.668206,0,0,27.61114,26.23059,268.564,77.05065,30.89879,0,30.89879,194.5318,46.31701,0.1078342,58.72774,3.734565,81,81.71886
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.359735,38.56081,36.74284,0,0,72.31579,0,20.56389,0,0,0,0,0,6.359735,0,0,72.31579,68.7,237.6652,104.8596,75.05974,0,75.05974,265.7398,63.27125,0.1079546,0,5.087789,81,111.2193
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.74181,42.45547,38.72334,55.96144,55.96144,0,-1,0,55.96144,22.76892,0,0,0,12.74181,58.90678,55.96144,0,0,162.6055,172.4133,0,46.16496,-46.16496,217.0776,51.68504,0.1079546,61.55758,10.19345,0,185.1551
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,25.94718,48.3834,40.48954,31.06991,31.06991,0,0,0,31.06991,83.51226,0,3.552714E-15,0,25.94718,32.70517,31.06991,0,0,213.8999,126.2484,0,6.757984,-6.757984,209.9541,49.98897,0.1079546,34.1769,20.75775,0,152.1955
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,30.18749,51.70021,42.31486,14.79301,14.79301,0,0,0,14.79301,204.0659,0,0,0,30.18749,15.57159,14.79301,0,0,221.4087,119.4904,14.6159,0,14.6159,223.8199,53.29036,0.1079256,16.27231,24.14999,0,149.6779
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.65193,49.91588,44.18452,35.32855,35.32855,0,0,0,35.32855,52.79561,0,7.105427E-15,0,18.65193,37.18795,35.32855,0,0,206.7928,132.6447,0,18.53602,-18.53602,204.2812,48.6383,0.1079256,38.86141,14.92154,0,151.2966
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.53657,49.27841,46.05418,44.67781,44.67781,0,0,0,44.67781,23.58345,0,7.105427E-15,0,10.53657,47.02927,44.67781,0,0,227.3884,114.1087,0,36.4927,-36.4927,165.8146,39.47958,0.1079256,49.14559,8.429255,0,124.6452
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,24.21344,54.95904,47.26612,21.89638,21.89638,0,-1,0,21.89638,110.5819,0,0,0,24.21344,23.04882,21.89638,0,0,267.9359,77.61596,1.164618,0,1.164618,166.9194,39.74264,0.1079233,24.08602,19.37075,0,101.8294
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,24.94586,55.86066,47.88688,69.71661,68.7,0,-1,0,68.7,36.31129,0,1.016616,7.988277,24.94586,72.31579,68.7,0,0,266.7712,78.66412,0,47.36993,-47.36993,116.9871,27.85402,0.1079233,76.68828,19.95669,0,103.61
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,27.44334,57.46404,48.59632,40.11904,40.11904,0,-1,0,40.11904,68.40479,0,0,9.18723,27.44334,42.23056,40.11904,0,0,319.4045,31.29418,0,14.78722,-14.78722,101.4,24.14282,0.1079233,44.13094,21.95467,0,58.73753
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.38883,52.03533,48.17509,18.22384,18.22384,0,-1,0,18.22384,67.98146,0,3.552714E-15,2.010733,12.38883,19.18299,18.22384,0,0,335.8347,16.50696,0,6.794157,-6.794157,94.23837,22.43766,0.1079233,20.04622,9.911065,0,28.89579
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.359842,47.73716,46.71927,0,0,0,-1,0,0,0,0,0,0,3.359842,0,0,0,0,343.3838,9.712804,3.359842,0,3.359842,97.42579,23.19657,0.1079166,0,2.687873,0,13.07265
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,45.47776,45.47776,41.60775,12.09983,0,-1,0,12.09983,0,0,29.50792,33.6687,0,12.73666,12.09983,0,0,340.024,12.73666,0,12.73666,-12.73666,84.00017,20,0.1079166,45.76852,0,0,12.73666
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,44.02194,44.02194,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079166,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,42.61045,42.61045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079166,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,41.19159,41.19159,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079166,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,40.23828,40.23828,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079166,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,39.46973,39.46973,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079166,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,38.57554,38.57554,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079166,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.99174,37.99174,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079166,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,37.37098,37.37098,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079166,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,36.86847,36.86847,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079166,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,36.41029,36.41029,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1080934,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.811636,36.75985,36.24771,16.06629,16.06629,81,0,22.761,16.06629,11.276,0,0,0,1.811636,0,0,64.93371,61.68702,303.0407,46.02158,63.49866,0,63.49866,192.7513,45.89307,0.108281,17.67292,1.449309,81,47.83322
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.8484,40.77614,35.89299,15.5746,15.5746,81,0,22.761,15.5746,108.1787,0,0,0,16.8484,0,0,65.42539,62.15413,239.5421,103.1704,79.00253,0,79.00253,267.6997,63.73789,0.1084373,17.13206,13.47872,81,120.0188
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,41.88299,49.49612,36.66155,23.48806,23.48806,81,0,22.761,23.48806,178.3161,0,0,0,41.88299,0,0,57.51194,54.63634,160.5395,174.2727,96.51934,0,96.51934,359.266,85.53934,0.1085583,25.83686,33.50639,81,216.1556
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,48.3307,53.86306,38.61988,19.80712,19.80712,0,-1,0,19.80712,244.0067,0,0,0,48.3307,20.8496,19.80712,0,0,64.02019,261.14,27.4811,0,27.4811,385.3368,91.74667,0.1085037,21.78783,38.66455,0,309.4708
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,65.45454,62.21662,40.36391,34.04954,34.04954,0,0,0,34.04954,192.2333,0,0,0,65.45454,35.84162,34.04954,0,0,36.53909,285.873,29.61292,0,29.61292,413.4301,98.43554,0.108445,37.45449,52.36363,0,351.3276
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,62.68741,63.27303,42.18923,21.20282,21.20282,0,0,0,21.20282,295.656,33.44247,0,0,62.68741,22.31876,21.20282,0,0,6.926176,312.5247,6.926176,0,6.926176,420.0009,100,0.1084312,23.32311,50.14993,0,375.2121
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,51.68756,61.15124,44.02194,0,0,0,0,0,0,0,51.68756,0,0,51.68756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084312,0,41.35005,0,370.4458
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,49.45437,62.42665,45.89159,15.49641,15.49641,0,0,0,15.49641,319.1343,33.14236,0,0,49.45437,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1084312,17.04606,39.5635,0,368.2126
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,56.22277,66.48367,47.1405,23.17787,23.17787,0,-1,0,23.17787,242.5709,31.82501,0,0,56.22277,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1084312,25.49566,44.97821,0,374.981
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,38.29911,60.33818,47.71692,0,0,0,-1,0,0,0,38.29911,0,0,38.29911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084312,0,30.63929,0,357.0573
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,35.73508,60.1907,48.42635,17.99094,17.99094,0,-1,0,17.99094,198.6282,16.79725,0,0,35.73508,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1084312,19.79004,28.58807,0,354.4933
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.68679,53.62635,48.05685,5.273895,5.273895,0,-1,0,5.273895,335.3649,12.13533,0,0,17.68679,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1084312,5.801285,14.14944,0,336.445
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.917917,47.78838,46.60103,16.53326,16.53326,0,-1,0,16.53326,23.69719,0,3.552714E-15,0,3.917917,17.40343,16.53326,0,0,0,318.7582,0,13.48551,-13.48551,405.7859,96.61549,0.1084312,18.18658,3.134334,0,322.6761
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,45.30779,45.30779,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.9839,305.2727,0,27.20362,-27.20362,377.1107,89.78809,0.1084312,28.42778,0,0,305.2727
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,43.85197,43.85197,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.21014,278.0691,0,36.95958,-36.95958,338.1519,80.5122,0.1084312,38.62276,0,0,278.0691
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,42.44049,42.44049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.27634,241.1095,0,0,0,338.1519,80.5122,0.1084312,0,0,0,241.1095
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,41.05118,41.05118,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.27634,241.1095,0,29.34999,-29.34999,307.2143,73.14612,0.1084312,30.67074,0,0,241.1095
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,40.11265,40.11265,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.8874,211.7595,0,2.526256,-2.526256,304.5514,72.51209,0.1084312,2.639937,0,0,211.7595
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,39.3441,39.3441,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.6944,209.2333,0,3.482809,-3.482809,300.8802,71.638,0.1084312,3.639535,0,0,209.2333
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,38.47208,38.47208,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.5642,205.7505,0,32.10776,-32.10776,267.0356,63.57979,0.1084312,33.5526,0,0,205.7505
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,37.86611,37.86611,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.2395,173.6427,0,14.67791,-14.67791,251.5638,59.89602,0.1084312,15.33841,0,0,173.6427
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,37.26752,37.26752,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.5482,158.9648,0,29.52992,-29.52992,220.4365,52.48478,0.1084312,30.85877,0,0,158.9648
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,36.76501,36.76501,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.3593,129.4349,0,4.483679,-4.483679,215.7103,51.35949,0.1084312,4.685444,0,0,129.4349
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,36.329,36.329,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.3411,124.9512,0,22.89347,-22.89347,191.5785,45.61383,0.1084312,23.92368,0,0,124.9512
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.068425,36.72887,36.14425,41.01662,41.01662,0,0,0,41.01662,5.042894,0,7.105427E-15,0,2.068425,43.17539,41.01662,0,0,240.7783,102.0577,0,41.10696,-41.10696,148.2479,35.29705,0.1084312,45.11828,1.65474,0,104.1262
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.18754,39.31187,35.8117,38.6291,38.6291,0,0,0,38.6291,31.55015,0,0,0,12.18754,40.66221,38.6291,0,0,286.4527,60.95077,0,28.47467,-28.47467,118.233,28.15065,0.1084312,42.49201,9.75003,0,73.13831
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,27.79346,44.82207,36.55809,36.87156,36.87156,81,0,22.761,36.87156,75.37911,0,0,0,27.79346,0,0,44.12844,41.92202,318.0912,32.47609,69.71547,0,69.71547,184.3709,43.89774,0.1086051,40.55872,22.23477,81,60.26955
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,55.83631,56.40797,38.49426,0,0,0,-1,0,0,0,0,0,0,55.83631,0,0,0,0,248.3758,95.22002,55.83631,0,55.83631,237.3419,56.50985,0.1084944,0,44.66904,0,151.0563
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,63.96656,61.48609,40.23828,0,0,0,0,0,0,0,0,0,0,63.96656,0,0,0,0,192.5395,145.4727,63.96656,0,63.96656,298.0258,70.9584,0.108368,0,51.17325,0,209.4393
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,65.16708,64.09308,42.04882,45.47715,45.47715,0,0,0,45.47715,143.2963,0,0,0,65.16708,47.87068,45.47715,0,0,128.5729,203.0426,17.29639,0,17.29639,314.4347,74.86525,0.1083338,50.02486,52.13366,0,268.2097
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,65.97207,66.61493,43.89631,21.58924,21.58924,0,0,0,21.58924,305.5785,0,0,0,65.97207,22.72552,21.58924,0,0,111.2765,218.6094,43.24656,0,43.24656,355.4619,84.63363,0.1082485,23.74816,52.77766,0,284.5814
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,40.08701,58.84136,45.76596,49.14375,49.14375,0,0,0,49.14375,81.57092,0,0,0,40.08701,51.73026,49.14375,0,0,68.02997,257.5312,0,11.64325,-11.64325,343.1889,81.71147,0.1082485,54.05812,32.0696,0,297.6183
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,44.06868,61.62273,46.97053,16.13428,16.13428,0,-1,0,16.13428,273.137,0,0,0,44.06868,16.98345,16.13428,0,0,80.96691,245.888,27.08523,0,27.08523,368.8842,87.82939,0.1081952,17.7477,35.25495,0,289.9567
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,34.27689,58.72578,47.55433,0,0,0,-1,0,0,0,0,0,0,34.27689,0,0,0,0,53.88168,270.2647,34.27689,0,34.27689,401.4021,95.57174,0.1081278,0,27.42151,0,304.5416
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,24.40192,56.07495,48.26377,49.28508,49.28508,0,-1,0,49.28508,49.51178,0,0,0,24.40192,51.87903,49.28508,0,0,19.60479,301.1139,0,27.47711,-27.47711,372.4387,88.6757,0.1081278,54.21359,19.52153,0,325.5158
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.261383,50.43407,47.88688,36.44857,36.44857,0,-1,0,36.44857,22.66586,0,7.105427E-15,0,8.261383,38.36692,36.44857,0,0,50.13492,273.6368,0,30.10553,-30.10553,340.7047,81.12,0.1081278,40.09343,6.609107,0,281.8982
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.774361,47.26904,46.43106,22.65991,22.65991,0,-1,0,22.65991,12.24348,0,3.552714E-15,0,2.774361,23.85254,22.65991,0,0,83.58551,243.5313,0,21.07818,-21.07818,318.4863,75.82993,0.1081278,24.9259,2.219489,0,246.3056
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,45.14521,45.14521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0057,222.4531,0,0,0,318.4863,75.82993,0.1081278,0,0,0,222.4531
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,43.68939,43.68939,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,107.0057,222.4531,0,16.77062,-16.77062,300.8085,71.62093,0.1081278,17.5253,0,0,222.4531
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,42.29269,42.29269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.6397,205.6825,0,0,0,300.8085,71.62093,0.1081278,0,0,0,205.6825
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,40.92555,40.92555,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,125.6397,205.6825,0,35.2634,-35.2634,263.6376,62.77074,0.1081278,36.85025,0,0,205.6825
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8213,170.4191,0,0,0,263.6376,62.77074,0.1081278,0,0,0,170.4191
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,39.24064,39.24064,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,164.8213,170.4191,0,16.09968,-16.09968,246.6671,58.73014,0.1081278,16.82416,0,0,170.4191
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,38.39079,38.39079,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,182.7098,154.3194,0,17.08871,-17.08871,228.654,54.44132,0.1081278,17.8577,0,0,154.3194
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,37.78482,37.78482,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,201.6973,137.2307,0,27.1758,-27.1758,200.0082,47.6209,0.1081278,28.39871,0,0,137.2307
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,37.18623,37.18623,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,231.8926,110.0549,0,43.75032,-43.75032,153.8913,36.64072,0.1081278,45.71908,0,0,110.0549
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,36.68372,36.68372,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,280.5041,66.30456,0,6.551065,-6.551065,146.9859,34.99657,0.1081278,6.845863,0,0,66.30456
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,36.24771,36.24771,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,287.7831,59.75349,0,13.8192,-13.8192,132.4192,31.52831,0.1081278,14.44106,0,0,59.75349
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9910814,36.34241,36.06296,0,0,0,0,0,0,0,0,0,0,0.9910814,0,0,0,0,303.1377,45.9343,0.9910814,0,0.9910814,133.3594,31.75217,0.1081258,0,0.7928651,0,46.92538
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.23737,42.23477,35.73041,37.94039,37.94039,0,0,0,37.94039,58.61135,0,7.105427E-15,0,22.23737,39.93725,37.94039,0,0,302.1466,46.82627,0,17.69987,-17.69987,114.7021,27.30997,0.1081258,41.73442,17.7899,0,69.06364
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,45.24531,50.42632,36.4768,20.40614,20.40614,0,0,0,20.40614,221.724,0,0,0,45.24531,21.48015,20.40614,0,0,321.8131,29.12639,23.76517,0,23.76517,137.2477,32.67796,0.1080791,22.44675,36.19625,0,74.3717
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,45.91345,52.76638,38.39079,22.30898,22.30898,0,-1,0,22.30898,205.807,0,0,0,45.91345,23.48314,22.30898,0,0,298.048,50.51504,22.43031,0,22.43031,158.527,37.74444,0.1080351,24.53988,36.73076,0,96.42849
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,49.06647,55.78885,40.11265,0,0,0,0,0,0,0,0,0,0,49.06647,0,0,0,0,275.6177,70.70232,49.06647,0,49.06647,205.0755,48.8274,0.1079388,0,39.25318,0,119.7688
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,67.19806,64.76182,41.92319,26.35289,26.35289,0,0,0,26.35289,254.9931,0,0,0,67.19806,27.73988,26.35289,0,0,226.5512,114.8621,39.45818,0,39.45818,242.5088,57.74008,0.1078616,28.98818,53.75845,0,182.0602
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,70.83246,68.44875,43.73373,0,0,0,0,0,0,0,0,0,0,70.83246,0,0,0,0,187.093,150.3745,70.83246,0,70.83246,309.7064,73.73947,0.1077232,0,56.66597,0,221.207
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,58.57883,65.63612,45.60339,71.82008,71.82008,81,0,22.761,71.82008,81.5633,0,0,0,58.57883,0,0,9.179914,8.720918,116.2606,214.1237,67.29975,0,67.29975,373.5525,88.9409,0.107901,79.0021,46.86307,81,272.7025
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,42.62711,60.91117,46.80795,51.11987,51.11987,0,-1,0,51.11987,83.3866,0,7.105427E-15,0,42.62711,53.81038,51.11987,0,0,48.96081,274.6935,0,11.18327,-11.18327,361.7643,86.13419,0.107901,56.23185,34.10169,0,317.3206
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,40.92038,60.93227,47.39175,27.94613,27.94613,0,-1,0,27.94613,146.4259,0,0,0,40.92038,29.41698,27.94613,0,0,61.38667,263.5102,11.5034,0,11.5034,372.6774,88.73254,0.1078786,30.74074,32.73631,0,304.4306
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,31.22422,58.23639,48.0938,0,0,0,-1,0,0,0,0,0,0,31.22422,0,0,0,0,49.88326,273.8633,31.22422,0,31.22422,402.2993,95.78536,0.1078176,0,24.97938,0,305.0875
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.81428,53.31495,47.71692,24.68731,24.68731,0,-1,0,24.68731,72.15965,0,0,0,17.81428,25.98664,24.68731,0,0,18.65904,301.9651,0,8.172368,-8.172368,393.6849,93.73431,0.1078176,27.15604,14.25142,0,319.7794
