Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,36.49897,36.49897,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114423,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,35.78953,35.78953,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114423,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,35.20573,35.20573,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114423,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,34.64409,34.64409,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114423,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,34.12679,34.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114423,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.77208,33.77208,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114423,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,33.43953,33.43953,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114423,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,33.08481,33.08481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114423,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.90006,32.90006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114423,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.71113,35.65637,32.6488,70.37093,70.37093,81,0,22.761,70.37093,15.22097,0,0,0,10.71113,0,0,10.62907,10.09762,354.1758,0,20.80876,0,20.80876,103.7411,24.70021,0.1114924,77.40802,8.568908,81,10.71113
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.0084,39.01253,33.27695,19.24736,19.24736,81,0,22.761,19.24736,103.954,0,0,0,20.0084,0,0,61.75264,58.665,333.3671,18.72788,78.67341,0,78.67341,178.3772,42.47068,0.1116103,21.1721,16.00672,81,38.73628
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.76591,44.00314,34.60714,44.65429,44.65429,0,-1,0,44.65429,71.13742,0,0,0,31.76591,47.00451,44.65429,0,0,254.6936,89.53394,0,15.2386,-15.2386,162.3143,38.64619,0.1116103,49.11972,25.41273,0,121.2999
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,52.30361,52.60674,36.24771,19.49692,19.49692,0,0,0,19.49692,268.2661,0,0,0,52.30361,20.52307,19.49692,0,0,271.6254,74.29534,31.78054,0,31.78054,192.464,45.82467,0.11156,21.44661,41.84289,0,126.599
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,47.70727,52.791,37.85133,59.73156,59.73156,0,0,0,59.73156,79.86946,0,7.105427E-15,0,47.70727,62.87532,59.73156,0,0,239.8449,102.8978,0,15.16805,-15.16805,176.4755,42.01789,0.11156,65.70471,38.16582,0,150.6051
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,47.69444,54.44518,39.3441,28.07421,28.07421,0,0,0,28.07421,169.887,0,0,0,47.69444,29.55181,28.07421,0,0,256.6983,87.72977,18.14263,0,18.14263,193.6871,46.11588,0.1115313,30.88164,38.15555,0,135.4242
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,56.37405,59.33076,40.88121,30.6886,30.6886,0,0,0,30.6886,183.697,0,0,0,56.37405,32.30379,30.6886,0,0,238.5556,104.0581,24.07026,0,24.07026,216.5221,51.55279,0.1114932,33.75746,45.09924,0,160.4322
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,62.41562,62.62919,41.73105,64.47544,64.47544,0,-1,0,64.47544,96.80527,0,0,2.222983,62.41562,67.86888,64.47544,0,0,214.4854,125.7214,0,5.453259,-5.453259,210.7739,50.18416,0.1114932,70.92298,49.9325,0,188.137
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,45.78755,56.75052,42.02665,27.35479,27.35479,0,-1,0,27.35479,167.384,0,0,0,45.78755,28.79451,27.35479,0,0,220.5446,120.2681,16.99303,0,16.99303,226.8949,54.02249,0.1114664,30.09027,36.63004,0,166.0557
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.81054,49.42739,42.44049,0,0,0,-1,0,0,0,0,0,0,22.81054,0,0,0,0,203.5515,135.5618,22.81054,0,22.81054,248.5349,59.17485,0.1114303,0,18.24843,0,158.3724
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.88979,45.93086,42.07099,30.57266,30.57266,0,-1,0,30.57266,42.16115,0,3.552714E-15,0,12.88979,32.18175,30.57266,0,0,180.741,156.0913,0,19.29196,-19.29196,228.1994,54.33307,0.1114303,33.62993,10.31183,0,168.9811
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.24259,41.74545,40.79992,22.31883,22.31883,0,-1,0,22.31883,14.52849,0,0,0,3.24259,23.49351,22.31883,0,0,202.1765,136.7994,0,20.25092,-20.25092,206.853,49.25062,0.1114303,24.55071,2.594072,0,140.042
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,39.67665,39.67665,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,224.6775,116.5485,0,41.77537,-41.77537,162.8179,38.76609,0.1114303,43.65526,0,0,116.5485
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,38.63466,38.63466,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,271.0946,74.77309,0,40.05269,-40.05269,120.5987,28.71391,0.1114303,41.85506,0,0,74.77309
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,37.49661,37.49661,36.00927,32.98438,0,-1,0,32.98438,0,0,3.024891,6.625818,0,34.7204,32.98438,0,0,315.5976,34.7204,0,34.7204,-34.7204,84.00017,20,0.1114303,39.6102,0,0,34.7204
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,36.4768,36.4768,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114303,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,35.76736,35.76736,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114303,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.20573,35.20573,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114303,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,34.62931,34.62931,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114303,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,34.12679,34.12679,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114303,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.77208,33.77208,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114303,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,33.43953,33.43953,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114303,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,33.08481,33.08481,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1115511,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.90006,32.90006,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1116497,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.16669,36.67372,32.67097,27.58422,27.58422,81,0,22.761,27.58422,51.35797,0,0,0,14.16669,0,0,53.41578,50.745,216.7758,123.66,64.91169,0,64.91169,275.9299,65.69746,0.1117887,30.34264,11.33335,81,137.8267
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.29252,43.06617,33.27695,24.81789,24.81789,81,0,22.761,24.81789,134.1472,0,0,0,33.29252,0,0,56.18211,53.373,151.8641,182.0805,86.66552,0,86.66552,358.148,85.27317,0.1118929,27.29968,26.63402,81,215.373
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,57.81932,52.70285,34.60714,0,0,0,-1,0,0,0,0,0,0,57.81932,0,0,0,0,65.1986,260.0795,57.81932,0,57.81932,413.0002,98.33319,0.1118017,0,46.25546,0,317.8988
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,79.70425,63.00451,36.24771,44.21872,44.21872,0,0,0,44.21872,180.25,25.77896,0,0,79.70425,46.54602,44.21872,0,0,7.379281,312.1169,7.379281,0,7.379281,420.0009,100,0.1117901,48.64059,63.7634,0,391.8211
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,89.68517,69.36755,37.86611,2.88473,2.88473,0,0,0,2.88473,3108.963,86.64861,0,0,89.68517,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1117901,3.173203,71.74813,0,408.4434
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,90.40757,71.65517,39.36627,35.33255,35.33255,0,0,0,35.33255,255.8761,53.21541,0,0,90.40757,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1117901,38.86581,72.32606,0,409.1658
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,92.55273,74.68567,40.88121,15.69809,15.69809,0,0,0,15.69809,589.5794,76.02842,0,0,92.55273,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1117901,17.2679,74.04218,0,411.3109
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,84.59692,72.05588,41.75322,47.70924,47.70924,0,-1,0,47.70924,177.3177,34.37666,0,0,84.59692,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1117901,52.48017,67.67754,0,403.3551
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,72.71727,67.19403,42.04882,52.98373,52.98373,0,-1,0,52.98373,137.2445,16.94492,0,0,72.71727,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1117901,58.2821,58.17382,0,391.4755
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,50.10009,58.79939,42.46266,3.785007,3.785007,0,-1,0,3.785007,1323.646,46.11587,0,0,50.10009,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1117901,4.163507,40.08007,0,368.8583
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.03721,47.85772,42.08577,59.04846,59.04846,0,-1,0,59.04846,32.23999,7.105427E-15,0,0,19.03721,62.15627,59.04846,0,0,0,318.7582,0,43.11906,-43.11906,374.5494,89.17824,0.1117901,64.9533,15.22977,0,337.7954
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.153614,41.74165,40.82209,67.69714,67.69714,0,-1,0,67.69714,4.658415,0,2.842171E-14,5.76686,3.153614,71.26015,67.69714,0,0,47.91006,275.6392,0,68.10654,-68.10654,302.7588,72.08527,0.1117901,74.46686,2.522891,0,278.7928
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,39.69881,39.69881,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,123.584,207.5326,0,50.1584,-50.1584,249.8872,59.49683,0.1117901,52.41553,0,0,207.5326
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,38.63466,38.63466,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,179.3156,157.3742,0,18.90597,-18.90597,229.9585,54.75192,0.1117901,19.75674,0,0,157.3742
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.3222,138.4683,0,0,0,229.9585,54.75192,0.1117901,0,0,0,138.4683
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,36.45463,36.45463,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,200.3222,138.4683,0,8.96407,-8.96407,220.5096,52.50217,0.1117901,9.367454,0,0,138.4683
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,35.73041,35.73041,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,210.2823,129.5042,0,7.801401,-7.801401,212.2862,50.54422,0.1117901,8.152464,0,0,129.5042
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,35.16878,35.16878,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,218.9505,121.7028,0,24.7295,-24.7295,186.219,44.33776,0.1117901,25.84233,0,0,121.7028
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,34.60714,34.60714,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,246.4277,96.97328,0,21.26405,-21.26405,163.8047,39.00105,0.1117901,22.22093,0,0,96.97328
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,34.12679,34.12679,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,270.0544,75.70924,0,12.93684,-12.93684,150.1681,35.75423,0.1117901,13.519,0,0,75.70924
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.4287,62.7724,0,0,0,150.1681,35.75423,0.1117901,0,0,0,62.7724
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,33.43953,33.43953,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,284.4287,62.7724,0,48.91865,-48.91865,98.6033,23.47693,0.1117901,51.11998,0,0,62.7724
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.08481,33.08481,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,338.7827,13.85375,64.28761,0,64.28761,159.5919,37.99799,0.1119294,14.66172,0,81,13.85375
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.92223,32.92223,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,274.4951,71.71259,55.00969,0,55.00969,211.7787,50.42339,0.1120719,25.40457,0,81,71.71259
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.52538,35.62583,32.67097,26.93072,26.93072,81,0,22.761,26.93072,39.08318,0,0,0,10.52538,0,0,54.06928,51.36581,219.4855,121.2213,61.8912,0,61.8912,270.4938,64.40316,0.1122145,29.62379,8.420305,81,131.7467
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.63721,37.76185,33.3139,4.681004,4.681004,76.9968,0,21.74819,4.681004,334.0567,0,0,0,15.63721,0,0,72.31579,68.7,157.5943,176.9234,84.33721,0,84.33721,350.5031,83.45295,0.1123057,5.149105,12.50977,81,192.5606
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.1392,44.47582,34.64409,0,0,0,-1,0,0,0,0,0,0,33.1392,0,0,0,0,73.25705,252.8269,33.1392,0,33.1392,381.9417,90.93832,0.1122534,0,26.51136,0,285.9661
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.0699,44.01878,36.30683,46.1475,46.1475,0,0,0,46.1475,56.49256,0,0,0,26.0699,48.57631,46.1475,0,0,40.11785,282.6522,0,22.50641,-22.50641,358.2179,85.28979,0.1122534,50.76225,20.85592,0,308.722
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,41.16735,50.64291,37.93262,22.78106,22.78106,0,0,0,22.78106,180.7087,0,0,0,41.16735,23.98007,22.78106,0,0,65.12498,260.1458,17.18729,0,17.18729,374.5232,89.172,0.1122263,25.05917,32.93388,0,301.3131
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,39.30912,51.66608,39.44756,35.03469,35.03469,0,0,0,35.03469,112.2006,0,0,0,39.30912,36.87862,35.03469,0,0,47.93768,275.6143,2.430501,0,2.430501,376.8289,89.72099,0.1122225,38.53815,31.44729,0,314.9234
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.30128,44.91991,40.9625,5.426258,5.426258,0,0,0,5.426258,245.128,0,0,0,13.30128,5.711851,5.426258,0,0,45.50718,277.8018,7.589428,0,7.589428,384.0289,91.43527,0.1122106,5.968884,10.64102,0,291.103
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.07022,43.31289,41.81973,42.4992,42.4992,0,-1,0,42.4992,11.93015,0,0,0,5.07022,44.736,42.4992,0,0,37.91776,284.6322,0,39.66578,-39.66578,342.2175,81.48019,0.1122106,46.74911,4.056176,0,289.7025
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.72334,47.1783,42.13011,16.24533,16.24533,0,-1,0,16.24533,102.9424,0,3.552714E-15,0,16.72334,17.10035,16.24533,0,0,81.99084,244.9665,0,0.3770088,-0.3770088,341.8201,81.38557,0.1122106,17.86987,13.37867,0,261.6898
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.64853,49.83646,42.57351,0,0,0,-1,0,0,0,0,0,0,23.64853,0,0,0,0,82.40974,244.5895,23.64853,0,23.64853,364.2551,86.72723,0.1121733,0,18.91883,0,268.238
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.81303,47.56502,42.17445,52.82075,52.82075,0,-1,0,52.82075,33.72354,0,0,0,17.81303,55.60079,52.82075,0,0,58.76121,265.8731,0,37.78776,-37.78776,324.4233,77.24348,0.1121733,58.10282,14.25042,0,283.6862
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.820381,42.01931,40.90338,25.75865,25.75865,0,-1,0,25.75865,14.83145,0,3.552714E-15,0,3.820381,27.11437,25.75865,0,0,100.7476,228.0854,0,23.29399,-23.29399,299.8693,71.3973,0.1121733,28.33451,3.056305,0,231.9058
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,39.75793,39.75793,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,126.6298,204.7914,0,52.2308,-52.2308,244.8132,58.28873,0.1121733,54.58119,0,0,204.7914
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.664,152.5606,0,0,0,244.8132,58.28873,0.1121733,0,0,0,152.5606
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,37.51878,37.51878,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,184.664,152.5606,0,12.40222,-12.40222,231.7401,55.1761,0.1121733,12.96031,0,0,152.5606
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,36.45463,36.45463,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,198.4443,140.1584,0,57.0883,-57.0883,171.5637,40.84842,0.1121733,59.65728,0,0,140.1584
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,35.75258,35.75258,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,261.8757,83.07008,0,26.94494,-26.94494,143.1613,34.08595,0.1121733,28.15746,0,0,83.07008
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,35.19094,35.19094,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,291.8145,56.12513,0,38.39103,-38.39103,102.6936,24.4508,0.1121733,40.11863,0,0,56.12513
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,34.60714,34.60714,23.19067,16.84739,0,-1,0,16.84739,0,0,6.343277,8.662344,0,17.7341,16.84739,0,0,334.4713,17.7341,0,17.7341,-17.7341,84.00017,20,0.1121733,25.50974,0,0,17.7341
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,34.12679,34.12679,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121733,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.79425,33.79425,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121733,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,33.43953,33.43953,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121733,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,33.08481,33.08481,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1123007,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.92223,32.92223,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1123983,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.3999,38.22728,32.69314,10.19639,10.19639,81,0,22.761,10.19639,190.2624,0,0,0,19.3999,0,0,70.8036,67.26343,247.5375,95.97449,86.66333,0,86.66333,267.3822,63.6623,0.112501,11.21603,15.51992,81,115.3744
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,41.39271,45.6899,33.3139,41.02812,41.02812,81,0,22.761,41.02812,100.8886,0,0,0,41.39271,0,0,39.97188,37.97329,160.8741,173.9715,79.366,0,79.366,342.6754,81.58922,0.1126149,45.13093,33.11417,81,215.3642
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,63.71899,54.90299,34.66626,2.090213,2.090213,0,-1,0,2.090213,3048.446,0,0,0,63.71899,2.200224,2.090213,0,0,81.50816,245.4009,61.51877,0,61.51877,401.0372,95.48486,0.1125181,2.299234,50.9752,0,309.1199
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,78.38021,62.55972,36.329,0,0,0,0,0,0,0,58.39082,0,0,78.38021,0,0,0,0,19.98939,300.7678,19.98939,0,19.98939,420.0009,100,0.1124867,0,62.70417,0,379.148
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,75.63051,63.41751,37.95479,20.79474,20.79474,0,0,0,20.79474,363.7001,53.7413,0,0,75.63051,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1124867,22.87422,60.5044,0,394.3887
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,88.60332,70.98055,39.4919,66.35017,66.35017,20.25,0,7.39125,66.35017,133.539,40.07684,0,0,88.60332,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1124867,72.98518,70.88266,81,407.3615
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,86.07227,71.80289,41.02901,0,0,0,0,0,0,0,86.07227,0,0,86.07227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124867,0,68.85781,0,404.8305
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,70.21744,65.91758,41.85668,0,0,0,-1,0,0,0,70.21744,0,0,70.21744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124867,0,56.17395,0,388.9757
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,38.08508,54.21442,42.17445,0,0,0,-1,0,0,0,38.08508,0,0,38.08508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124867,0,30.46806,0,356.8433
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,34.22013,53.36771,42.61045,18.12457,18.12457,0,-1,0,18.12457,188.8051,15.14163,0,0,34.22013,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1124867,19.93703,27.3761,0,352.9784
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.01779,45.82999,42.23357,7.694574,7.694574,0,-1,0,7.694574,156.1853,3.918242,0,0,12.01779,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1124867,8.464031,9.614235,0,330.776
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.639788,41.98852,40.92555,76.58162,68.7,0,-1,0,68.7,5.29809,0,7.881621,15.53978,3.639788,72.31579,68.7,0,0,0,318.7582,0,68.676,-68.676,347.61,82.76411,0.1124867,84.23978,2.911831,0,322.398
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,39.75793,39.75793,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.30667,250.0822,0,48.93847,-48.93847,296.0243,70.48183,0.1124867,51.14069,0,0,250.0822
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,38.65683,38.65683,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.6827,201.1438,0,49.47922,-49.47922,243.8686,58.06385,0.1124867,51.70578,0,0,201.1438
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,37.49661,37.49661,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.6596,151.6646,0,43.54405,-43.54405,197.9692,47.13543,0.1124867,45.50353,0,0,151.6646
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,36.43246,36.43246,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.0419,108.1205,0,19.89714,-19.89714,176.9958,42.14176,0.1124867,20.79251,0,0,108.1205
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,35.73041,35.73041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1498,88.22336,0,0,0,176.9958,42.14176,0.1124867,0,0,0,88.22336
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1498,88.22336,0,0,0,176.9958,42.14176,0.1124867,0,0,0,88.22336
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,34.60714,34.60714,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.1498,88.22336,0,19.56911,-19.56911,156.3681,37.23042,0.1124867,20.44973,0,0,88.22336
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.14896,34.14896,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.8933,68.65424,0,42.26572,-42.26572,111.8161,26.62283,0.1124867,44.16767,0,0,68.65424
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.79425,33.79425,26.39879,25.0691,0,-1,0,25.0691,0,0,1.329688,3.969567,0,26.38853,25.0691,0,0,324.8552,26.38853,0,26.38853,-26.38853,84.00017,20,0.1124867,29.03867,0,0,26.38853
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,33.43953,33.43953,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124867,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,33.10698,33.10698,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1126199,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.9444,32.9444,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1126957,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.28968,33.62767,32.71531,4.919581,4.919581,77.23537,0,21.80855,4.919581,66.8691,0,0,0,3.28968,0,0,72.31579,68.7,257.5503,86.96296,71.98968,0,71.98968,243.9626,58.08621,0.1128058,5.411539,2.631744,81,90.25264
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.794985,34.95629,33.33607,8.96653,8.96653,81,0,22.761,8.96653,64.62907,0,0,0,5.794985,0,0,72.03347,68.43179,185.5606,151.7537,74.22678,0,74.22678,314.3803,74.8523,0.1129269,9.863183,4.635988,81,157.5487
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.95457,38.36491,34.66626,17.36462,17.36462,0,-1,0,17.36462,74.60322,0,0,0,12.95457,18.27855,17.36462,0,0,111.3338,218.5578,0,5.323983,-5.323983,308.7683,73.51612,0.1129269,19.10109,10.36366,0,231.5123
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.11343,39.25463,36.35117,26.35493,26.35493,0,0,0,26.35493,38.37394,0,3.552714E-15,0,10.11343,27.74203,26.35493,0,0,117.2494,213.2338,0,17.6286,-17.6286,290.1861,69.0918,0.1129269,28.99042,8.090741,0,223.3472
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.425723,39.84327,37.99174,0,0,0,0,0,0,0,0,0,0,6.425723,0,0,0,0,136.8367,195.6052,6.425723,0,6.425723,296.2821,70.54322,0.1129168,0,5.140578,0,202.0309
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.97967,43.65474,39.52885,0,0,0,0,0,0,0,0,0,0,13.97967,0,0,0,0,130.411,201.3883,13.97967,0,13.97967,309.5444,73.7009,0.1128949,0,11.18373,0,215.368
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,36.53804,52.48476,41.06596,17.5331,17.5331,0,0,0,17.5331,208.3946,0,0,0,36.53804,18.4559,17.5331,0,0,116.4313,213.97,18.08214,0,18.08214,326.6986,77.78523,0.1128665,19.28642,29.23043,0,250.5081
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.20399,49.97845,41.92319,20.42271,20.42271,0,-1,0,20.42271,128.3081,0,0,0,26.20399,21.49759,20.42271,0,0,98.34917,230.244,4.706394,0,4.706394,331.1635,78.8483,0.1128591,22.46498,20.96319,0,256.4479
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.74127,46.64603,42.2114,77.73674,68.7,0,-1,0,68.7,21.45745,0,9.03674,16.81041,14.74127,72.31579,68.7,0,0,93.64278,234.4797,0,57.57452,-57.57452,270.4746,64.39859,0.1128591,85.51041,11.79302,0,249.221
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.53349,46.105,42.64741,31.54328,31.54328,0,-1,0,31.54328,36.56401,0,3.552714E-15,0,11.53349,33.20345,31.54328,0,0,157.6145,176.9052,0,21.66997,-21.66997,247.6325,58.96,0.1128591,34.69761,9.22679,0,188.4387
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.88536,46.09621,42.23357,18.68519,18.68519,0,-1,0,18.68519,68.96029,0,0,0,12.88536,19.66862,18.68519,0,0,181.6922,155.2352,0,6.783259,-6.783259,240.4823,57.25757,0.1128591,20.55371,10.30829,0,168.1206
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.635462,41.98725,40.92555,56.68181,56.68181,0,-1,0,56.68181,6.413807,0,7.105427E-15,0,3.635462,59.66506,56.68181,0,0,189.2292,148.452,0,56.0296,-56.0296,181.4219,43.19561,0.1128591,62.34999,2.908369,0,152.0874
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,39.75793,39.75793,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,251.4843,92.42238,0,12.69644,-12.69644,168.0387,40.00913,0.1128591,13.26779,0,0,92.42238
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,38.679,38.679,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,265.5914,79.72593,0,22.88577,-22.88577,143.915,34.2654,0.1128591,23.91562,0,0,79.72593
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,37.49661,37.49661,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,291.0201,56.84017,0,37.30345,-37.30345,104.5937,24.90321,0.1128591,38.98211,0,0,56.84017
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,36.43246,36.43246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.4684,19.53671,0,0,0,104.5937,24.90321,0.1128591,0,0,0,19.53671
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,35.73041,35.73041,19.02555,18.55988,0,-1,0,18.55988,0,0,0.4656742,2.368229,0,19.53671,18.55988,0,0,332.4684,19.53671,0,19.53671,-19.53671,84.00017,20,0.1128591,20.92811,0,0,19.53671
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,35.19094,35.19094,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128591,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,34.62931,34.62931,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128591,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.17113,34.17113,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128591,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.81641,33.81641,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128591,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,33.4617,33.4617,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128591,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,33.12915,33.12915,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1129898,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.96657,32.96657,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1130853,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8976705,32.98548,32.73748,24.57924,24.57924,81,0,22.761,24.57924,3.652149,0,0,0,0.8976705,0,0,56.42076,53.59972,217.5345,122.9772,54.49739,0,54.49739,265.3303,63.17376,0.1132231,27.03716,0.7181364,81,123.8749
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.832188,35.84102,33.35824,39.66845,39.66845,81,0,22.761,39.66845,22.26502,0,0,0,8.832188,0,0,41.33155,39.26497,163.0371,172.0249,48.09716,0,48.09716,310.9593,74.03777,0.1133414,43.6353,7.06575,81,180.8571
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.065653,36.99401,34.7106,39.15752,39.15752,0,-1,0,39.15752,20.59797,0,0,0,8.065653,41.21844,39.15752,0,0,114.9399,215.3123,0,33.15279,-33.15279,276.0132,65.71729,0.1133414,43.07327,6.452522,0,223.378
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.20022,43.5323,36.39551,22.91892,22.91892,0,0,0,22.91892,105.5906,0,0,0,24.20022,24.12518,22.91892,0,0,151.7763,182.1595,0.07504486,0,0.07504486,276.0844,65.73424,0.1133412,25.21081,19.36018,0,206.3598
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.2135,44.03852,38.05825,48.58831,48.58831,0,0,0,48.58831,41.60157,0,0,0,20.2135,51.1456,48.58831,0,0,151.7013,182.2271,0,30.93209,-30.93209,243.4791,57.97109,0.1133412,53.44715,16.1708,0,202.4406
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.131331,41.37912,39.59536,0,0,0,0,0,0,0,0,0,0,6.131331,0,0,0,0,186.0703,151.295,6.131331,0,6.131331,249.2958,59.35602,0.1133316,0,4.905065,0,157.4263
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.3938,46.66663,41.13247,10.34,10.34,0,0,0,10.34,177.8898,0,0,0,18.3938,10.88421,10.34,0,0,179.9389,156.8132,7.509595,0,7.509595,256.42,61.05226,0.1133198,11.374,14.71504,0,175.207
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.50223,48.53012,41.98231,18.04633,18.04633,0,-1,0,18.04633,119.1501,0,0,0,21.50223,18.99614,18.04633,0,0,172.4294,163.5718,2.506089,0,2.506089,258.7975,61.61832,0.1133159,19.85096,17.20178,0,185.074
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.01431,45.56852,42.27791,32.84217,32.84217,0,-1,0,32.84217,33.53708,0,7.105427E-15,0,11.01431,34.57071,32.84217,0,0,169.9233,165.8273,0,23.5564,-23.5564,233.9669,55.70628,0.1133159,36.12639,8.811444,0,176.8416
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.42368,48.29347,42.69175,24.98429,24.98429,0,-1,0,24.98429,73.74107,0,0,0,18.42368,26.29925,24.98429,0,0,196.097,142.2709,0,7.87557,-7.87557,225.6653,53.72972,0.1133159,27.48272,14.73894,0,160.6946
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.67875,46.38603,42.27791,28.24646,28.24646,0,-1,0,28.24646,48.42643,0,0,0,13.67875,29.73312,28.24646,0,0,204.8477,134.3953,0,16.05437,-16.05437,208.7425,49.70049,0.1133159,31.07111,10.943,0,148.0741
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.586812,42.01014,40.9625,0,0,0,-1,0,0,0,0,0,0,3.586812,0,0,0,0,222.6859,118.341,3.586812,0,3.586812,212.1452,50.51067,0.1133102,0,2.86945,0,121.9278
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,39.78011,39.78011,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,219.099,121.5691,0,10.68942,-10.68942,200.8776,47.8279,0.1133102,11.17045,0,0,121.5691
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,38.70117,38.70117,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,230.9762,110.8797,0,29.42478,-29.42478,169.8611,40.44305,0.1133102,30.7489,0,0,110.8797
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,37.51878,37.51878,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,263.6704,81.45488,0,49.29202,-49.29202,117.9028,28.07204,0.1133102,51.51017,0,0,81.45488
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,36.4768,36.4768,39.76243,30.55471,0,-1,0,30.55471,0,0,9.207717,13.18396,0,32.16285,30.55471,0,0,318.4393,32.16285,0,32.16285,-32.16285,84.00017,20,0.1133102,43.73867,0,0,32.16285
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,35.75258,35.75258,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133102,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133102,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,34.64409,34.64409,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133102,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,34.20808,34.20808,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133102,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.86076,33.86076,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133102,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,33.50604,33.50604,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133102,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,33.15132,33.15132,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1134109,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.98135,32.98135,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1135521,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.24198,38.24184,32.75226,0,0,72.31579,0,20.56389,0,0,0,0,0,19.24198,0,0,72.31579,68.7,229.5397,112.1725,87.94198,0,87.94198,285.6695,68.0164,0.1136163,0,15.39358,81,131.4145
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.36089,42.2859,33.40258,0,0,72.31579,0,20.56389,0,0,0,0,0,30.36089,0,0,72.31579,68.7,141.5977,191.3203,99.06089,0,99.06089,379.6469,90.39193,0.113663,0,24.28871,81,221.6812
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,49.59238,49.99409,34.74755,9.218734,9.218734,0,-1,0,9.218734,537.9522,0,0,0,49.59238,9.70393,9.218734,0,0,42.53682,280.4751,39.88845,0,39.88845,417.4884,99.40179,0.1136005,10.14061,39.6739,0,330.0675
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,64.72253,57.35247,36.45463,32.00353,32.00353,0,0,0,32.00353,202.2356,28.38622,0,0,64.72253,33.68793,32.00353,0,0,2.648378,316.3747,2.648378,0,2.648378,420.0009,100,0.1135963,35.20388,51.77802,0,381.0972
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,67.91653,60.52826,38.11737,59.21216,59.21216,0,0,0,59.21216,114.7003,5.587943,0,0,67.91653,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1135963,65.13338,54.33323,0,386.6747
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,75.29224,65.37795,39.67665,0,0,0,0,0,0,0,75.29224,0,0,75.29224,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135963,0,60.2338,0,394.0505
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,87.25258,72.59103,41.21376,0,0,0,0,0,0,0,87.25258,0,0,87.25258,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135963,0,69.80206,0,406.0108
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,83.29723,71.88556,42.08577,4.289934,4.289934,0,-1,0,4.289934,1941.69,78.78151,0,0,83.29723,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1135963,4.718927,66.63778,0,402.0555
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,69.39861,66.2114,42.38137,20.07126,20.07126,0,-1,0,20.07126,345.7611,48.27096,0,0,69.39861,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1135963,22.07838,55.51888,0,388.1568
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,51.4479,59.64698,42.77304,47.84818,47.84818,0,-1,0,47.84818,107.5232,1.081391,0,0,51.4479,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1135963,52.633,41.15832,0,370.2061
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.02037,49.40955,42.3592,4.819645,4.819645,0,-1,0,4.819645,477.6363,17.94707,0,0,23.02037,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1135963,5.30161,18.4163,0,341.7786
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.520167,42.0575,41.02901,55.1703,55.1703,0,-1,0,55.1703,6.380547,0,0,0,3.520167,58.074,55.1703,0,0,0,318.7582,0,54.55383,-54.55383,362.4961,86.30841,0.1135963,60.68733,2.816133,0,322.2784
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,39.82444,39.82444,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.61537,264.2044,0,4.857421,-4.857421,357.3759,85.08932,0.1135963,5.076005,0,0,264.2044
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,38.72334,38.72334,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.0125,259.347,0,8.20692,-8.20692,348.725,83.0296,0.1135963,8.576231,0,0,259.347
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,37.53356,37.53356,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.1313,251.1401,0,6.962453,-6.962453,341.386,81.28221,0.1135963,7.275763,0,0,251.1401
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,36.4768,36.4768,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.86736,244.1776,0,37.63225,-37.63225,301.7181,71.83749,0.1135963,39.3257,0,0,244.1776
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,35.76736,35.76736,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.681,206.5453,0,19.80779,-19.80779,280.8388,66.86626,0.1135963,20.69914,0,0,206.5453
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,35.2279,35.2279,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.6896,186.7376,0,14.04623,-14.04623,266.0328,63.34102,0.1135963,14.67831,0,0,186.7376
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,34.64409,34.64409,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.2966,172.6913,0,11.73989,-11.73989,253.6579,60.39461,0.1135963,12.26819,0,0,172.6913
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.20808,34.20808,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.3409,160.9514,0,18.23822,-18.23822,234.4331,55.8173,0.1135963,19.05894,0,0,160.9514
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.86076,33.86076,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.6056,142.7132,0,46.34785,-46.34785,185.5782,44.1852,0.1135963,48.4335,0,0,142.7132
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,33.50604,33.50604,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.1032,96.36537,0,31.47404,-31.47404,152.4016,36.28603,0.1135963,32.89037,0,0,96.36537
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,33.15132,33.15132,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.0743,64.89133,0,0.4430655,-0.4430655,151.9346,36.17484,0.1135963,0.4630034,0,0,64.89133
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,33.00352,33.00352,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.5666,64.44827,0,27.02184,-27.02184,123.4511,29.39306,0.1135963,28.23783,0,0,64.44827
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.05247,37.59787,32.75226,21.68943,21.68943,0,0,0,21.68943,78.62112,0,0,0,17.05247,22.83098,21.68943,0,0,312.5909,37.42642,0,5.778508,-5.778508,117.36,27.9428,0.1135963,23.85837,13.64198,0,54.47889
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.62595,42.07408,33.41736,0,0,0,0,0,0,0,0,0,0,29.62595,0,0,0,0,319.0114,31.64791,29.62595,0,29.62595,145.4657,34.63461,0.1135499,0,23.70076,0,61.27387
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.38467,44.68766,34.76972,11.88907,11.88907,0,-1,0,11.88907,280.8012,0,0,0,33.38467,12.51481,11.88907,0,0,289.3855,58.31127,20.86985,0,20.86985,165.2645,39.34862,0.1135173,13.07798,26.70773,0,91.69594
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,47.48051,51.18894,36.4768,0.639008,0.639008,0,0,0,0.639008,7430.346,0,0,0,47.48051,0.6726401,0.639008,0,0,268.5157,77.09414,46.80787,0,46.80787,209.6704,49.92142,0.1134441,0.7029089,37.98441,0,124.5746
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,59.92859,57.56129,38.18388,11.2886,11.2886,0,0,0,11.2886,530.8771,0,0,0,59.92859,11.88274,11.2886,0,0,221.7078,119.2212,48.04586,0,48.04586,255.2507,60.77385,0.1133691,12.41746,47.94287,0,179.1498
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,69.35055,63.00155,39.72099,0,0,0,0,0,0,0,0,0,0,69.35055,0,0,0,0,173.6619,162.4625,69.35055,0,69.35055,321.0424,76.43851,0.113261,0,55.48044,0,231.813
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,34.89812,52.16339,41.28027,45.20899,45.20899,0,0,0,45.20899,77.19288,7.105427E-15,0,0,34.89812,47.58841,45.20899,0,0,104.3114,224.878,0,12.69029,-12.69029,307.6656,73.25358,0.113261,49.72989,27.9185,0,259.7761
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,59.95557,62.13565,42.13011,73.88554,68.7,0,-1,0,68.7,87.27158,0,5.185545,12.5741,59.95557,72.31579,68.7,0,0,118.4117,212.1877,0,12.36022,-12.36022,294.6368,70.15148,0.113261,81.2741,47.96446,0,272.1433
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,42.596,56.03508,42.40354,32.88232,32.88232,0,-1,0,32.88232,129.5408,0,0,0,42.596,34.61296,32.88232,0,0,132.1453,199.8275,7.983041,0,7.983041,302.2102,71.95467,0.1132486,36.17055,34.07681,0,242.4235
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.67925,51.07809,42.81738,0,0,0,-1,0,0,0,0,0,0,26.67925,0,0,0,0,124.1622,207.0122,26.67925,0,26.67925,327.5204,77.98088,0.113207,0,21.3434,0,233.6915
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.96788,46.5816,42.38137,0,0,0,-1,0,0,0,0,0,0,13.96788,0,0,0,0,97.48299,231.0235,13.96788,0,13.96788,340.7715,81.13589,0.1131853,0,11.1743,0,244.9914
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.361692,42.01091,41.02901,32.48818,32.48818,0,-1,0,32.48818,10.34743,0,7.105427E-15,0,3.361692,34.19808,32.48818,0,0,83.51511,243.5946,0,30.83639,-30.83639,308.267,73.39677,0.1131853,35.737,2.689354,0,246.9563
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,39.82444,39.82444,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,117.7778,212.7582,0,38.71162,-38.71162,267.4614,63.68116,0.1131853,40.45365,0,0,212.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,38.72334,38.72334,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,160.7907,174.0466,0,17.72436,-17.72436,248.7783,59.23281,0.1131853,18.52196,0,0,174.0466
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,37.53356,37.53356,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,180.4844,156.3223,0,52.25368,-52.25368,193.6981,46.1185,0.1131853,54.60509,0,0,156.3223
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,36.4768,36.4768,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,238.5441,104.0686,0,36.06535,-36.06535,155.6819,37.06704,0.1131853,37.68829,0,0,104.0686
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,35.76736,35.76736,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,278.6167,68.00323,0,41.81736,-41.81736,111.6025,26.57197,0.1131853,43.69914,0,0,68.00323
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,35.2279,35.2279,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,325.0804,26.18587,0,8.223208,-8.223208,102.9345,24.50816,0.1131853,8.593253,0,0,26.18587
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,34.66626,34.66626,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,334.2173,17.96267,0,6.414737,-6.414737,96.17275,22.89823,0.1131853,6.7034,0,0,17.96267
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,34.23025,34.23025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.3448,11.54793,0,0,0,96.17275,22.89823,0.1131853,0,0,0,11.54793
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.87553,33.87553,28.27537,10.97053,0,-1,0,10.97053,0,0,17.30484,20.13238,0,11.54793,10.97053,0,0,341.3448,11.54793,0,11.54793,-11.54793,84.00017,20,0.1131853,31.10291,0,0,11.54793
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,33.50604,33.50604,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131853,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.17349,33.17349,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1133147,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.00352,33.00352,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1134491,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.96603,36.43251,32.77443,67.90599,67.90599,81,0,22.761,67.90599,19.09409,0,0,0,12.96603,0,0,13.09401,12.43931,238.3654,104.2293,25.40534,0,25.40534,217.9691,51.89731,0.1135075,74.69659,10.37282,81,117.1954
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.18093,43.51883,33.43953,14.13138,14.13138,81,0,22.761,14.13138,241.8796,0,0,0,34.18093,0,0,66.86861,63.52518,212.9601,127.0941,97.70612,0,97.70612,310.6613,73.96684,0.1135895,15.54452,27.34475,81,161.2751
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,39.5262,46.70964,34.81406,6.709825,6.709825,0,-1,0,6.709825,589.0795,0,0,0,39.5262,7.062973,6.709825,0,0,115.254,215.0296,32.46323,0,32.46323,341.4586,81.29951,0.113539,7.380807,31.62096,0,254.5558
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,44.0081,50.09692,36.55809,0,0,0,0,0,0,0,0,0,0,44.0081,0,0,0,0,82.79075,244.2466,44.0081,0,44.0081,383.2084,91.23991,0.1134707,0,35.20648,0,288.2546
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,72.97345,62.71251,38.26516,50.87664,50.87664,0,0,0,50.87664,143.4321,0,0,0,72.97345,53.55436,50.87664,0,0,38.78265,283.8539,19.41909,0,19.41909,401.631,95.62623,0.1134405,55.96431,58.37876,0,356.8273
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,81.00523,68.02514,39.84661,0,0,0,0,0,0,0,61.64167,0,0,81.00523,0,0,0,0,19.36356,301.331,19.36356,0,19.36356,420.0009,100,0.1134105,0,64.80418,0,382.3362
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,71.35379,65.83434,41.39851,54.61259,54.61259,0,0,0,54.61259,130.6545,13.86685,0,0,71.35379,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1134105,60.07386,57.08303,0,390.112
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,49.70237,58.3711,42.2114,9.988881,9.988881,0,-1,0,9.988881,497.577,39.18776,0,0,49.70237,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1134105,10.98777,39.7619,0,368.4606
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.17863,48.65681,42.507,17.83393,17.83393,0,-1,0,17.83393,113.1474,1.406071,0,0,20.17863,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1134105,19.61733,16.14291,0,338.9369
