Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.394938,44.45468,42.85432,23.99407,23.99407,0,-1,0,23.99407,22.48446,0,3.552714E-15,0,5.394938,25.25692,23.99407,0,0,0,318.7582,0,19.86198,-19.86198,399.0645,95.01516,0.1134105,26.39348,4.31595,0,324.1532
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.384699,44.63358,42.44049,3.708191,3.708191,0,-1,0,3.708191,199.1456,0,0,0,7.384699,3.903359,3.708191,0,0,22.06886,298.8962,3.481341,0,3.481341,402.3672,95.80151,0.1134051,4.07901,5.90776,0,306.2809
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.037591,41.39001,41.08813,63.14119,63.14119,0,-1,0,63.14119,1.643288,0,7.105427E-15,0.7553049,1.037591,66.46441,63.14119,0,0,18.58752,302.0294,0,65.42682,-65.42682,333.4012,79.38109,0.1134051,69.45531,0.8300731,0,303.067
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,39.8614,39.8614,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.28398,236.6026,0,26.04514,-26.04514,305.9473,72.84444,0.1134051,27.21717,0,0,236.6026
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,38.76029,38.76029,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.223,210.5575,0,68.85238,-68.85238,233.3705,55.56429,0.1134051,71.95074,0,0,210.5575
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,37.5779,37.5779,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.7257,141.7051,0,19.49577,-19.49577,212.8201,50.67136,0.1134051,20.37307,0,0,141.7051
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,36.49897,36.49897,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.3876,122.2094,0,45.66968,-45.66968,164.6801,39.20946,0.1134051,47.72482,0,0,122.2094
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,35.78953,35.78953,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.1317,76.53967,0,28.18946,-28.18946,134.9658,32.13464,0.1134051,29.45798,0,0,76.53967
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,35.27224,35.27224,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.4533,48.35022,0,34.47,-34.47,98.6312,23.48357,0.1134051,36.02114,0,0,48.35022
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,34.68843,34.68843,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.7533,13.88022,0,10.6087,-10.6087,87.44865,20.82107,0.1134051,11.08609,0,0,13.88022
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,34.27459,34.27459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.5408,3.271522,0,0,0,87.44865,20.82107,0.1134051,0,0,0,3.271522
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.89771,33.89771,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.5408,3.271522,0,1.374307,-1.374307,86.00001,20.47615,0.1134051,1.436151,0,0,3.271522
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,33.54299,33.54299,21.36335,1.802354,0,-1,0,1.802354,0,0,19.561,21.69733,0,1.897215,1.802354,0,0,352.0678,1.897215,0,1.897215,-1.897215,84.00017,20,0.1134051,23.49969,0,0,1.897215
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,33.19566,33.19566,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1135464,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,33.02569,33.02569,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1136428,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.22141,38.87469,32.7966,18.38343,18.38343,81,0,22.761,18.38343,115.4377,0,0,0,21.22141,0,0,62.61657,59.48574,228.7909,112.8464,80.70715,0,80.70715,279.5163,66.55136,0.1137506,20.22177,16.97713,81,134.0679
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,40.05125,45.4156,33.4617,16.59668,16.59668,81,0,22.761,16.59668,241.3209,0,0,0,40.05125,0,0,64.40333,61.18316,148.0837,185.4829,101.2344,0,101.2344,375.5557,89.41784,0.1138263,18.25634,32.041,81,225.5341
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,42.66874,47.78956,34.8584,21.35906,21.35906,0,-1,0,21.35906,199.7688,0,0,0,42.66874,22.48322,21.35906,0,0,46.84931,276.5938,20.18552,0,20.18552,394.7054,93.97728,0.113795,23.49496,34.13499,0,319.2626
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,36.48619,47.64993,36.60242,0,0,0,0,0,0,0,9.822402,0,0,36.48619,0,0,0,0,26.66379,294.7608,26.66379,0,26.66379,420.0009,100,0.1137538,0,29.18895,0,331.247
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,58.83559,57.31673,38.32429,11.93716,11.93716,0,0,0,11.93716,492.8775,46.27015,0,0,58.83559,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1137538,13.13088,47.06847,0,377.5938
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,47.57095,55.02647,39.90574,16.45682,16.45682,0,0,0,16.45682,289.0652,30.24798,0,0,47.57095,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1137538,18.1025,38.05676,0,366.3292
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,52.35895,58.52897,41.48718,7.75924,7.75924,0,0,0,7.75924,674.7949,44.19133,0,0,52.35895,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1137538,8.535164,41.88716,0,371.1172
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,44.40639,56.5534,42.29269,27.85843,27.85843,0,-1,0,27.85843,159.4002,15.08173,0,0,44.40639,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1137538,30.64427,35.52512,0,363.1646
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,59.14457,62.33598,42.57351,14.60518,14.60518,0,-1,0,14.60518,404.956,43.77069,0,0,59.14457,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1137538,16.0657,47.31566,0,377.9028
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.44336,52.12256,42.943,10.77619,10.77619,0,-1,0,10.77619,273.2261,18.1,0,0,29.44336,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1137538,11.85381,23.55469,0,348.2016
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.96447,47.93423,42.48483,0,0,0,-1,0,0,0,17.96447,0,0,17.96447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137538,0,14.37158,0,336.7227
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.718809,41.90388,41.1103,0,0,0,-1,0,0,0,2.718809,0,0,2.718809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137538,0,2.175047,0,321.477
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,39.88356,39.88356,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1137538,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,38.76029,38.76029,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1137538,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,37.55573,37.55573,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1137538,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,36.4768,36.4768,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1137538,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,35.78953,35.78953,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1137538,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,35.27224,35.27224,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1137538,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,34.68843,34.68843,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1137538,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,34.29676,34.29676,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1137538,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.91988,33.91988,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1137538,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,33.54299,33.54299,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1137538,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,33.21044,33.21044,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1137538,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.125455,33.35949,33.04786,0,0,0,0,0,0,0,0,0,0,1.125455,0,0,0,0,275.6699,70.65529,1.125455,0,1.125455,159.5451,37.98685,0.113752,0,0.9003638,0,71.78075
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.664193,35.24548,32.81877,8.085468,8.085468,0,0,0,8.085468,107.1576,0,0,0,8.664193,8.511019,8.085468,0,0,274.5445,71.66821,0.153174,0,0.153174,159.6904,38.02145,0.1137518,8.894014,6.931354,0,80.3324
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.323336,35.80087,33.4617,32.93143,32.93143,0,0,0,32.93143,25.27475,0,0,0,8.323336,34.66466,32.93143,0,0,274.3913,71.80606,0,26.34132,-26.34132,131.9242,31.41046,0.1137518,36.22457,6.658669,0,80.12939
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.507569,37.28603,34.87318,71.1261,51.27369,0,-1,0,51.27369,16.59247,0,19.85241,33.43077,8.507569,53.97231,51.27369,0,0,303.6594,45.46473,0,45.46473,-45.46473,84.00017,20,0.1137518,78.23871,6.806056,0,53.97231
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.67854,43.31835,36.63938,32.39196,32.39196,81,0,22.761,32.39196,70.01286,0,0,0,22.67854,0,0,48.60804,46.17764,354.1758,0,68.85618,0,68.85618,149.3229,35.55299,0.1138774,35.63116,18.14283,81,22.67854
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.96089,47.45086,38.39079,10.28041,10.28041,81,0,22.761,10.28041,291.4367,0,0,0,29.96089,0,0,70.71959,67.18361,285.3196,61.97056,97.1445,0,97.1445,241.4822,57.49566,0.1139591,11.30845,23.96871,81,91.93145
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.57931,49.67549,39.98703,6.031604,6.031604,78.3474,0,22.08989,6.031604,523.564,0,0,0,31.57931,0,0,72.31579,68.7,188.1751,149.4006,100.2793,0,100.2793,336.6155,80.1464,0.1140256,6.634765,25.26345,81,180.9799
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.34229,45.86139,41.56847,24.48762,24.48762,0,0,0,24.48762,58.56957,0,0,0,14.34229,25.77644,24.48762,0,0,87.89582,239.652,0,11.43415,-11.43415,324.5629,77.27673,0.1140256,26.93638,11.47383,0,253.9943
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.83742,50.69218,42.40354,0.5619528,0.5619528,0,-1,0,0.5619528,4775.742,0,0,0,26.83742,0.5915293,0.5619528,0,0,100.6004,228.2178,26.24589,0,26.24589,349.4619,83.20506,0.113985,0.6181481,21.46993,0,255.0553
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.27192,49.79265,42.64741,18.4343,18.4343,0,-1,0,18.4343,126.2425,0,0,0,23.27192,19.40452,18.4343,0,0,74.35454,251.8391,3.8674,0,3.8674,353.1309,84.07861,0.1139791,20.27773,18.61754,0,275.1111
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.98191,46.93698,43.02429,7.773667,7.773667,0,-1,0,7.773667,166.9985,0,0,0,12.98191,8.182807,7.773667,0,0,70.48714,255.3198,4.799101,0,4.799101,357.6837,85.16261,0.1139716,8.551033,10.38553,0,268.3017
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.10009,46.17298,42.54395,5.243372,5.243372,0,-1,0,5.243372,230.7692,0,0,0,12.10009,5.519339,5.243372,0,0,65.68803,259.639,6.58075,0,6.58075,363.9268,86.64906,0.1139615,5.767709,9.680071,0,271.7391
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.155067,42.09886,41.1768,32.04782,32.04782,0,-1,0,32.04782,9.844871,0,7.105427E-15,0,3.155067,33.73455,32.04782,0,0,59.10728,265.5617,0,30.57948,-30.57948,331.6931,78.9744,0.1139615,35.25261,2.524053,0,268.7167
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.92791,39.92791,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,93.0845,234.9822,0,3.082015,-3.082015,328.4444,78.20089,0.1139615,3.220706,0,0,234.9822
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,38.80463,38.80463,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,96.50895,231.9002,0,23.90141,-23.90141,303.2501,72.20226,0.1139615,24.97697,0,0,231.9002
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,37.60007,37.60007,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,123.0661,207.9988,0,31.16874,-31.16874,270.3954,64.37972,0.1139615,32.57133,0,0,207.9988
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,36.52114,36.52114,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,157.698,176.83,0,22.16195,-22.16195,247.0346,58.81765,0.1139615,23.15924,0,0,176.83
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.8117,35.8117,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,182.3224,154.6681,0,42.42654,-42.42654,202.3131,48.1697,0.1139615,44.33573,0,0,154.6681
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,35.2944,35.2944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.463,112.2415,0,0,0,202.3131,48.1697,0.1139615,0,0,0,112.2415
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,34.7106,34.7106,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,229.463,112.2415,0,52.73208,-52.73208,146.7286,34.93532,0.1139615,55.10502,0,0,112.2415
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,34.31154,34.31154,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,288.0542,59.50945,0,38.65354,-38.65354,105.9842,25.23429,0.1139615,40.39295,0,0,59.50945
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.94204,33.94204,21.48162,19.81312,0,-1,0,19.81312,0,0,1.668503,3.816665,0,20.85591,19.81312,0,0,331.0026,20.85591,0,20.85591,-20.85591,84.00017,20,0.1139615,23.62978,0,0,20.85591
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,33.56516,33.56516,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139615,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.23261,33.23261,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1140818,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.033311,33.37094,33.08481,15.00698,15.00698,81,0,22.761,15.00698,6.885536,0,0,0,1.033311,0,0,65.99303,62.69337,305.3255,43.96531,63.72668,0,63.72668,190.8001,45.4285,0.1142145,16.50768,0.8266487,81,44.99862
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.736168,34.72162,32.84094,29.73094,29.73094,81,0,22.761,29.73094,22.6571,0,0,0,6.736168,0,0,51.26906,48.70561,241.5988,101.3193,55.44178,0,55.44178,243.3968,57.9515,0.1143481,32.70403,5.388935,81,108.0555
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.4268,37.60574,33.50604,64.11408,64.11408,81,0,22.761,64.11408,22.50176,0,0,0,14.4268,0,0,16.88592,16.04162,186.157,151.2169,30.46842,0,30.46842,272.3017,64.8336,0.1144172,70.52549,11.54144,81,165.6437
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,45.08168,48.68136,34.93969,39.91203,39.91203,0,-1,0,39.91203,112.9526,0,0,0,45.08168,42.01266,39.91203,0,0,155.6886,178.6385,3.069012,0,3.069012,275.2132,65.52682,0.1144125,43.90324,36.06534,0,223.7202
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,38.51694,48.45113,36.72805,75.31396,75.31396,20.25,0,7.39125,75.31396,51.14183,0,0,0,38.51694,57.96206,55.06396,0,0,152.6196,181.4006,0,19.44512,-19.44512,254.7162,60.6466,0.1144125,82.84535,30.81355,81,219.9175
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.654366,41.3016,38.49426,15.12757,15.12757,81,0,22.761,15.12757,63.81968,0,0,0,9.654366,0,0,65.87243,62.57881,174.2253,161.9555,72.23318,0,72.23318,323.2426,76.96238,0.1145314,16.64033,7.723493,81,171.6098
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.16777,46.4504,40.09048,22.59571,22.59571,81,0,22.761,22.59571,93.68048,0,0,0,21.16777,0,0,58.40429,55.48408,101.9921,226.9653,76.65185,0,76.65185,395.961,94.27623,0.1146433,24.85528,16.93421,81,248.1331
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.78319,51.23539,41.6941,31.5922,31.5922,0,0,0,31.5922,97.43919,0,0,0,30.78319,33.25495,31.5922,0,0,25.34025,295.952,0,2.471762,-2.471762,393.3555,93.65588,0.1146433,34.75142,24.62655,0,326.7352
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.97526,52.83641,42.507,28.01907,28.01907,0,-1,0,28.01907,117.6886,0,0,0,32.97526,29.49376,28.01907,0,0,28.08665,293.4802,3.481505,0,3.481505,396.6584,94.44228,0.114638,30.82098,26.38021,0,326.4555
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,31.8244,52.73526,42.77304,9.807376,9.807376,0,-1,0,9.807376,324.4946,0,0,0,31.8244,10.32355,9.807376,0,0,24.60515,296.6136,21.50085,0,21.50085,417.0558,99.29881,0.1146047,10.78811,25.45952,0,328.438
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,26.29366,51.25647,43.10558,0,0,0,-1,0,0,0,23.18936,0,0,26.29366,0,0,0,0,3.1043,315.9644,3.1043,0,3.1043,420.0009,100,0.1145999,0,21.03493,0,342.258
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.30031,45.69015,42.61045,18.97984,18.97984,0,-1,0,18.97984,54.26976,0,0,0,10.30031,19.97878,18.97984,0,0,0,318.7582,0,9.678462,-9.678462,409.7989,97.57096,0.1145999,20.87782,8.24025,0,329.0585
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.067894,42.1104,41.21376,35.84267,35.84267,0,-1,0,35.84267,8.559333,0,0,0,3.067894,37.72913,35.84267,0,0,10.75385,309.0798,0,34.66124,-34.66124,373.2627,88.87189,0.1145999,39.42694,2.454315,0,312.1476
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.96486,39.96486,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,49.26633,274.4185,0,59.37442,-59.37442,310.6766,73.97046,0.1145999,62.04626,0,0,274.4185
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,38.80463,38.80463,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,115.2379,215.0441,0,21.70989,-21.70989,287.7923,68.52184,0.1145999,22.68684,0,0,215.0441
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,37.62224,37.62224,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,139.36,193.3342,0,3.571564,-3.571564,284.0276,67.62547,0.1145999,3.732284,0,0,193.3342
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.3284,189.7626,0,0,0,284.0276,67.62547,0.1145999,0,0,0,189.7626
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.83387,35.83387,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,143.3284,189.7626,0,31.4188,-31.4188,250.9092,59.74018,0.1145999,32.83265,0,0,189.7626
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,35.30919,35.30919,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,178.2382,158.3439,0,7.84344,-7.84344,242.6415,57.77168,0.1145999,8.196394,0,0,158.3439
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.9531,150.5004,0,0,0,242.6415,57.77168,0.1145999,0,0,0,150.5004
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,34.33371,34.33371,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.9531,150.5004,0,58.04288,-58.04288,181.459,43.20443,0.1145999,60.65481,0,0,150.5004
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.96421,33.96421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.4452,92.45753,0,0,0,181.459,43.20443,0.1145999,0,0,0,92.45753
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,33.6095,33.6095,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,251.4452,92.45753,0,16.38852,-16.38852,164.1839,39.09134,0.1145999,17.12601,0,0,92.45753
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,33.25478,33.25478,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,269.6547,76.06901,0,17.59138,-17.59138,145.641,34.67636,0.1145999,18.38299,0,0,76.06901
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8387502,33.3392,33.10698,0,0,0,0,0,0,0,0,0,0,0.8387502,0,0,0,0,289.2007,58.47763,0.8387502,0,0.8387502,146.4367,34.86581,0.1145986,0,0.6710002,0,59.31638
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.10967,35.7026,32.86311,54.69181,54.69181,20.25,0,7.39125,54.69181,18.4848,0,0,0,10.10967,36.25454,34.44181,0,0,288.3619,59.23251,0,26.14487,-26.14487,118.8776,28.30413,0.1145986,60.161,8.087739,81,69.34218
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.63894,41.59478,33.54299,53.07377,53.07377,81,0,22.761,53.07377,52.07647,0,0,0,27.63894,0,0,27.92623,26.52992,317.4118,33.08764,54.16886,0,54.16886,170.2667,40.53961,0.1147202,58.38115,22.11116,81,60.72658
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,40.63622,47.24887,34.97664,51.58398,51.58398,0,-1,0,51.58398,78.77682,0,0,0,40.63622,54.29892,51.58398,0,0,263.2429,81.83961,0,13.6627,-13.6627,155.8649,37.11063,0.1147202,56.74237,32.50898,0,122.4758
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,53.84676,53.78321,36.80935,16.96974,16.96974,0,0,0,16.96974,317.3105,0,0,0,53.84676,17.86288,16.96974,0,0,278.4237,68.17691,35.98388,0,35.98388,190.0022,45.23854,0.1146646,18.66671,43.07741,0,122.0237
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,65.11544,59.98133,38.57554,1.706983,1.706983,0,0,0,1.706983,3814.651,0,0,0,65.11544,1.796824,1.706983,0,0,242.4398,100.5624,63.31861,0,63.31861,250.0716,59.54073,0.1145669,1.877681,52.09235,0,165.6778
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.43664,48.87271,40.19394,22.91203,22.91203,0,0,0,22.91203,124.1123,0,0,0,28.43664,24.11793,22.91203,0,0,179.1212,157.5491,4.318716,0,4.318716,254.1687,60.51622,0.1145603,25.20323,22.74931,0,185.9858
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,38.96964,54.10846,41.79756,8.102249,8.102249,0,0,0,8.102249,480.9731,0,0,0,38.96964,8.528684,8.102249,0,0,174.8025,161.436,30.44096,0,30.44096,283.0475,67.39212,0.1145134,8.912474,31.17571,0,200.4056
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,35.41599,53.77377,42.61045,15.29578,15.29578,0,-1,0,15.29578,231.5408,0,0,0,35.41599,16.10082,15.29578,0,0,144.3615,188.8329,19.31516,0,19.31516,301.3715,71.75497,0.1144837,16.82536,28.33279,0,224.2488
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,29.16317,51.98246,42.89867,7.008368,7.008368,0,-1,0,7.008368,416.1193,0,0,0,29.16317,7.377229,7.008368,0,0,125.0464,206.2165,21.78594,0,21.78594,322.0394,76.6759,0.1144501,7.709205,23.33054,0,235.3797
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.66718,50.20979,43.23121,11.78452,11.78452,0,-1,0,11.78452,192.347,0,0,0,22.66718,12.40476,11.78452,0,0,103.2604,225.8239,10.26242,0,10.26242,331.7752,78.99393,0.1144344,12.96298,18.13375,0,248.491
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.27735,50.20265,42.7287,61.16116,61.16116,0,-1,0,61.16116,39.69407,0,0,0,24.27735,64.38017,61.16116,0,0,92.998,235.06,0,40.10282,-40.10282,289.5031,68.92918,0.1144344,67.27728,19.42188,0,259.3374
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.125384,42.23136,41.31721,21.88577,21.88577,0,-1,0,21.88577,14.28044,0,3.552714E-15,0,3.125384,23.03766,21.88577,0,0,137.5567,194.9572,0,19.91227,-19.91227,268.5137,63.93171,0.1144344,24.07435,2.500307,0,198.0826
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.03136,40.03136,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,159.6814,175.0449,0,49.66275,-49.66275,216.1646,51.46766,0.1144344,51.89757,0,0,175.0449
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,38.84897,38.84897,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,214.8623,125.3822,0,18.18641,-18.18641,196.9944,46.90334,0.1144344,19.0048,0,0,125.3822
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,37.65919,37.65919,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,235.0694,107.1958,0,19.65145,-19.65145,176.28,41.97134,0.1144344,20.53577,0,0,107.1958
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,36.55809,36.55809,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,256.9043,87.54433,0,30.63864,-30.63864,143.984,34.28184,0.1144344,32.01738,0,0,87.54433
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.85604,35.85604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.9473,56.90569,0,0,0,143.984,34.28184,0.1144344,0,0,0,56.90569
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,35.33136,35.33136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.9473,56.90569,0,0,0,143.984,34.28184,0.1144344,0,0,0,56.90569
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.9473,56.90569,0,0,0,143.984,34.28184,0.1144344,0,0,0,56.90569
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,34.35588,34.35588,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,290.9473,56.90569,0,14.68649,-14.68649,128.5031,30.59592,0.1144344,15.34738,0,0,56.90569
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.2656,42.2192,0,0,0,128.5031,30.59592,0.1144344,0,0,0,42.2192
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,33.6095,33.6095,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,307.2656,42.2192,0,29.58579,-29.58579,97.31695,23.17066,0.1144344,30.91715,0,0,42.2192
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,33.27695,33.27695,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,340.1387,12.63341,0,8.523949,-8.523949,88.33192,21.03137,0.1144344,8.907526,0,0,12.63341
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6133491,33.27673,33.10698,0,0,0,0,0,0,0,0,0,0,0.6133491,0,0,0,0,349.6097,4.10946,0.6133491,0,0.6133491,88.9138,21.16991,0.1144334,0,0.4906793,0,4.722809
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.585355,33.31675,32.87789,55.32245,55.32245,49.38797,0,14.76315,55.32245,2.865662,1.776357E-15,0,0,1.585355,6.246829,5.934487,0,0,348.9964,4.661474,0,4.661474,-4.661474,84.00017,20,0.1144334,60.8547,1.268284,81,6.246829
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.033174,34.69097,33.56516,53.75341,53.75341,81,0,22.761,53.75341,7.503103,0,0,0,4.033174,0,0,27.24658,25.88425,354.1758,0,29.91743,0,29.91743,112.3823,26.75764,0.1145048,59.12876,3.226539,81,4.033174
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.714169,36.6575,35.04315,32.27292,31.00786,0,-1,0,31.00786,18.42813,0,1.265058,8.835118,5.714169,32.63985,31.00786,0,0,324.2584,26.92569,0,26.92569,-26.92569,84.00017,20,0.1145048,35.50021,4.571335,0,32.63985
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.58242,40.21359,36.86847,0,0,0,0,0,0,0,0,0,0,11.58242,0,0,0,0,354.1758,0,11.58242,0,11.58242,94.98822,22.6162,0.114487,0,9.265936,0,11.58242
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.12253,43.71214,38.65683,14.11194,14.11194,81,0,22.761,14.11194,121.3337,0,0,0,17.12253,0,0,66.88806,63.54366,342.5934,10.42418,80.66619,0,80.66619,171.5149,40.8368,0.1145922,15.52313,13.69803,81,27.54671
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.52899,45.20945,40.28262,5.665596,5.665596,77.98138,0,21.99729,5.665596,291.7431,0,0,0,16.52899,0,0,72.31579,68.7,261.9272,83.02375,85.22899,0,85.22899,252.3702,60.08802,0.1146788,6.232155,13.22319,81,99.55273
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.458677,44.1087,41.90102,54.16865,54.16865,81,0,22.761,54.16865,13.76936,0,0,0,7.458677,0,0,26.83135,25.48978,176.6982,159.7298,32.94846,0,32.94846,283.6279,67.5303,0.1147559,59.58552,5.966942,81,167.1885
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.017981,43.87928,42.69175,18.87213,18.87213,0,-1,0,18.87213,21.29055,0,3.552714E-15,0,4.017981,19.8654,18.87213,0,0,143.7498,189.3835,0,15.84742,-15.84742,266.9232,63.55302,0.1147559,20.75935,3.214384,0,193.4014
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.42105,46.71833,42.97995,31.79605,31.79605,0,-1,0,31.79605,39.06476,0,7.105427E-15,0,12.42105,33.46952,31.79605,0,0,161.358,173.536,0,21.04847,-21.04847,244.7362,58.2704,0.1147559,34.97565,9.936841,0,185.9571
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.762706,45.93661,43.3125,16.62429,16.62429,0,-1,0,16.62429,52.71025,0,0,0,8.762706,17.49925,16.62429,0,0,184.7452,152.4875,0,8.736547,-8.736547,235.527,56.07775,0.1147559,18.28672,7.010165,0,161.2503
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.976213,43.69599,42.81738,59.60735,59.60735,0,-1,0,59.60735,4.993029,0,7.105427E-15,0,2.976213,62.74458,59.60735,0,0,194.4525,143.751,0,59.76837,-59.76837,172.5256,41.07745,0.1147559,65.56809,2.38097,0,146.7272
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.858556,42.21976,41.38372,12.48082,12.48082,0,-1,0,12.48082,22.90359,0,1.776357E-15,0,2.858556,13.1377,12.48082,0,0,260.8618,83.98264,0,10.27915,-10.27915,161.6905,38.49765,0.1147559,13.7289,2.286844,0,86.84119
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,40.06831,40.06831,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,272.2831,73.70349,0,43.30882,-43.30882,116.039,27.62827,0.1147559,45.25772,0,0,73.70349
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.88592,38.88592,37.05716,28.87494,0,-1,0,28.87494,0,0,8.182216,11.88793,0,30.39467,28.87494,0,0,320.404,30.39467,0,30.39467,-30.39467,84.00017,20,0.1147559,40.76287,0,0,30.39467
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,37.68136,37.68136,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147559,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147559,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.89299,35.89299,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147559,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,35.37569,35.37569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147559,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.79189,34.79189,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147559,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,34.37805,34.37805,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147559,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,34.00116,34.00116,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147559,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,33.64645,33.64645,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147559,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,33.29912,33.29912,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1148531,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4525044,33.27655,33.15132,21.85292,21.85292,81,0,22.761,21.85292,2.070682,0,0,0,0.4525044,0,0,59.14708,56.18973,285.4758,61.83,56.64223,0,56.64223,202.9102,48.31187,0.11499,24.03821,0.3620035,81,62.28251
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.349112,33.55127,32.90006,4.966959,4.966959,77.28275,0,21.82054,4.966959,47.29476,0,0,0,2.349112,0,0,72.31579,68.7,228.8336,112.808,71.04911,0,71.04911,270.3134,64.36019,0.1150951,5.463655,1.879289,81,115.1571
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.07964,35.57421,33.58733,42.46593,42.46593,81,0,22.761,42.46593,16.67134,0,0,0,7.07964,0,0,38.53407,36.60736,157.7845,176.7522,43.687,0,43.687,311.7585,74.22807,0.1151978,46.71252,5.663712,81,183.8318
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.3226,38.60352,35.0801,39.83709,39.83709,0,-1,0,39.83709,30.93248,0,0,0,12.3226,41.93378,39.83709,0,0,114.0975,216.0705,0,29.61118,-29.61118,280.5456,66.79642,0.1151978,43.8208,9.858082,0,228.3931
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.400958,37.92551,36.95714,6.540156,6.540156,0,0,0,6.540156,52.00117,0,0,0,3.400958,6.884375,6.540156,0,0,146.9988,186.4593,0,3.483417,-3.483417,276.8737,65.92218,0.1151978,7.194172,2.720766,0,189.8603
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.549369,40.67951,38.78246,6.658529,6.658529,0,0,0,6.658529,98.3606,0,0,0,6.549369,7.008978,6.658529,0,0,150.8692,182.9759,0,0.459609,-0.459609,276.3893,65.80683,0.1151978,7.324382,5.239495,0,189.5253
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.51684,45.9693,40.42303,29.48099,29.48099,0,0,0,29.48099,62.80944,0,3.552714E-15,0,18.51684,31.03262,29.48099,0,0,151.3799,182.5163,0,12.51578,-12.51578,263.1965,62.6657,0.1151978,32.42908,14.81347,0,201.0331
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.12024,48.50127,42.07099,22.03387,22.03387,0,0,0,22.03387,95.85353,0,0,0,21.12024,23.19354,22.03387,0,0,165.2863,170.0005,0,2.073305,-2.073305,261.011,62.14535,0.1151978,24.23725,16.89619,0,191.1208
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.59514,49.79173,42.85432,52.79164,52.79164,0,-1,0,52.79164,42.8006,0,7.105427E-15,0,22.59514,55.57014,52.79164,0,0,167.59,167.9272,0,32.97501,-32.97501,226.2523,53.86948,0.1151978,58.0708,18.07611,0,190.5224
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.15967,49.32056,43.14992,31.36533,31.36533,0,-1,0,31.36533,64.27373,0,3.552714E-15,0,20.15967,33.01614,31.36533,0,0,204.2289,134.9522,0,12.85647,-12.85647,212.7004,50.64285,0.1151978,34.50186,16.12773,0,155.1119
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.396548,45.99791,43.48247,32.11413,32.11413,0,-1,0,32.11413,26.14596,0,7.105427E-15,0,8.396548,33.80435,32.11413,0,0,218.5139,122.0957,0,25.4078,-25.4078,185.9182,44.26615,0.1151978,35.32555,6.717238,0,130.4923
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.92859,46.22171,42.943,30.57646,30.57646,0,-1,0,30.57646,35.74183,0,0,0,10.92859,32.18575,30.57646,0,0,246.7448,96.68794,0,21.25716,-21.25716,163.5112,38.93116,0.1151978,33.63411,8.74287,0,107.6165
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.428702,42.21967,41.50935,7.014646,7.014646,0,-1,0,7.014646,34.6233,0,0,0,2.428702,7.383838,7.014646,0,0,270.3638,75.43079,0,4.955136,-4.955136,158.288,37.68755,0.1151978,7.71611,1.942961,0,77.85948
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,40.15699,40.15699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.8695,70.47565,0,0,0,158.288,37.68755,0.1151978,0,0,0,70.47565
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.96721,38.96721,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,275.8695,70.47565,0,54.70564,-54.70564,100.6232,23.95786,0.1151978,57.16739,0,0,70.47565
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,37.74048,37.74048,31.66957,14.98151,0,-1,0,14.98151,0,0,16.68806,19.85502,0,15.77001,14.98151,0,0,336.6536,15.77001,0,15.77001,-15.77001,84.00017,20,0.1151978,34.83653,0,0,15.77001
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,36.63938,36.63938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151978,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.93733,35.93733,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151978,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,35.42003,35.42003,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151978,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.81406,34.81406,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151978,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,34.415,34.415,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151978,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,34.0455,34.0455,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151978,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,33.66862,33.66862,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151978,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,33.33607,33.33607,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1153345,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.251885,33.54268,33.19566,0,0,72.31579,0,20.56389,0,0,0,0,0,1.251885,0,0,72.31579,68.7,297.4561,51.04773,69.95189,0,69.95189,204.1714,48.61214,0.1154221,0,1.001508,81,52.29962
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.31632,38.19041,32.96657,12.06404,12.06404,81,0,22.761,12.06404,151.8257,0,0,0,18.31632,0,0,68.93596,65.48916,227.5042,114.0044,83.80548,0,83.80548,283.6762,67.54183,0.1155207,13.27045,14.65306,81,132.3208
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,42.17638,46.30676,33.64645,45.4414,45.4414,81,0,22.761,45.4414,92.81487,0,0,0,42.17638,0,0,35.5586,33.78067,143.6987,189.4294,75.95705,0,75.95705,355.7354,84.69875,0.1156311,49.98554,33.7411,81,231.6057
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,53.85764,51.9397,35.16878,12.20033,12.20033,0,-1,0,12.20033,441.4442,0,0,0,53.85764,12.84245,12.20033,0,0,67.74169,257.7907,41.01519,0,41.01519,394.6458,93.96311,0.115568,13.42036,43.08612,0,311.6483
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,54.99622,54.47733,37.0606,3.977963,3.977963,0,0,0,3.977963,1382.522,24.08239,0,0,54.99622,4.18733,3.977963,0,0,26.7265,294.7044,26.7265,0,26.7265,420.0009,100,0.115527,4.37576,43.99697,0,349.7006
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,54.71729,56.47017,38.90809,31.05677,31.05677,0,0,0,31.05677,176.1847,22.02594,0,0,54.71729,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.115527,34.16245,43.77383,0,373.4755
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,54.20954,58.17204,40.57083,0,0,0,0,0,0,0,54.20954,0,0,54.20954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115527,0,43.36763,0,372.9678
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,38.24597,54.28584,42.18923,0,0,0,0,0,0,0,38.24597,0,0,38.24597,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115527,0,30.59678,0,357.0042
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,35.63343,54.29531,43.02429,11.28574,11.28574,0,-1,0,11.28574,315.7386,23.7537,0,0,35.63343,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.115527,12.41431,28.50674,0,354.3917
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,39.23559,55.85328,43.3125,40.85175,40.85175,0,-1,0,40.85175,96.04384,0,0,0,39.23559,43.00184,40.85175,0,0,0,318.7582,0,3.766254,-3.766254,416.0309,99.05477,0.115527,44.93692,31.38847,0,357.9938
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.87999,52.01974,43.64505,35.00389,35.00389,0,-1,0,35.00389,76.79144,0,0,0,26.87999,36.84621,35.00389,0,0,4.184727,314.992,0,9.966213,-9.966213,405.5255,96.5535,0.115527,38.50429,21.50399,0,341.872
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.60603,45.93792,43.06124,25.81852,25.81852,0,-1,0,25.81852,37.20597,0,0,0,9.60603,27.17739,25.81852,0,0,15.2583,305.0258,0,17.57136,-17.57136,387.0037,92.14355,0.115527,28.40037,7.684825,0,314.6318
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.945119,42.15931,41.59064,0,0,0,-1,0,0,0,0,0,0,1.945119,0,0,0,0,34.78203,287.4544,1.945119,0,1.945119,388.849,92.58292,0.115524,0,1.556095,0,289.3995
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,40.23828,40.23828,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,32.83691,289.205,0,29.48227,-29.48227,357.772,85.18363,0.115524,30.80897,0,0,289.205
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,39.01155,39.01155,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,65.59499,259.7227,0,72.31579,-72.31579,281.5444,67.03426,0.115524,89.51944,0,0,259.7227
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,37.78482,37.78482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.9459,187.407,0,0,0,281.5444,67.03426,0.115524,0,0,0,187.407
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,36.68372,36.68372,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,145.9459,187.407,0,1.956166,-1.956166,279.4825,66.54331,0.115524,2.044194,0,0,187.407
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.97428,35.97428,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,148.1194,185.4508,0,3.623459,-3.623459,275.663,65.63392,0.115524,3.786515,0,0,185.4508
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,35.45699,35.45699,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,152.1454,181.8273,0,42.23001,-42.23001,231.1487,55.03529,0.115524,44.13036,0,0,181.8273
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.8584,34.8584,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,199.0677,139.5973,0,12.4134,-12.4134,218.0638,51.91985,0.115524,12.97201,0,0,139.5973
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,34.45934,34.45934,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,212.8604,127.1839,0,25.63992,-25.63992,191.0369,45.48489,0.115524,26.79372,0,0,127.1839
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,34.10463,34.10463,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,241.3492,101.544,0,9.730108,-9.730108,180.7805,43.04289,0.115524,10.16796,0,0,101.544
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,33.73513,33.73513,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,252.1604,91.81388,0,28.39904,-28.39904,150.8453,35.91547,0.115524,29.677,0,0,91.81388
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,33.38041,33.38041,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,283.7149,63.41484,0,31.24171,-31.24171,117.9136,28.07462,0.115524,32.64758,0,0,63.41484
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9973154,33.50901,33.23261,26.73818,26.73818,0,0,0,26.73818,3.72993,0,0,0,0.9973154,28.14545,26.73818,0,0,318.4279,32.17313,0,27.14814,-27.14814,89.29698,21.26114,0.115524,29.412,0.7978523,0,33.17045
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.63408,36.83749,32.98135,0,0,0,0,0,0,0,0,0,0,13.63408,0,0,0,0,348.5925,5.024996,13.63408,0,13.63408,102.2314,24.34076,0.1155031,0,10.90726,0,18.65907
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.62327,45.20281,33.69078,33.68288,33.68288,81,0,22.761,33.68288,114.6673,0,0,0,38.62327,0,0,47.31712,44.95126,334.9584,17.29567,83.57452,0,83.57452,181.5172,43.21828,0.1156016,37.05117,30.89861,81,55.91893
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.54449,44.93359,35.25006,31.34713,31.34713,0,-1,0,31.34713,103.8197,0,0,0,32.54449,32.99697,31.34713,0,0,251.3839,92.51274,0,0.4524833,-0.4524833,181.0402,43.10472,0.1156016,34.48184,26.03559,0,125.0572
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,50.40456,52.96682,37.16406,82.57185,82.57185,20.25,0,7.39125,82.57185,61.04328,0,0,0,50.40456,65.60194,62.32185,0,0,251.8866,92.06026,0,15.19738,-15.19738,165.0208,39.29058,0.1156016,90.82903,40.32365,81,142.4648
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,73.3931,63.78473,39.01155,0,0,72.31579,0,20.56389,0,0,0,0,0,73.3931,0,0,72.31579,68.7,268.7726,76.86288,142.0931,0,142.0931,299.8221,71.38607,0.1155779,0,58.71449,81,150.256
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,81.6102,69.30411,40.65212,25.07064,25.07064,67.88648,0,19.44328,25.07064,325.521,0,0,0,81.6102,0,0,42.81585,40.67505,126.6795,204.7467,122.2852,0,122.2852,415.8321,99.00744,0.1155681,27.57771,65.28815,81,286.3569
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,65.78856,64.63177,42.29269,0,0,0,0,0,0,0,61.3943,0,0,65.78856,0,0,0,0,4.394258,314.8034,4.394258,0,4.394258,420.0009,100,0.1155614,0,52.63085,0,380.5919
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,65.88686,65.63777,43.10558,40.28464,40.28464,0,-1,0,40.28464,163.5533,23.48198,0,0,65.88686,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1155614,44.31311,52.70949,0,384.6451
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,51.97896,60.54799,43.39379,11.41676,11.41676,0,-1,0,11.41676,455.2864,39.96132,0,0,51.97896,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1155614,12.55844,41.58317,0,370.7372
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,33.05422,54.18094,43.73373,43.34573,43.34573,0,-1,0,43.34573,76.25716,0,7.105427E-15,0,33.05422,45.62708,43.34573,0,0,0,318.7582,0,12.57286,-12.57286,406.7479,96.84454,0.1155614,47.6803,26.44337,0,351.8124
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.37599,46.30138,43.18687,41.29757,41.29757,0,-1,0,41.29757,25.12495,0,7.105427E-15,0,10.37599,43.47112,41.29757,0,0,13.96984,306.1854,0,33.09513,-33.09513,371.8625,88.53853,0.1155614,45.42732,8.300794,0,316.5614
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.508474,42.11282,41.67193,35.07912,35.07912,0,-1,0,35.07912,4.300205,0,7.105427E-15,0,1.508474,36.92539,35.07912,0,0,50.74221,273.0902,0,35.41692,-35.41692,334.5298,79.6498,0.1155614,38.58703,1.206779,0,274.5987
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,40.2974,40.2974,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,90.09435,237.6733,0,6.674186,-6.674186,327.4946,77.97475,0.1155614,6.974524,0,0,237.6733
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,39.05589,39.05589,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,97.5101,230.9991,0,13.22621,-13.22621,313.553,74.65533,0.1155614,13.82139,0,0,230.9991
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,37.82916,37.82916,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,112.2059,217.7729,0,19.6178,-19.6178,292.874,69.73177,0.1155614,20.5006,0,0,217.7729
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,36.70589,36.70589,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,134.0034,198.1551,0,30.99544,-30.99544,260.202,61.95272,0.1155614,32.39023,0,0,198.1551
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.99645,35.99645,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,168.4428,167.1597,0,18.86237,-18.86237,240.3193,57.21876,0.1155614,19.71117,0,0,167.1597
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,35.47915,35.47915,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,189.401,148.2973,0,40.82224,-40.82224,197.2889,46.97344,0.1155614,42.65924,0,0,148.2973
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,34.87318,34.87318,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,234.759,107.4751,0,5.066536,-5.066536,191.9483,45.70187,0.1155614,5.29453,0,0,107.4751
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,34.48151,34.48151,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,240.3885,102.4086,0,27.15738,-27.15738,163.3219,38.88608,0.1155614,28.37947,0,0,102.4086
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,34.10463,34.10463,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,270.5634,75.25117,0,10.83965,-10.83965,151.8959,36.16561,0.1155614,11.32743,0,0,75.25117
