Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,33.75729,33.75729,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,282.6075,64.41152,0,9.492642,-9.492642,141.8897,33.78321,0.1155614,9.919811,0,0,64.41152
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,33.41736,33.41736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.1548,54.91888,0,0,0,141.8897,33.78321,0.1155614,0,0,0,54.91888
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.351661,33.62965,33.25478,10.03142,10.03142,0,0,0,10.03142,13.47427,0,1.776357E-15,0,1.351661,10.55939,10.03142,0,0,293.1548,54.91888,0,9.207726,-9.207726,132.1839,31.47231,0.1155614,11.03456,1.081329,0,56.27054
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.37217,36.80704,33.02569,8.043242,8.043242,0,0,0,8.043242,166.2535,0,0,0,13.37217,8.46657,8.043242,0,0,303.3857,45.71115,4.905601,0,4.905601,136.8378,32.58037,0.1155539,8.847566,10.69774,0,59.08332
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.16536,38.94004,33.73513,40.37662,40.37662,0,0,0,40.37662,44.98981,0,0,0,18.16536,42.5017,40.37662,0,0,298.48,50.12619,0,24.33634,-24.33634,111.1851,26.47258,0.1155539,44.41428,14.53229,0,68.29155
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.91975,46.72222,35.30919,53.62101,53.62101,0,-1,0,53.62101,70.71809,0,0,27.278,37.91975,56.44317,53.62101,0,0,325.5204,25.78985,0,18.52342,-18.52342,91.65966,21.82368,0.1155539,58.98312,30.3358,0,63.7096
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.80651,45.23703,37.24535,40.37295,40.37295,81,0,22.761,40.37295,66.39719,0,0,0,26.80651,0,0,40.62705,38.5957,346.102,7.266432,65.40221,0,65.40221,153.7056,36.59651,0.1156796,44.41024,21.44521,81,34.07294
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.5236,44.59251,39.09284,45.39214,45.39214,81,0,22.761,45.39214,40.80796,0,0,0,18.5236,0,0,35.60786,33.82747,280.6998,66.12842,52.35107,0,52.35107,203.3702,48.42139,0.1157971,49.93135,14.81888,81,84.65202
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.98744,46.77335,40.75558,0,0,72.31579,0,20.56389,0,0,0,0,0,19.98744,0,0,72.31579,68.7,228.3487,113.2444,88.68744,0,88.68744,287.5065,68.4538,0.1158547,0,15.98995,81,133.2318
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,40.62759,55.34491,42.40354,0,0,72.31579,0,20.56389,0,0,0,0,0,40.62759,0,0,72.31579,68.7,139.6613,193.0631,109.3276,0,109.3276,391.2238,93.14833,0.1158807,0,32.50208,81,233.6907
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,37.09831,55.02286,43.23121,11.85505,11.85505,0,-1,0,11.85505,312.9325,0,0,0,37.09831,12.479,11.85505,0,0,30.33368,291.4579,24.61931,0,24.61931,414.5797,98.70926,0.1158431,13.04056,29.67865,0,328.5562
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,26.47415,51.75316,43.51942,8.906934,8.906934,0,-1,0,8.906934,297.2308,11.38406,0,0,26.47415,9.37572,8.906934,0,0,5.714375,313.6153,5.714375,0,5.714375,420.0009,100,0.1158344,9.797627,21.17932,0,340.0894
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.93975,49.9817,43.85197,3.48556,3.48556,0,-1,0,3.48556,572.0674,16.27074,0,0,19.93975,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1158344,3.834116,15.9518,0,338.698
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.391991,46.09089,43.27555,53.97056,53.97056,0,-1,0,53.97056,17.40206,0,0,0,9.391991,56.81111,53.97056,0,0,0,318.7582,0,47.41912,-47.41912,370.0167,88.09904,0.1158344,59.36761,7.513593,0,328.1502
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.507949,42.51023,41.77539,13.97037,13.97037,0,-1,0,13.97037,17.95191,0,1.776357E-15,0,2.507949,14.70565,13.97037,0,0,52.68791,271.3391,0,12.1977,-12.1977,357.1592,85.03773,0.1158344,15.36741,2.006359,0,273.847
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,40.38608,40.38608,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.24092,259.1414,0,37.7412,-37.7412,317.3765,75.56567,0.1158344,39.43956,0,0,259.1414
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,39.09284,39.09284,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.1756,221.4002,0,30.1337,-30.1337,285.6128,68.0029,0.1158344,31.48972,0,0,221.4002
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,37.86611,37.86611,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.6575,191.2665,0,19.92356,-19.92356,264.6115,63.00261,0.1158344,20.82012,0,0,191.2665
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,36.72805,36.72805,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.7948,171.3429,0,4.30249,-4.30249,260.0763,61.92279,0.1158344,4.496102,0,0,171.3429
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,36.04079,36.04079,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.5753,167.0405,0,27.50899,-27.50899,231.0792,55.01876,0.1158344,28.74689,0,0,167.0405
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,35.50132,35.50132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1409,139.5314,0,0,0,231.0792,55.01876,0.1158344,0,0,0,139.5314
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,34.89535,34.89535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1409,139.5314,0,0,0,231.0792,55.01876,0.1158344,0,0,0,139.5314
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,34.52585,34.52585,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.1409,139.5314,0,25.61674,-25.61674,204.0768,48.58962,0.1158344,26.76949,0,0,139.5314
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,34.14896,34.14896,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.6039,113.9147,0,6.524429,-6.524429,197.1995,46.95216,0.1158344,6.818029,0,0,113.9147
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8533,107.3903,0,0,0,197.1995,46.95216,0.1158344,0,0,0,107.3903
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,33.41736,33.41736,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.8533,107.3903,0,12.16472,-12.16472,184.3767,43.89914,0.1158344,12.71213,0,0,107.3903
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.494123,33.69149,33.27695,10.14615,10.14615,0,0,0,10.14615,14.726,0,0,0,1.494123,10.68016,10.14615,0,0,248.3696,95.22557,0,9.186038,-9.186038,174.6938,41.59368,0.1158344,11.16077,1.195298,0,96.7197
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.98835,35.28582,33.04786,15.78636,15.78636,0,0,0,15.78636,50.60287,0,1.776357E-15,0,7.98835,16.61722,15.78636,0,0,258.5763,86.03954,0,8.628868,-8.628868,165.5982,39.42806,0.1158344,17.36499,6.39068,0,94.02789
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.85288,39.76292,33.75729,8.389714,8.389714,0,0,0,8.389714,248.5529,0,0,0,20.85288,8.831278,8.389714,0,0,268.1639,77.41067,12.0216,0,12.0216,177.0029,42.14346,0.1158161,9.228685,16.6823,0,98.26354
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,32.06982,44.91697,35.37569,36.05165,36.05165,0,-1,0,36.05165,88.95521,0,0,0,32.06982,37.94911,36.05165,0,0,256.1424,88.23011,0,5.879285,-5.879285,170.8056,40.66791,0.1158161,39.65682,25.65586,0,120.2999
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,42.01612,50.26706,37.32664,20.51887,20.51887,0,0,0,20.51887,204.7682,0,0,0,42.01612,21.59881,20.51887,0,0,262.6749,82.35082,20.41731,0,20.41731,190.1751,45.2797,0.115785,22.57076,33.6129,0,124.3669
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.71794,45.37841,39.1963,6.555542,6.555542,0,0,0,6.555542,316.037,0,0,0,20.71794,6.900571,6.555542,0,0,242.2576,100.7264,13.81737,0,13.81737,203.2834,48.40072,0.1157639,7.211097,16.57435,0,121.4443
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.98138,44.7011,40.84426,0,0,0,0,0,0,0,0,0,0,12.98138,0,0,0,0,228.4402,113.162,12.98138,0,12.98138,215.5986,51.3329,0.1157442,0,10.3851,0,126.1434
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,27.14354,50.90173,42.507,34.10494,34.10494,0,0,0,34.10494,79.58829,0,0,0,27.14354,35.89994,34.10494,0,0,215.4588,124.8453,0,8.756399,-8.756399,206.3686,49.13528,0.1157442,37.51543,21.71483,0,151.9888
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.39456,47.40614,43.35684,3.539213,3.539213,0,-1,0,3.539213,378.4614,0,0,0,13.39456,3.725487,3.539213,0,0,225.1882,116.0889,9.669067,0,9.669067,215.5415,51.31929,0.1157294,3.893134,10.71564,0,129.4834
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.44355,48.93393,43.6081,0,0,0,-1,0,0,0,0,0,0,17.44355,0,0,0,0,215.5191,124.791,17.44355,0,17.44355,232.0899,55.25938,0.1157029,0,13.95484,0,142.2346
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.9276,49.15329,43.9776,0.1247033,0.1247033,0,-1,0,0.1247033,13574.3,0,0,0,16.9276,0.1312666,0.1247033,0,0,198.0756,140.4902,16.79634,0,16.79634,248.0243,59.05328,0.1156774,0.1371736,13.54208,0,157.4178
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.684424,44.78632,43.39379,39.04628,39.04628,0,-1,0,39.04628,11.99711,0,7.105427E-15,0,4.684424,41.10135,39.04628,0,0,181.2792,155.6069,0,36.41693,-36.41693,209.6375,49.91358,0.1156774,42.95091,3.747539,0,160.2914
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.397819,42.55947,41.85668,65.01453,65.01453,0,-1,0,65.01453,3.688128,0,1.421085E-14,2.815983,2.397819,68.43635,65.01453,0,0,221.7425,119.19,0,66.03853,-66.03853,140.0267,33.33963,0.1156774,71.51598,1.918255,0,121.5878
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,40.4452,40.4452,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,295.1186,53.15147,0,24.06121,-24.06121,114.664,27.3009,0.1156774,25.14396,0,0,53.15147
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,39.15935,39.15935,46.40465,27.63575,0,-1,0,27.63575,0,0,18.7689,23.40936,0,29.09027,27.63575,0,0,321.8533,29.09027,0,29.09027,-29.09027,84.00017,20,0.1156774,51.04511,0,0,29.09027
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,37.91045,37.91045,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156774,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,36.76501,36.76501,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156774,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,36.06296,36.06296,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156774,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,35.53827,35.53827,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156774,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,34.93969,34.93969,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156774,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,34.5628,34.5628,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156774,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,34.1933,34.1933,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156774,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,33.79425,33.79425,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156774,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,33.4617,33.4617,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1157758,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.505904,33.73181,33.3139,14.21667,14.21667,81,0,22.761,14.21667,10.59252,0,0,0,1.505904,0,0,66.78333,63.44417,312.5974,37.42052,64.95007,0,64.95007,185.0619,44.06227,0.1159013,15.63833,1.204723,81,38.92642
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.13696,38.24444,33.07003,48.44209,48.44209,81,0,22.761,48.44209,37.44049,0,0,0,18.13696,0,0,32.55791,30.93002,247.6474,95.87558,49.06697,0,49.06697,231.6109,55.14535,0.1160102,53.2863,14.50957,81,114.0125
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,39.36308,45.5531,33.79425,34.5968,34.5968,81,0,22.761,34.5968,113.7767,0,0,0,39.36308,0,0,46.4032,44.08304,198.5804,140.0359,83.44612,0,83.44612,310.7749,73.99387,0.1161072,38.05648,31.49047,81,179.3989
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,58.20144,53.80639,35.45699,0,0,0,-1,0,0,0,0,0,0,58.20144,0,0,0,0,115.1343,215.1374,58.20144,0,58.20144,365.9896,87.14021,0.1160187,0,46.56115,0,273.3388
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,67.23099,59.45096,37.4301,57.8968,57.8968,0,0,0,57.8968,116.1221,0,0,0,67.23099,60.944,57.8968,0,0,56.93284,267.5187,6.286993,0,6.286993,371.954,88.56029,0.1160091,63.68648,53.78479,0,334.7497
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,73.183,64.07453,39.32193,20.64212,20.64212,0,0,0,20.64212,354.5324,0.8086025,0,0,73.183,21.72855,20.64212,0,0,50.64585,273.177,50.64585,0,50.64585,420.0009,100,0.1159323,22.70633,58.5464,0,346.36
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,89.99461,73.61655,41.00684,66.64052,66.64052,20.25,0,7.39125,66.64052,135.0449,41.16248,0,0,89.99461,48.83213,46.39052,0,0,0,318.7582,0,0,0,420.0009,100,0.1159323,73.30457,71.99569,81,408.7528
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,91.41285,76.49078,42.64741,15.77034,15.77034,0,0,0,15.77034,579.6506,74.81249,0,0,91.41285,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1159323,17.34737,73.13028,0,410.1711
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,83.89786,74.00858,43.51942,15.05117,15.05117,0,-1,0,15.05117,557.4175,68.05452,0,0,83.89786,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1159323,16.55629,67.11829,0,402.6561
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,68.30135,67.42857,43.77068,9.853387,9.853387,0,-1,0,9.853387,693.1764,57.92937,0,0,68.30135,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1159323,10.83873,54.64108,0,387.0596
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,39.52341,56.86712,44.14757,6.186581,6.186581,0,-1,0,6.186581,638.8571,33.01122,0,0,39.52341,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1159323,6.805239,31.61873,0,358.2816
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,21.24368,50.05304,43.51942,0,0,0,-1,0,0,0,21.24368,0,0,21.24368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159323,0,16.99495,0,340.0019
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.188193,42.62392,41.98231,27.83154,27.83154,0,-1,0,27.83154,7.862278,0,3.552714E-15,0,2.188193,29.29636,27.83154,0,0,0,318.7582,0,27.10817,-27.10817,391.4263,93.19656,0.1159323,30.6147,1.750554,0,320.9464
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,40.54866,40.54866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.12018,291.6501,0,0,0,391.4263,93.19656,0.1159323,0,0,0,291.6501
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.12018,291.6501,0,0,0,391.4263,93.19656,0.1159323,0,0,0,291.6501
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,37.96957,37.96957,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.12018,291.6501,0,54.80993,-54.80993,333.6516,79.4407,0.1159323,57.27637,0,0,291.6501
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,36.83152,36.83152,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.0201,236.8401,0,32.08632,-32.08632,299.8297,71.38786,0.1159323,33.5302,0,0,236.8401
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,36.12208,36.12208,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.6716,204.7538,0,6.961823,-6.961823,292.4912,69.64063,0.1159323,7.275106,0,0,204.7538
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,35.58261,35.58261,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.4069,197.792,0,11.0127,-11.0127,280.8828,66.87673,0.1159323,11.50827,0,0,197.792
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,34.97664,34.97664,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.6433,186.7793,0,24.25588,-24.25588,255.3149,60.78914,0.1159323,25.34739,0,0,186.7793
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,34.60714,34.60714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5942,162.5234,0,0,0,255.3149,60.78914,0.1159323,0,0,0,162.5234
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,34.23025,34.23025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5942,162.5234,0,0,0,255.3149,60.78914,0.1159323,0,0,0,162.5234
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,33.83858,33.83858,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.5942,162.5234,0,47.07342,-47.07342,205.6951,48.97494,0.1159323,49.19172,0,0,162.5234
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,33.50604,33.50604,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.898,115.45,0,22.79833,-22.79833,181.6636,43.25315,0.1159323,23.82426,0,0,115.45
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.099884,33.64114,33.33607,12.1539,12.1539,0,0,0,12.1539,9.049636,0,1.776357E-15,0,1.099884,12.79358,12.1539,0,0,251.2295,92.65166,0,11.6937,-11.6937,169.3374,40.31834,0.1159323,13.36929,0.8799071,0,93.75154
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.19023,38.00401,33.10698,0,0,0,0,0,0,0,0,0,0,17.19023,0,0,0,0,264.2225,80.95796,17.19023,0,17.19023,185.6454,44.20121,0.1159062,0,13.75218,0,98.14819
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,39.01987,45.49022,33.83858,37.80839,37.80839,0,0,0,37.80839,103.2042,0,0,0,39.01987,39.79831,37.80839,0,0,247.0323,96.42917,0,0.7784407,-0.7784407,184.8249,44.00584,0.1159062,41.58923,31.21589,0,135.449
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,60.95028,54.89459,35.53827,17.35512,17.35512,0,-1,0,17.35512,351.1947,0,0,0,60.95028,18.26855,17.35512,0,0,247.8972,95.65073,42.68172,0,42.68172,225.3163,53.64664,0.1158415,19.09064,48.76022,0,156.601
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,66.05115,59.11877,37.53356,34.54618,34.54618,0,0,0,34.54618,191.1967,0,0,0,66.05115,36.3644,34.54618,0,0,205.2155,134.0643,29.68675,0,29.68675,253.4797,60.35218,0.1157966,38.00079,52.84092,0,200.1154
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,63.96149,60.55767,39.44756,15.88094,15.88094,0,0,0,15.88094,402.7564,0,0,0,63.96149,16.71678,15.88094,0,0,175.5287,160.7823,47.24472,0,47.24472,298.2999,71.02365,0.1157251,17.46903,51.16919,0,224.7439
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,68.26939,64.25198,41.13247,40.38317,40.38317,0,0,0,40.38317,169.054,0,0,0,68.26939,42.50861,40.38317,0,0,128.284,203.3026,25.76078,0,25.76078,322.7387,76.84241,0.1156862,44.42149,54.61551,0,271.572
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,67.10294,65.79028,42.81738,0,0,0,0,0,0,0,0,0,0,67.10294,0,0,0,0,102.5232,226.4873,67.10294,0,67.10294,386.3982,91.99938,0.115585,0,53.68235,0,293.5902
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,67.94968,67.13109,43.64505,23.21616,23.21616,0,-1,0,23.21616,292.6826,8.091309,0,0,67.94968,24.43807,23.21616,0,0,35.42031,286.8799,35.42031,0,35.42031,420.0009,100,0.1155316,25.53778,54.35975,0,354.8296
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,65.59877,66.51456,43.94065,10.50301,10.50301,0,-1,0,10.50301,624.5713,54.54297,0,0,65.59877,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1155316,11.55331,52.47902,0,384.357
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,47.48953,59.8731,44.27319,32.47963,32.47963,0,-1,0,32.47963,146.2133,13.30044,0,0,47.48953,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1155316,35.7276,37.99163,0,366.2478
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,20.42833,49.92254,43.64505,32.64566,32.64566,0,-1,0,32.64566,62.57592,0,0,0,20.42833,34.36386,32.64566,0,0,0,318.7582,0,13.93553,-13.93553,405.3115,96.50255,0.1155316,35.91023,16.34266,0,339.1866
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.209095,42.77848,42.13011,8.552386,8.552386,0,-1,0,8.552386,25.83016,0,0,0,2.209095,9.002512,8.552386,0,0,15.48393,304.8227,0,6.793417,-6.793417,398.1506,94.79758,0.1155316,9.407625,1.767276,0,307.0318
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,40.65212,40.65212,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,23.03217,298.0293,0,38.65006,-38.65006,357.4099,85.09742,0.1155316,40.38931,0,0,298.0293
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,39.32193,39.32193,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,65.97668,259.3792,0,10.31205,-10.31205,346.54,82.50936,0.1155316,10.7761,0,0,259.3792
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,38.05825,38.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.43452,249.0672,0,0,0,346.54,82.50936,0.1155316,0,0,0,249.0672
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,36.9128,36.9128,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,77.43452,249.0672,0,2.537454,-2.537454,343.8653,81.87253,0.1155316,2.65164,0,0,249.0672
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,36.20337,36.20337,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,80.25391,246.5297,0,0.4685136,-0.4685136,343.3714,81.75494,0.1155316,0.4895967,0,0,246.5297
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,35.6639,35.6639,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,80.77448,246.0612,0,34.44778,-34.44778,307.0603,73.10945,0.1155316,35.99792,0,0,246.0612
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,35.04315,35.04315,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,119.0498,211.6134,0,15.84368,-15.84368,290.3596,69.1331,0.1155316,16.55664,0,0,211.6134
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,34.64409,34.64409,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,136.6539,195.7697,0,7.365917,-7.365917,282.5952,67.28445,0.1155316,7.697383,0,0,195.7697
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,34.27459,34.27459,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,144.8382,188.4038,0,16.20207,-16.20207,265.5168,63.21815,0.1155316,16.93117,0,0,188.4038
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,33.87553,33.87553,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,162.8405,172.2018,0,15.19072,-15.19072,249.5043,59.40567,0.1155316,15.8743,0,0,172.2018
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,33.54299,33.54299,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,179.7191,157.011,0,31.1753,-31.1753,216.6427,51.58149,0.1155316,32.57819,0,0,157.011
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.46034,33.78581,33.38041,34.71851,34.71851,0,0,0,34.71851,4.206229,0,7.105427E-15,0,1.46034,36.5458,34.71851,0,0,214.3583,125.8357,0,35.08546,-35.08546,179.6594,42.77595,0.1155316,38.19036,1.168272,0,127.2961
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.56026,38.15854,33.15132,0,0,0,0,0,0,0,0,0,0,17.56026,0,0,0,0,253.3422,90.75027,17.56026,0,17.56026,196.3185,46.7424,0.1155051,0,14.04821,0,108.3105
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,44.17637,47.23814,33.89771,14.73824,14.73824,0,0,0,14.73824,299.7398,0,0,0,44.17637,15.51394,14.73824,0,0,235.7819,106.5545,28.66243,0,28.66243,223.5101,53.21657,0.115462,16.21206,35.34109,0,150.7309
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,69.98856,58.38435,35.62695,70.22178,68.7,0,-1,0,68.7,101.8756,0,1.521779,8.543957,69.98856,72.31579,68.7,0,0,207.1195,132.3507,0,2.327233,-2.327233,221.0569,52.6325,0.115462,77.24396,55.99084,0,202.3392
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,79.17868,64.52471,37.65919,37.06856,37.06856,0,0,0,37.06856,213.6006,0,0,0,79.17868,39.01954,37.06856,0,0,209.7053,130.0235,40.15914,0,40.15914,259.1552,61.70351,0.1154016,40.77542,63.34295,0,209.2021
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,89.33032,71.45206,39.59536,47.66659,47.66659,0,0,0,47.66659,187.4066,0,0,0,89.33032,50.17535,47.66659,0,0,169.5461,166.1667,39.15496,0,39.15496,296.3009,70.54769,0.1153428,52.43325,71.46426,0,255.497
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,79.56726,69.19246,41.28027,0,0,0,0,0,0,0,0,0,0,79.56726,0,0,0,0,130.3912,201.4062,79.56726,0,79.56726,371.785,88.52007,0.1152235,0,63.65381,0,280.9734
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,64.19995,64.76282,42.943,22.11208,22.11208,0,0,0,22.11208,290.3388,0,0,0,64.19995,23.27587,22.11208,0,0,50.82392,273.0167,40.92408,0,40.92408,410.609,97.76385,0.1151622,24.32328,51.35996,0,337.2166
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,63.93677,65.68811,43.81502,22.85834,22.85834,0,-1,0,22.85834,279.7087,29.97551,0,0,63.93677,24.06141,22.85834,0,0,9.899843,309.8484,9.899843,0,9.899843,420.0009,100,0.1151474,25.14417,51.14941,0,373.7851
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,39.37796,56.76742,44.10323,8.009946,8.009946,0,-1,0,8.009946,491.6134,30.94644,0,0,39.37796,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1151474,8.810941,31.50237,0,358.1362
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,34.68622,55.49581,44.43578,16.00557,16.00557,0,-1,0,16.00557,216.7135,17.83825,0,0,34.68622,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1151474,17.60612,27.74897,0,353.4445
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.60268,48.25383,43.81502,0.006309424,0.006309424,0,-1,0,0.006309424,231442.3,14.59603,0,0,14.60268,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1151474,0.006940367,11.68214,0,333.3609
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.060292,42.86075,42.25574,21.99985,21.99985,0,-1,0,21.99985,9.365031,0,3.552714E-15,0,2.060292,23.15773,21.99985,0,0,0,318.7582,0,21.09744,-21.09744,397.7622,94.70509,0.1151474,24.19983,1.648234,0,320.8185
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,40.77775,40.77775,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.4416,297.6608,0,27.82531,-27.82531,368.4317,87.72166,0.1151474,29.07745,0,0,297.6608
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,39.40322,39.40322,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.35862,269.8355,0,22.4496,-22.4496,344.7678,82.0874,0.1151474,23.45984,0,0,269.8355
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,38.13954,38.13954,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.30262,247.3859,0,6.570263,-6.570263,337.8421,80.43844,0.1151474,6.865925,0,0,247.3859
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,36.97192,36.97192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.60291,240.8156,0,0,0,337.8421,80.43844,0.1151474,0,0,0,240.8156
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,36.26988,36.26988,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.60291,240.8156,0,13.61619,-13.61619,323.4894,77.02113,0.1151474,14.22892,0,0,240.8156
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,35.70824,35.70824,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.732,227.1994,0,1.240376,-1.240376,322.1819,76.70982,0.1151474,1.296193,0,0,227.1994
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,35.0801,35.0801,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.1102,225.959,0,45.38893,-45.38893,274.3378,65.31839,0.1151474,47.43143,0,0,225.959
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,34.68843,34.68843,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.5423,180.5701,0,25.90607,-25.90607,247.0304,58.81664,0.1151474,27.07184,0,0,180.5701
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,34.31154,34.31154,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.3269,154.664,0,20.72104,-20.72104,225.1885,53.6162,0.1151474,21.65349,0,0,154.664
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,33.91988,33.91988,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.3502,133.943,0,11.51395,-11.51395,213.0517,50.7265,0.1151474,12.03208,0,0,133.943
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,33.58733,33.58733,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.1435,122.4291,0,3.222831,-3.222831,209.6546,49.91765,0.1151474,3.367859,0,0,122.4291
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.367696,33.79707,33.41736,7.120798,7.120798,0,0,0,7.120798,19.20707,0,8.881784E-16,0,1.367696,7.495576,7.120798,0,0,221.7244,119.2062,0,6.12788,-6.12788,203.1952,48.37971,0.1151474,7.832878,1.094157,0,120.5739
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.57518,39.0968,33.19566,52.3695,52.3695,0,0,0,52.3695,39.28848,0,7.105427E-15,0,20.57518,55.12579,52.3695,0,0,228.5332,113.0783,0,34.55061,-34.55061,166.7757,39.70841,0.1151474,57.60645,16.46014,0,133.6535
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,39.08232,45.62219,33.94204,36.85159,36.85159,0,0,0,36.85159,106.0533,0,0,0,39.08232,38.79115,36.85159,0,0,266.9228,78.52773,0.2911669,0,0.2911669,167.0519,39.77418,0.1151469,40.53675,31.26585,0,117.6101
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,65.88873,56.92041,35.70824,0,0,0,-1,0,0,0,0,0,0,65.88873,0,0,0,0,266.6316,78.78979,65.88873,0,65.88873,229.5594,54.65689,0.1150484,0,52.71098,0,144.6785
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,70.60294,61.16231,37.76265,20.75638,20.75638,0,0,0,20.75638,340.1505,0,0,0,70.60294,21.84883,20.75638,0,0,200.7429,138.0896,48.75411,0,48.75411,275.8116,65.6693,0.1149756,22.83202,56.48235,0,208.6926
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,88.10652,71.04866,39.72099,49.33498,49.33498,0,0,0,49.33498,178.5883,0,0,0,88.10652,51.93155,49.33498,0,0,151.9888,181.9683,36.17497,0,36.17497,310.1302,73.84038,0.1149217,54.26847,70.48521,0,270.0749
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,93.59796,75.92597,41.42067,4.870931,4.870931,0,0,0,4.870931,1921.562,0,0,0,93.59796,5.127295,4.870931,0,0,115.8138,214.5258,88.47066,0,88.47066,394.0609,93.82383,0.11479,5.358024,74.87837,0,308.1238
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,84.93733,74.01929,43.14992,11.01495,11.01495,0,0,0,11.01495,771.1094,45.99952,0,0,84.93733,11.59469,11.01495,0,0,27.34313,294.1494,27.34313,0,27.34313,420.0009,100,0.1147493,12.11645,67.94987,0,379.0867
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,77.85768,71.87318,44.02194,44.11586,44.11586,0,-1,0,44.11586,176.4845,31.41993,0,0,77.85768,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1147493,48.52745,62.28614,0,396.6159
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,45.20864,59.03911,44.27319,38.34624,38.34624,0,-1,0,38.34624,117.8959,4.844176,0,0,45.20864,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1147493,42.18087,36.16691,0,363.9669
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,38.42373,56.98092,44.60574,24.36002,24.36002,0,-1,0,24.36002,157.7328,12.78161,0,0,38.42373,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1147493,26.79602,30.73899,0,357.1819
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.2197,49.84369,43.94065,38.62798,38.62798,0,-1,0,38.62798,49.7559,0,0,0,19.2197,40.66103,38.62798,0,0,0,318.7582,0,21.44133,-21.44133,397.3997,94.61879,0.1147493,42.49077,15.37576,0,337.9779
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.887307,42.93585,42.38137,4.836767,4.836767,0,-1,0,4.836767,39.02001,0,0,0,1.887307,5.091334,4.836767,0,0,23.8237,297.3169,0,3.204027,-3.204027,394.0224,93.81466,0.1147493,5.320444,1.509845,0,299.2042
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,40.85904,40.85904,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,27.38373,294.1129,0,0.07662467,-0.07662467,393.9416,93.79543,0.1147493,0.08007278,0,0,294.1129
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,39.46973,39.46973,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,27.46887,294.0363,0,38.71127,-38.71127,353.1363,84.07991,0.1147493,40.45327,0,0,294.0363
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,38.19866,38.19866,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,70.48138,255.325,0,20.01458,-20.01458,332.0391,79.05677,0.1147493,20.91524,0,0,255.325
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,37.01627,37.01627,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,92.71981,235.3104,0,16.59787,-16.59787,314.5434,74.89114,0.1147493,17.34478,0,0,235.3104
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,36.30683,36.30683,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,111.1619,218.7125,0,32.30206,-32.30206,280.494,66.78416,0.1147493,33.75565,0,0,218.7125
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,35.75258,35.75258,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,147.0531,186.4105,0,18.991,-18.991,260.4758,62.01792,0.1147493,19.8456,0,0,186.4105
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,35.12444,35.12444,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,168.1542,167.4195,0,31.27703,-31.27703,227.5069,54.1682,0.1147493,32.68449,0,0,167.4195
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,34.7106,34.7106,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,202.9064,136.1424,0,32.6451,-32.6451,193.0959,45.97513,0.1147493,34.11413,0,0,136.1424
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,34.33371,34.33371,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,239.1788,103.4973,0,32.34996,-32.34996,158.9961,37.85614,0.1147493,33.80571,0,0,103.4973
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,33.94204,33.94204,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,275.1232,71.14738,0,19.34431,-19.34431,138.6054,33.00122,0.1147493,20.2148,0,0,71.14738
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,33.58733,33.58733,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,296.6169,51.80307,0,12.33416,-12.33416,125.604,29.90567,0.1147493,12.88919,0,0,51.80307
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.338949,33.78907,33.41736,29.55637,29.55637,0,0,0,29.55637,4.530156,0,0,0,1.338949,31.11196,29.55637,0,0,310.3215,39.46891,0,29.77301,-29.77301,94.22054,22.43342,0.1147493,32.512,1.071159,0,40.80786
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.5137,39.0785,33.19566,5.162706,5.162706,0,0,0,5.162706,397.344,0,0,0,20.5137,5.434427,5.162706,0,0,343.4026,9.695896,15.07928,0,15.07928,108.526,25.83947,0.1147269,5.678977,16.41096,0,30.2096
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,34.84175,44.30457,33.979,38.43821,38.43821,81,0,22.761,38.43821,90.64352,0,0,0,34.84175,0,0,42.56179,40.4337,328.3233,23.26724,75.27544,0,75.27544,179.9386,42.84243,0.1148361,42.28203,27.8734,81,58.10899
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,54.07101,52.7133,35.78953,46.24535,46.24535,0,-1,0,46.24535,116.922,0,0,0,54.07101,48.67932,46.24535,0,0,253.0479,91.01514,5.391688,0,5.391688,185.0536,44.06028,0.1148281,50.86989,43.25681,0,145.0862
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,66.96986,59.91595,37.91045,42.99913,42.99913,0,0,0,42.99913,155.747,0,0,0,66.96986,45.26225,42.99913,0,0,247.6562,95.86767,21.70761,0,21.70761,205.6472,48.96352,0.1147959,47.29905,53.57589,0,162.8375
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,83.22661,69.07734,39.90574,85.81429,85.81429,81,0,22.761,85.81429,96.98455,0,0,0,83.22661,5.067677,4.814293,0,0,225.9486,115.4045,78.15894,0,78.15894,279.7953,66.61779,0.1149006,94.39572,66.58129,81,198.6311
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,79.83127,69.72606,41.61281,44.81397,44.81397,81,0,22.761,44.81397,178.1392,0,0,0,79.83127,0,0,36.18603,34.37673,147.7896,185.7476,114.208,0,114.208,388.1425,92.4147,0.1149516,49.29537,63.86501,81,265.5788
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,60.87903,63.92647,43.35684,22.45819,22.45819,0,0,0,22.45819,271.0772,3.657197,0,0,60.87903,23.6402,22.45819,0,0,33.58164,288.5348,33.58164,0,33.58164,420.0009,100,0.1149018,24.70401,48.70322,0,349.4138
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,67.60423,67.68903,44.22886,24.68825,24.68825,0,-1,0,24.68825,273.8316,41.6166,0,0,67.60423,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1149018,27.15707,54.08338,0,386.3625
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,67.04412,67.75732,44.48011,7.199224,7.199224,0,-1,0,7.199224,931.2687,59.46599,0,0,67.04412,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1149018,7.919147,53.6353,0,385.8023
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,45.88763,59.83842,44.76832,5.117033,5.117033,0,-1,0,5.117033,896.7625,40.50128,0,0,45.88763,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1149018,5.628736,36.7101,0,364.6458
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.11788,49.98024,44.10323,43.15353,43.15353,0,-1,0,43.15353,44.30201,0,0,0,19.11788,45.42477,43.15353,0,0,0,318.7582,0,26.30689,-26.30689,392.2709,93.39766,0.1149018,47.46888,15.2943,0,337.8761
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.886608,43.09879,42.54395,40.12138,40.12138,0,-1,0,40.12138,4.70225,0,7.105427E-15,0,1.886608,42.23303,40.12138,0,0,29.22988,292.4513,0,40.34642,-40.34642,349.7421,83.27176,0.1149018,44.13351,1.509286,0,294.338
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,41.00684,41.00684,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,74.05923,252.1049,0,58.61118,-58.61118,287.9605,68.56188,0.1149018,61.24868,0,0,252.1049
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,39.59536,39.59536,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,139.1828,193.4937,0,45.80926,-45.80926,239.6733,57.06495,0.1149018,47.87068,0,0,193.4937
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,38.28733,38.28733,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,190.0819,147.6845,0,71.08476,-71.08476,164.7433,39.22453,0.1149018,74.28358,0,0,147.6845
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,37.09755,37.09755,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,269.065,76.59971,0,31.6718,-31.6718,131.3583,31.27573,0.1149018,33.09703,0,0,76.59971
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,36.39551,36.39551,45.29887,42.68151,0,-1,0,42.68151,0,0,2.617353,7.14724,0,44.92791,42.68151,0,0,304.2559,44.92791,0,44.92791,-44.92791,84.00017,20,0.1149018,49.82875,0,0,44.92791
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,35.8117,35.8117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149018,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,35.16878,35.16878,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149018,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,34.74755,34.74755,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149018,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,34.37805,34.37805,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149018,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,33.96421,33.96421,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149018,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,33.6095,33.6095,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1150265,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8249559,33.66838,33.43953,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8249559,0,0,72.31579,68.7,300.6977,48.13029,69.52496,0,69.52496,200.6911,47.7835,0.115112,0,0.6599647,81,48.95524
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.16966,39.88853,33.21044,63.90025,63.90025,81,0,22.761,63.90025,36.25911,0,0,0,23.16966,0,0,17.09974,16.24476,231.1728,110.7027,39.41442,0,39.41442,238.0829,56.68629,0.1151951,70.29028,18.53573,81,133.8724
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,46.16386,48.03607,34.02333,1.659807,1.659807,73.97559,0,20.98383,1.659807,2781.279,0,0,0,46.16386,0,0,72.31579,68.7,191.7583,146.1757,114.8639,0,114.8639,347.0523,82.63134,0.1152191,1.825788,36.93108,81,192.3396
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,66.61305,57.4096,35.89299,58.10276,58.10276,0,-1,0,58.10276,114.647,0,0,0,66.61305,61.1608,58.10276,0,0,76.89449,249.5532,5.452256,0,5.452256,352.2248,83.86288,0.115211,63.91303,53.29044,0,316.1662
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,78.64234,64.79218,38.05825,0,0,0,0,0,0,0,7.200119,0,0,78.64234,0,0,0,0,71.44222,254.4602,71.44222,0,71.44222,420.0009,100,0.1151054,0,62.91388,0,333.1026
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,90.67154,72.68227,40.05353,16.95377,16.95377,0,0,0,16.95377,534.8165,72.82547,0,0,90.67154,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1151054,18.64914,72.53723,0,409.4298
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,81.03194,70.49323,41.79756,0,0,0,0,0,0,0,81.03194,0,0,81.03194,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151054,0,64.82555,0,399.7902
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,77.00533,70.86273,43.51942,49.21861,49.21861,0,0,0,49.21861,156.4557,25.19627,0,0,77.00533,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1151054,54.14048,61.60427,0,395.7635
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,56.30592,63.3886,44.43578,9.857065,9.857065,0,-1,0,9.857065,571.2239,45.93006,0,0,56.30592,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1151054,10.84277,45.04473,0,375.0641
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,46.51628,59.97829,44.68703,21.38576,21.38576,0,-1,0,21.38576,217.5106,24.00496,0,0,46.51628,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1151054,23.52433,37.21303,0,365.2745
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,34.31969,55.95206,44.97524,20.02336,20.02336,0,-1,0,20.02336,171.3982,13.24246,0,0,34.31969,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1151054,22.0257,27.45575,0,353.0779
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.34872,49.91122,44.27319,0,0,0,-1,0,0,0,18.34872,0,0,18.34872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151054,0,14.67898,0,337.1069
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.77929,43.21542,42.69175,0,0,0,-1,0,0,0,1.77929,0,0,1.77929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151054,0,1.423432,0,320.5375
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,41.13247,41.13247,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1151054,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,39.67665,39.67665,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1151054,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,38.39079,38.39079,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1151054,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,37.18623,37.18623,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1151054,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,36.45463,36.45463,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1151054,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.87082,35.87082,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1151054,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,35.2279,35.2279,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1151054,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.79189,34.79189,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1151054,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,34.40022,34.40022,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1151054,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.979,33.979,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1151054,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,33.64645,33.64645,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1152233,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.278587,33.83893,33.48387,55.68884,55.68884,81,0,22.761,55.68884,2.295949,0,0,0,1.278587,0,0,25.31116,24.0456,303.3328,45.7587,25.32419,0,25.32419,156.2587,37.20438,0.1152815,61.25772,1.02287,81,47.03728
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.06633,38.39157,33.23261,61.37194,61.37194,81,0,22.761,61.37194,29.43744,0,0,0,18.06633,0,0,19.62805,18.64665,278.0086,68.55047,36.71298,0,36.71298,191.0877,45.49698,0.1153598,67.50914,14.45307,81,86.6168
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,45.8919,47.99407,34.06767,52.11307,52.11307,81,0,22.761,52.11307,88.06217,0,0,0,45.8919,0,0,28.88693,27.44258,241.2956,101.5922,73.33449,0,73.33449,260.6589,62.06152,0.1154701,57.32438,36.71352,81,147.4841
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,65.65901,57.17052,35.99645,26.55647,26.55647,0,-1,0,26.55647,247.243,0,0,0,65.65901,27.95418,26.55647,0,0,167.9612,167.5932,37.70484,0,37.70484,296.4289,70.57816,0.1154144,29.21211,52.52721,0,233.2522
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,79.54093,65.34368,38.19866,53.87685,53.87685,0,0,0,53.87685,147.6347,0,0,0,79.54093,56.71247,53.87685,0,0,130.2563,201.5275,22.82846,0,22.82846,318.0858,75.73457,0.1153807,59.26453,63.63275,0,281.0685
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,91.10327,73.102,40.21611,37.55798,37.55798,0,0,0,37.55798,242.567,0,0,0,91.10327,39.53471,37.55798,0,0,107.4278,222.0732,51.56856,0,51.56856,367.0081,87.3827,0.1153046,41.31377,72.88261,0,313.1764
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,93.67705,76.69537,41.96014,23.19138,23.19138,0,0,0,23.19138,403.9304,13.40578,0,0,93.67705,24.41198,23.19138,0,0,55.85929,268.4849,55.85929,0,55.85929,420.0009,100,0.1152223,25.51052,74.94164,0,362.1619
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,81.59848,73.15607,43.68939,50.49633,50.49633,0,0,0,50.49633,161.5929,28.44444,0,0,81.59848,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1152223,55.54597,65.27879,0,400.3567
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,60.69149,65.31358,44.60574,32.55973,32.55973,0,-1,0,32.55973,186.4005,26.41809,0,0,60.69149,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1152223,35.8157,48.55319,0,379.4497
