Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.7673,40.91031,31.6955,49.61671,49.61671,81,0,22.761,49.61671,64.02542,0,0,0,31.7673,0,0,31.38329,29.81413,268.3175,77.27243,61.58143,0,61.58143,223.8737,53.30317,0.1149366,54.57838,25.41384,81,109.0397
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,53.58559,52.50083,35.75258,41.64873,41.64873,0,-1,0,41.64873,128.6608,0,0,0,53.58559,43.84076,41.64873,0,0,206.7361,132.6957,9.744824,0,9.744824,233.1185,55.50429,0.1149243,45.8136,42.86847,0,186.2813
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,74.88579,65.28074,39.73577,0,0,0,0,0,0,0,0,0,0,74.88579,0,0,0,0,196.9913,141.4661,74.88579,0,74.88579,304.1614,72.41924,0.1148296,0,59.90863,0,216.3519
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,80.3563,71.36734,42.7287,1.424744,1.424744,0,0,0,1.424744,5640.051,0,0,0,80.3563,1.499731,1.424744,0,0,122.1055,208.8633,78.85657,0,78.85657,378.9713,90.23108,0.11473,1.567219,64.28504,0,289.2196
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,63.2292,66.73028,44.93829,48.44214,48.44214,0,0,0,48.44214,130.5252,0,0,0,63.2292,50.99173,48.44214,0,0,43.24893,279.8342,12.23747,0,12.23747,390.5808,92.99524,0.1147146,53.28635,50.58336,0,343.0634
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,83.00424,78.07104,46.97053,6.598753,6.598753,0,0,0,6.598753,1257.878,45.04673,0,0,83.00424,6.946056,6.598753,0,0,31.01146,290.8479,31.01146,0,31.01146,420.0009,100,0.1146755,7.258629,66.4034,0,373.8521
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,61.78745,69.72734,47.96817,6.672712,6.672712,0,-1,0,6.672712,925.9721,54.76355,0,0,61.78745,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1146755,7.339983,49.42996,0,380.5457
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,31.21918,58.23463,48.0938,36.74203,36.74203,0,-1,0,36.74203,84.96857,7.105427E-15,0,0,31.21918,38.67582,36.74203,0,0,0,318.7582,0,7.456646,-7.456646,412.1408,98.12858,0.1146755,40.41624,24.97534,0,349.9774
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.88871,51.55722,48.17509,40.24017,40.24017,0,-1,0,40.24017,27.0593,0,0,0,10.88871,42.35808,40.24017,0,0,8.285163,311.3016,0,31.46937,-31.46937,378.9692,90.23058,0.1146755,44.26419,8.710969,0,322.1903
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.249876,49.31518,47.09616,0,0,0,-1,0,0,0,0,0,0,7.249876,0,0,0,0,43.25113,279.8322,7.249876,0,7.249876,385.847,91.86816,0.1146663,0,5.799901,0,287.0821
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,44.76832,44.76832,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,36.00125,286.3571,0,23.23003,-23.23003,361.3604,86.03803,0.1146663,24.27538,0,0,286.3571
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,42.7287,42.7287,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,61.81239,263.1271,0,1.223709,-1.223709,360.0706,85.73091,0.1146663,1.278776,0,0,263.1271
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,40.75558,40.75558,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,63.17207,261.9034,0,19.60688,-19.60688,339.4031,80.8101,0.1146663,20.48919,0,0,261.9034
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,39.01155,39.01155,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,84.9575,242.2965,0,22.12402,-22.12402,316.0823,75.25755,0.1146663,23.1196,0,0,242.2965
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,37.26752,37.26752,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,109.5397,220.1725,0,31.71428,-31.71428,282.6525,67.29809,0.1146663,33.14143,0,0,220.1725
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,35.99645,35.99645,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,144.7778,188.4582,0,32.61293,-32.61293,248.2755,59.11309,0.1146663,34.08051,0,0,188.4582
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,35.04315,35.04315,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,181.0144,155.8452,0,20.67163,-20.67163,226.4857,53.92505,0.1146663,21.60185,0,0,155.8452
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,34.06767,34.06767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9829,135.1736,0,0,0,226.4857,53.92505,0.1146663,0,0,0,135.1736
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,33.17349,33.17349,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,203.9829,135.1736,0,0.468309,-0.468309,225.992,53.80752,0.1146663,0.4893829,0,0,135.1736
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,32.44188,32.44188,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,204.5032,134.7053,0,16.0052,-16.0052,209.1211,49.79063,0.1146663,16.72544,0,0,134.7053
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,31.67333,31.67333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.2868,118.7001,0,0,0,209.1211,49.79063,0.1146663,0,0,0,118.7001
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,30.84566,30.84566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.2868,118.7001,0,0,0,209.1211,49.79063,0.1146663,0,0,0,118.7001
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.34019,33.14338,30.28402,5.234986,5.234986,0,0,0,5.234986,197.5209,0,0,0,10.34019,5.510512,5.234986,0,0,222.2868,118.7001,4.82968,0,4.82968,213.7029,50.88155,0.1146602,5.758485,8.272154,0,129.0403
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.83932,36.17811,29.74455,0,0,0,0,0,0,0,0,0,0,22.83932,0,0,0,0,217.4571,123.0468,22.83932,0,22.83932,235.3702,56.04041,0.1146315,0,18.27146,0,145.8862
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,38.23291,42.72866,31.51075,20.05223,20.05223,0,0,0,20.05223,190.6666,0,0,0,38.23291,21.10761,20.05223,0,0,194.6178,143.6022,17.1253,0,17.1253,251.6167,59.90862,0.1146099,22.05745,30.58633,0,181.8351
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,54.41156,52.57523,35.56044,6.587469,6.587469,0,-1,0,6.587469,825.9859,0,0,0,54.41156,6.934178,6.587469,0,0,177.4925,159.015,47.47739,0,47.47739,296.6577,70.63264,0.1145502,7.246216,43.52925,0,213.4266
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,63.6771,60.62075,39.59536,6.723416,6.723416,0,0,0,6.723416,947.0944,0,0,0,63.6771,7.07728,6.723416,0,0,130.0151,201.7446,56.59982,0,56.59982,350.353,83.41721,0.114479,7.395758,50.94168,0,265.4217
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,71.33584,67.29597,42.61045,7.056162,7.056162,0,0,0,7.056162,1010.972,0,0,0,71.33584,7.427539,7.056162,0,0,73.41528,252.6845,63.9083,0,63.9083,410.9817,97.8526,0.1143988,7.761778,57.06867,0,324.0203
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,64.70679,67.18672,44.81266,23.14741,23.14741,0,0,0,23.14741,279.5422,30.83411,0,0,64.70679,24.3657,23.14741,0,0,9.506977,310.2019,9.506977,0,9.506977,420.0009,100,0.1143869,25.46215,51.76543,0,374.9087
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,54.81531,65.5836,46.8449,0,0,0,0,0,0,0,54.81531,0,0,54.81531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143869,0,43.85225,0,373.5735
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,48.11221,64.12077,47.84254,40.32686,40.32686,0,-1,0,40.32686,119.3056,5.662877,0,0,48.11221,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1143869,44.35955,38.48977,0,366.8704
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,40.97536,61.58867,47.96817,0,0,0,-1,0,0,0,40.97536,0,0,40.97536,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143869,0,32.78029,0,359.7336
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,22.27575,55.14287,48.05685,25.08585,25.08585,0,-1,0,25.08585,88.79804,0,3.552714E-15,0,22.27575,26.40616,25.08585,0,0,0,318.7582,0,4.130415,-4.130415,415.647,98.96337,0.1143869,27.59444,17.8206,0,341.034
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.57943,50.85992,46.97053,22.68235,22.68235,0,-1,0,22.68235,55.45912,0,0,0,12.57943,23.87616,22.68235,0,0,4.58935,314.6278,0,11.29673,-11.29673,403.7392,96.12819,0.1143869,24.95059,10.06355,0,327.2072
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,44.64269,44.64269,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,17.14127,303.3311,0,14.60422,-14.60422,388.345,92.46291,0.1143869,15.26141,0,0,303.3311
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,42.57351,42.57351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.36818,288.7269,0,0,0,388.345,92.46291,0.1143869,0,0,0,288.7269
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,40.593,40.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.36818,288.7269,0,0,0,388.345,92.46291,0.1143869,0,0,0,288.7269
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,38.84897,38.84897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.36818,288.7269,0,0,0,388.345,92.46291,0.1143869,0,0,0,288.7269
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,37.09755,37.09755,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,33.36818,288.7269,0,7.445928,-7.445928,380.4963,90.59418,0.1143869,7.780994,0,0,288.7269
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,35.83387,35.83387,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,41.64144,281.2809,0,24.59444,-24.59444,354.5715,84.42162,0.1143869,25.70119,0,0,281.2809
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,34.87318,34.87318,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,68.96859,256.6865,0,41.18986,-41.18986,311.1536,74.08403,0.1143869,43.0434,0,0,256.6865
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,33.87553,33.87553,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,114.7351,215.4966,0,6.553592,-6.553592,304.2455,72.43925,0.1143869,6.848504,0,0,215.4966
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,32.98135,32.98135,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,122.0169,208.943,0,60.29696,-60.29696,240.6869,57.30629,0.1143869,63.01033,0,0,208.943
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,32.25714,32.25714,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,189.0135,148.6461,0,23.71657,-23.71657,215.6874,51.35405,0.1143869,24.78381,0,0,148.6461
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,31.46641,31.46641,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,215.3652,124.9295,0,27.95685,-27.95685,186.2183,44.33761,0.1143869,29.21491,0,0,124.9295
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,30.63873,30.63873,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,246.4284,96.97266,0,29.47847,-29.47847,155.1453,36.93928,0.1143869,30.805,0,0,96.97266
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01171885,30.08028,30.0771,39.87803,39.87803,0,0,0,39.87803,0.02938673,0,7.105427E-15,0,0.01171885,41.97688,39.87803,0,0,279.1823,67.49419,0,41.96516,-41.96516,110.9101,26.40712,0.1143869,43.86583,0.009375081,0,67.50591
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.74589,30.55749,29.53763,27.91172,27.91172,20.25,0,7.39125,27.91172,13.42049,0,3.552714E-15,0,3.74589,8.064966,7.661718,0,0,325.8102,25.52904,0,4.319076,-4.319076,106.3574,25.32315,0.1143869,30.70289,2.996712,81,29.27493
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.451187,33.36709,31.30383,11.51974,11.51974,81,0,22.761,11.51974,64.6819,0,0,0,7.451187,0,0,69.48026,66.00625,330.6092,21.20996,73.45744,0,73.45744,176.0453,41.91546,0.1144819,12.67171,5.960949,81,28.66115
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,27.91113,43.61096,35.37569,15.35013,15.35013,0,-1,0,15.35013,181.8299,0,0,0,27.91113,16.15803,15.35013,0,0,257.1517,87.32166,11.7531,0,11.7531,187.1952,44.57021,0.1144672,16.88514,22.32891,0,115.2328
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,48.21278,54.74324,39.44756,26.21648,26.21648,0,0,0,26.21648,183.9026,0,0,0,48.21278,27.59629,26.21648,0,0,245.3987,97.89944,20.61649,0,20.61649,206.7538,49.22699,0.1144413,28.83813,38.57022,0,146.1122
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,38.68478,54.75901,42.48483,0,0,0,0,0,0,0,0,0,0,38.68478,0,0,0,0,224.7822,116.4543,38.68478,0,38.68478,243.4534,57.96497,0.1143929,0,30.94782,0,155.1391
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,36.3419,56.38129,44.72398,10.88161,10.88161,0,0,0,10.88161,333.9754,0,0,0,36.3419,11.45433,10.88161,0,0,186.0974,151.2706,24.88758,0,24.88758,267.0638,63.58649,0.1143617,11.96977,29.07352,0,187.6125
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,24.40134,54.44526,46.71927,30.1926,30.1926,0,0,0,30.1926,80.81894,0,0,0,24.40134,31.78168,30.1926,0,0,161.2098,173.6694,0,7.380344,-7.380344,259.2842,61.73421,0.1143617,33.21186,19.52107,0,198.0707
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,36.28482,59.66333,47.76125,14.23828,14.23828,0,-1,0,14.23828,254.8399,0,0,0,36.28482,14.98766,14.23828,0,0,169.4102,166.289,21.29716,0,21.29716,279.4885,66.54475,0.1143351,15.66211,29.02785,0,202.5739
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,19.87698,54.16875,47.88688,36.66929,36.66929,0,-1,0,36.66929,54.20606,0,0,0,19.87698,38.59925,36.66929,0,0,148.113,185.4565,0,18.72228,-18.72228,259.7535,61.84594,0.1143351,40.33622,15.90158,0,205.3335
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.564135,49.05724,47.96817,2.324851,2.324851,0,-1,0,2.324851,153.306,0,0,0,3.564135,2.447211,2.324851,0,0,168.9156,166.7342,1.116923,0,1.116923,260.8131,62.09822,0.1143337,2.557336,2.851308,0,170.2984
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.526974,47.91465,46.8449,20.65187,20.65187,0,-1,0,20.65187,17.07823,0,0,0,3.526974,21.73881,20.65187,0,0,167.7986,167.7395,0,18.21184,-18.21184,241.6161,57.52753,0.1143337,22.71706,2.821579,0,171.2664
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,44.51706,44.51706,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,188.034,149.5276,0,22.96502,-22.96502,217.4089,51.76391,0.1143337,23.99845,0,0,149.5276
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,42.41832,42.41832,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,213.5507,126.5626,0,13.43393,-13.43393,203.2482,48.39235,0.1143337,14.03845,0,0,126.5626
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,40.42303,40.42303,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,228.4773,113.1287,0,36.33358,-36.33358,164.9493,39.27356,0.1143337,37.96859,0,0,113.1287
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,38.70117,38.70117,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,268.8479,76.79509,0,64.00725,-64.00725,97.47974,23.20942,0.1143337,66.88757,0,0,76.79509
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,36.95714,36.95714,50.51799,12.14845,0,-1,0,12.14845,0,0,38.36953,43.42133,0,12.78785,12.14845,0,0,339.9671,12.78785,0,12.78785,-12.78785,84.00017,20,0.1143337,55.56979,0,0,12.78785
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,35.68607,35.68607,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143337,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,34.7106,34.7106,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143337,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,33.71296,33.71296,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143337,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,32.81877,32.81877,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143337,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,32.09455,32.09455,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143337,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,31.30383,31.30383,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143337,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,30.49094,30.49094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143337,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.227923,30.24081,29.90713,36.15644,36.15644,81,0,22.761,36.15644,3.39614,0,0,0,1.227923,0,0,44.84356,42.60139,354.1758,0,43.82931,0,43.82931,125.5803,29.90001,0.1144203,39.77208,0.9823386,81,1.227923
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.10428,32.42502,29.36766,47.79682,47.79682,81,0,22.761,47.79682,23.23225,0,0,0,11.10428,0,0,33.20318,31.54302,310.3465,39.44638,42.6473,0,42.6473,166.0391,39.53304,0.1145014,52.5765,8.883423,81,50.55066
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.26517,40.16059,31.13386,19.98438,19.98438,81,0,22.761,19.98438,156.4481,0,0,0,31.26517,0,0,61.01562,57.96484,267.6992,77.82895,89.23002,0,89.23002,250.6901,59.688,0.1145763,21.98281,25.01214,81,109.0941
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,56.83669,53.03289,35.20573,2.365885,2.365885,0,-1,0,2.365885,2402.343,0,0,0,56.83669,2.490406,2.365885,0,0,178.4692,158.136,54.34628,0,54.34628,302.2475,71.96355,0.1145084,2.602474,45.46935,0,214.9727
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,53.31494,56.3874,39.28498,40.4597,40.4597,0,0,0,40.4597,131.773,0,0,0,53.31494,42.58915,40.4597,0,0,124.1229,207.0476,10.72579,0,10.72579,312.4229,74.38625,0.114495,44.50566,42.65195,0,260.3625
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,61.60577,63.02045,42.33703,18.66799,18.66799,0,0,0,18.66799,330.0075,0,0,0,61.60577,19.65052,18.66799,0,0,113.3971,216.7008,41.95525,0,41.95525,352.2251,83.86296,0.1144426,20.53479,49.28461,0,278.3066
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,61.32464,65.56725,44.60574,18.51557,18.51557,0,0,0,18.51557,331.2058,0,0,0,61.32464,19.49007,18.51557,0,0,71.44186,254.4605,41.83457,0,41.83457,391.9129,93.31241,0.1143904,20.36713,49.05971,0,315.7852
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,42.97985,60.81112,46.60103,40.53495,40.53495,0,0,0,40.53495,106.0316,0,0,0,42.97985,42.66837,40.53495,0,0,29.6073,292.1117,0.311484,0,0.311484,392.2084,93.38277,0.11439,44.58845,34.38388,0,335.0915
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,28.44025,56.78315,47.63562,30.51223,30.51223,0,-1,0,30.51223,93.20935,0,3.552714E-15,0,28.44025,32.11814,30.51223,0,0,29.29581,292.392,0,3.677886,-3.677886,388.3316,92.45971,0.11439,33.56345,22.7522,0,320.8322
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,35.24895,59.29431,47.76125,27.74826,27.74826,0,-1,0,27.74826,127.0312,0,0,0,35.24895,29.20869,27.74826,0,0,33.38235,288.7141,6.040263,0,6.040263,394.0619,93.82407,0.1143825,30.52308,28.19916,0,323.9631
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.56862,51.75147,47.84254,11.72127,11.72127,0,-1,0,11.72127,107.2292,0,0,0,12.56862,12.33818,11.72127,0,0,27.34209,294.1504,0.23044,0,0.23044,394.2805,93.87611,0.1143822,12.8934,10.0549,0,306.719
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.522074,47.78665,46.71927,5.856049,5.856049,0,-1,0,5.856049,60.14421,0,8.881784E-16,0,3.522074,6.164262,5.856049,0,0,27.11165,294.3577,0,2.642188,-2.642188,391.4954,93.213,0.1143822,6.441654,2.817659,0,297.8798
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,44.39144,44.39144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.04741,291.7155,0,0,0,391.4954,93.213,0.1143822,0,0,0,291.7155
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,42.27791,42.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.04741,291.7155,0,0,0,391.4954,93.213,0.1143822,0,0,0,291.7155
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,40.28262,40.28262,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,30.04741,291.7155,0,13.8519,-13.8519,376.8942,89.73653,0.1143822,14.47523,0,0,291.7155
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,38.55338,38.55338,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,45.43841,277.8636,0,43.2732,-43.2732,331.2802,78.87608,0.1143822,45.2205,0,0,277.8636
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,36.80935,36.80935,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,93.51974,234.5905,0,35.36169,-35.36169,294.0057,70.00122,0.1143822,36.95296,0,0,234.5905
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,35.53827,35.53827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.8105,199.2288,0,0,0,294.0057,70.00122,0.1143822,0,0,0,199.2288
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,34.5628,34.5628,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,132.8105,199.2288,0,32.72076,-32.72076,259.515,61.78917,0.1143822,34.1932,0,0,199.2288
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,33.56516,33.56516,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,169.1669,166.508,0,23.30316,-23.30316,234.9513,55.94068,0.1143822,24.3518,0,0,166.508
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,32.67097,32.67097,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,195.0593,143.2048,0,14.13632,-14.13632,220.0503,52.39283,0.1143822,14.77245,0,0,143.2048
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,31.92459,31.92459,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,210.7663,129.0685,0,4.725206,-4.725206,215.0695,51.20693,0.1143822,4.937841,0,0,129.0685
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,31.15603,31.15603,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,216.0166,124.3433,0,14.87127,-14.87127,199.3938,47.47463,0.1143822,15.54048,0,0,124.3433
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,30.32097,30.32097,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,232.5402,109.4721,0,13.1779,-13.1779,185.5031,44.16732,0.1143822,13.7709,0,0,109.4721
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9773814,30.00978,29.74455,17.0542,17.0542,0,0,0,17.0542,5.73103,0,0,0,0.9773814,17.95179,17.0542,0,0,247.1823,96.29415,0,16.97441,-16.97441,167.6105,39.90719,0.1143822,18.75962,0.7819051,0,97.27154
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.759997,30.22676,29.20509,34.91824,34.91824,0,0,0,34.91824,10.768,0,7.105427E-15,0,3.759997,36.75604,34.91824,0,0,266.0428,79.31974,0,32.99604,-32.99604,132.8296,31.62604,0.1143822,38.41006,3.007998,0,83.07974
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.26583,39.35636,30.94911,0,0,0,0,0,0,0,0,0,0,29.26583,0,0,0,0,302.705,46.3237,29.26583,0,29.26583,160.5936,38.2365,0.1143457,0,23.41266,0,75.58952
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.77551,42.29254,35.04315,19.94896,19.94896,0,-1,0,19.94896,124.1945,0,0,0,24.77551,20.99891,19.94896,0,0,273.4392,72.66294,3.776605,0,3.776605,164.1764,39.08955,0.114341,21.94386,19.82041,0,97.43845
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,26.92604,47.24662,39.11501,34.27337,34.27337,0,0,0,34.27337,78.56258,0,7.105427E-15,0,26.92604,36.07723,34.27337,0,0,269.6626,76.06189,0,9.151189,-9.151189,154.5302,36.79284,0.114341,37.7007,21.54083,0,102.9879
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.39854,45.59521,42.18923,0,0,0,0,0,0,0,0,0,0,11.39854,0,0,0,0,279.8306,66.9107,11.39854,0,11.39854,165.3438,39.3675,0.1143268,0,9.118832,0,78.30923
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,29.06484,53.5857,44.43578,21.01753,21.01753,0,0,0,21.01753,138.2885,0,0,0,29.06484,22.12372,21.01753,0,0,268.432,77.16938,6.941122,0,6.941122,171.9288,40.93534,0.1143181,23.11929,23.25187,0,106.2342
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,32.64409,56.98975,46.4754,72.34068,72.34068,20.25,0,7.39125,72.34068,45.12549,0,0,0,32.64409,54.8323,52.09068,0,0,261.4909,83.41639,0,22.18821,-22.18821,148.5403,35.36668,0.1143181,79.57475,26.11527,81,116.0605
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.55255,52.36665,47.50999,40.55487,40.55487,0,-1,0,40.55487,38.34941,0,7.105427E-15,0,15.55255,42.68933,40.55487,0,0,286.1445,61.22818,0,27.13678,-27.13678,119.9357,28.55605,0.1143181,44.61036,12.44204,0,76.78074
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.08884,50.75277,47.63562,39.40026,39.40026,0,-1,0,39.40026,25.60601,0,0,9.036583,10.08884,41.47396,39.40026,0,0,316.2965,34.0914,0,31.38513,-31.38513,86.85283,20.6792,0.1143181,43.34029,8.07107,0,44.18024
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.63304,51.9628,47.71692,45.68559,15.52235,0,-1,0,15.52235,87.82847,0,30.16325,45.09291,13.63304,16.33931,15.52235,0,0,351.1688,2.706273,0,2.706273,-2.706273,84.00017,20,0.1143181,50.25415,10.90643,0,16.33931
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.824235,47.75978,46.60103,31.54208,3.633024,0,-1,0,3.633024,105.2632,0,27.90906,33.96968,3.824235,3.824235,3.633024,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,34.69629,3.059388,0,3.824235
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,44.22886,44.22886,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,42.10794,42.10794,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,40.11265,40.11265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,38.39079,38.39079,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,36.66155,36.66155,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,35.37569,35.37569,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,34.40022,34.40022,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,33.40258,33.40258,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,32.50839,32.50839,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,31.75462,31.75462,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,30.97128,30.97128,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,30.13622,30.13622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143181,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.65976,33.90276,29.55241,5.412199,5.412199,77.72799,0,21.93318,5.412199,289.3418,0,0,0,15.65976,0,0,72.31579,68.7,354.1758,0,84.35976,0,84.35976,164.0309,39.05489,0.114389,5.953419,12.5278,81,15.65976
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.86848,38.07311,28.99078,65.1059,65.1059,81,0,22.761,65.1059,48.94868,0,0,0,31.86848,0,0,15.8941,15.09939,269.816,75.92378,46.96787,0,46.96787,208.5885,49.66383,0.1144718,71.61649,25.49479,81,107.7923
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,52.87907,46.6503,30.7422,34.2789,34.2789,81,0,22.761,34.2789,154.2613,0,0,0,52.87907,0,0,46.7211,44.38504,222.8482,118.1949,97.26411,0,97.26411,300.8613,71.63351,0.1145364,37.70679,42.30326,81,171.0739
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,78.36554,60.73133,34.83623,38.72879,38.72879,0,-1,0,38.72879,202.3444,0,0,0,78.36554,40.76715,38.72879,0,0,125.5841,205.7326,37.5984,0,37.5984,336.5303,80.1261,0.1144896,42.60167,62.69243,0,284.0981
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,84.65158,68.47203,38.93026,53.60186,53.60186,0,0,0,53.60186,157.9266,0,0,0,84.65158,56.42301,53.60186,0,0,87.98567,239.5711,28.22857,0,28.22857,363.3103,86.50227,0.1144545,58.96204,67.72127,0,324.2227
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,69.59779,65.86658,42.02665,0,0,0,0,0,0,0,9.840697,0,0,69.59779,0,0,0,0,59.7571,264.9768,59.7571,0,59.7571,420.0009,100,0.1143803,0,55.67824,0,334.5746
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,75.15904,70.9847,44.27319,25.04256,25.04256,0,0,0,25.04256,300.1252,48.79845,0,0,75.15904,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1143803,27.54682,60.12724,0,393.9173
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,69.77077,71.12791,46.30543,1.704804,1.704804,0,0,0,1.704804,4092.598,67.97624,0,0,69.77077,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1143803,1.875285,55.81662,0,388.529
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,66.51588,70.98766,47.34742,16.55286,16.55286,0,-1,0,16.55286,401.8392,49.09182,0,0,66.51588,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1143803,18.20814,53.2127,0,385.2741
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,53.85455,65.92841,47.47305,0,0,0,-1,0,0,0,53.85455,0,0,53.85455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143803,0,43.08364,0,372.6128
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,34.32344,58.74221,47.55433,5.878911,5.878911,0,-1,0,5.878911,583.84,28.13511,0,0,34.32344,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1143803,6.466803,27.45875,0,353.0817
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.49617,51.923,46.4754,24.78678,24.78678,0,-1,0,24.78678,70.58669,0,0,0,17.49617,26.09135,24.78678,0,0,0,318.7582,0,8.595181,-8.595181,410.9407,97.84283,0.1143803,27.26546,13.99693,0,336.2544
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,44.06628,44.06628,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,9.550201,310.1631,0,60.84378,-60.84378,346.8058,82.57263,0.1143803,63.58176,0,0,310.1631
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,41.94536,41.94536,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,77.1544,249.3193,0,64.68056,-64.68056,278.6264,66.3395,0.1143803,67.59119,0,0,249.3193
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.96486,39.96486,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,149.0217,184.6387,0,30.78986,-30.78986,246.1711,58.61205,0.1143803,32.1754,0,0,184.6387
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,38.243,38.243,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,183.2327,153.8488,0,46.82222,-46.82222,196.8161,46.86089,0.1143803,48.92923,0,0,153.8488
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,36.52114,36.52114,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.2573,107.0266,0,14.6081,-14.6081,181.4178,43.19464,0.1143803,15.26546,0,0,107.0266
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,35.20573,35.20573,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.4886,92.41852,0,41.40804,-41.40804,137.7699,32.8023,0.1143803,43.2714,0,0,92.41852
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,34.23025,34.23025,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.4975,51.01049,0,7.755991,-7.755991,129.5944,30.85575,0.1143803,8.105011,0,0,51.01049
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,33.23261,33.23261,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,306.1153,43.25449,0,29.78806,-29.78806,98.19503,23.37972,0.1143803,31.12853,0,0,43.25449
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,32.3606,32.3606,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,339.2131,13.46643,0,10.93088,-10.93088,86.67287,20.63636,0.1143803,11.42277,0,0,13.46643
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,31.59204,31.59204,48.7868,2.408777,0,-1,0,2.408777,0,0,46.37803,51.25671,0,2.535555,2.408777,0,0,351.3585,2.535555,0,2.535555,-2.535555,84.00017,20,0.1143803,53.66549,0,0,2.535555
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.80132,30.80132,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143803,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,29.98842,29.98842,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.114487,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.483484,30.63323,29.412,13.615,13.615,81,0,22.761,13.615,32.93047,0,0,0,4.483484,0,0,67.385,64.01575,299.9576,48.79636,68.49923,0,68.49923,200.4201,47.71898,0.1145871,14.9765,3.586787,81,53.27984
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.87781,35.8438,28.85037,25.40073,25.40073,81,0,22.761,25.40073,97.94135,0,0,0,24.87781,0,0,55.59927,52.81931,231.4584,110.4457,77.69712,0,77.69712,274.1301,65.26894,0.1146756,27.9408,19.90225,81,135.3235
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,50.30796,45.63021,30.5944,0,0,72.31579,0,20.56389,0,0,0,0,0,50.30796,0,0,72.31579,68.7,153.7613,180.3731,119.008,0,119.008,387.0309,92.15004,0.1146863,0,40.24636,81,230.681
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,68.0163,56.5014,34.66626,7.209136,7.209136,0,-1,0,7.209136,943.4736,25.67441,0,0,68.0163,7.588564,7.209136,0,0,34.75331,287.4803,34.75331,0,34.75331,420.0009,100,0.1146433,7.93005,54.41304,0,355.4965
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,84.26377,68.08493,38.76029,25.93139,25.93139,0,0,0,25.93139,324.9489,56.96757,0,0,84.26377,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1146433,28.52453,67.41102,0,403.022
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,74.10131,67.54494,41.85668,3.265334,3.265334,0,0,0,3.265334,2269.333,70.66412,0,0,74.10131,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1146433,3.591867,59.28105,0,392.8595
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,65.30784,66.58894,44.10323,2.882685,2.882685,0,0,0,2.882685,2265.521,62.27343,0,0,65.30784,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1146433,3.170954,52.24627,0,384.0661
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,72.1498,71.97079,46.14285,27.7896,27.7896,0,0,0,27.7896,259.6288,42.89759,0,0,72.1498,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1146433,30.56856,57.71984,0,390.908
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,79.70441,76.74209,47.17745,53.57275,53.57275,0,-1,0,53.57275,148.7779,23.31203,0,0,79.70441,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1146433,58.93003,63.76353,0,398.4626
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,65.70527,70.58705,47.30308,41.04468,41.04468,0,-1,0,41.04468,160.0823,22.50034,0,0,65.70527,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1146433,45.14915,52.56422,0,384.4635
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,39.59847,60.49203,47.4287,33.11609,33.11609,0,-1,0,33.11609,119.5747,4.739429,0,0,39.59847,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1146433,36.4277,31.67878,0,358.3567
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.02957,51.965,46.34977,33.62167,33.62167,0,-1,0,33.62167,53.62486,0,0,0,18.02957,35.39123,33.62167,0,0,0,318.7582,0,17.36166,-17.36166,401.7,95.64268,0.1146433,36.98383,14.42366,0,336.7878
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,43.94065,43.94065,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,19.29073,301.3966,0,12.73258,-12.73258,388.2787,92.44713,0.1146433,13.30555,0,0,301.3966
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,41.77539,41.77539,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,33.43804,288.664,0,36.56927,-36.56927,349.7313,83.2692,0.1146433,38.21488,0,0,288.664
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,39.82444,39.82444,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,74.07056,252.0947,0,35.23442,-35.23442,312.591,74.42628,0.1146433,36.81997,0,0,252.0947
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,38.0952,38.0952,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,113.2199,216.8603,0,63.6595,-63.6595,245.488,58.44941,0.1146433,66.52418,0,0,216.8603
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,36.37334,36.37334,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,183.9527,153.2008,0,8.493567,-8.493567,236.535,56.31774,0.1146433,8.875776,0,0,153.2008
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,35.06532,35.06532,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.39,144.7072,0,10.08119,-10.08119,225.9085,53.78762,0.1146433,10.53484,0,0,144.7072
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,34.08984,34.08984,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,204.5913,134.626,0,9.268255,-9.268255,216.1389,51.46154,0.1146433,9.685328,0,0,134.626
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,33.08481,33.08481,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,214.8894,125.3578,0,51.62801,-51.62801,161.7182,38.50425,0.1146433,53.95127,0,0,125.3578
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,32.17585,32.17585,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.2538,73.72978,0,11.74421,-11.74421,149.3387,35.55676,0.1146433,12.2727,0,0,73.72978
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,31.40729,31.40729,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,285.3029,61.98557,0,4.142735,-4.142735,144.9719,34.51704,0.1146433,4.329158,0,0,61.98557
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,30.61657,30.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.906,57.84284,0,0,0,144.9719,34.51704,0.1146433,0,0,0,57.84284
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.80367,29.80367,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,289.906,57.84284,0,7.982212,-7.982212,136.5579,32.51372,0.1146433,8.341412,0,0,57.84284
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.24268,33.71215,29.20509,11.78346,11.78346,0,0,0,11.78346,137.843,0,0,0,16.24268,12.40364,11.78346,0,0,298.7751,49.86063,3.839036,0,3.839036,140.1999,33.38086,0.1146385,12.9618,12.99414,0,66.1033
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.50287,36.9959,28.64345,0,0,0,0,0,0,0,0,0,0,29.50287,0,0,0,0,294.9361,53.31576,29.50287,0,29.50287,168.1888,40.04487,0.1146019,0,23.6023,0,82.81863
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,58.80497,48.2637,30.38748,0,0,0,0,0,0,0,0,0,0,58.80497,0,0,0,0,265.4332,79.86835,58.80497,0,58.80497,223.9761,53.32753,0.1145292,0,47.04398,0,138.6733
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,75.65454,59.22266,34.48151,7.551252,7.551252,0,-1,0,7.551252,1001.881,0,0,0,75.65454,7.948686,7.551252,0,0,206.6282,132.7928,67.70586,0,67.70586,288.2075,68.6207,0.1144455,8.306377,60.52363,0,208.4474
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,89.94275,70.43556,38.59771,10.63875,10.63875,0,0,0,10.63875,845.4259,0,0,0,89.94275,11.19868,10.63875,0,0,138.9224,193.7281,78.74406,0,78.74406,362.9107,86.40714,0.1143483,11.70263,71.9542,0,283.6708
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,90.13671,74.62287,41.71627,62.65135,62.65135,34.19087,0,10.91829,62.65135,143.8703,0,0,0,90.13671,29.9584,28.46048,0,0,60.17831,264.5977,60.17831,0,60.17831,420.0009,100,0.1143164,68.91649,72.10937,81,354.7345
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,91.38892,78.27227,43.9776,0,0,0,0,0,0,0,91.38892,0,0,91.38892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143164,0,73.11114,0,410.1472
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,90.41529,80.54311,46.01722,2.806027,2.806027,0,0,0,2.806027,3222.181,87.46158,0,0,90.41529,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1143164,3.08663,72.33224,0,409.1735
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,75.97659,74.84164,47.05921,58.62711,58.62711,0,-1,0,58.62711,129.5929,14.26385,0,0,75.97659,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1143164,64.48982,60.78127,0,394.7348
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,64.57993,69.95815,47.17745,3.174619,3.174619,0,-1,0,3.174619,2034.257,61.23823,0,0,64.57993,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1143164,3.492081,51.66394,0,383.3382
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,45.36559,62.47629,47.30308,33.27709,33.27709,0,-1,0,33.27709,136.3268,10.33707,0,0,45.36559,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1143164,36.6048,36.29247,0,364.1238
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.15891,52.20039,46.22414,9.018921,9.018921,0,-1,0,9.018921,212.4302,9.665309,0,0,19.15891,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1143164,9.920814,15.32713,0,337.9171
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,43.81502,43.81502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143164,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143164,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,39.65448,39.65448,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1143164,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.95479,37.95479,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1143164,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,36.22554,36.22554,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1143164,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.91752,34.91752,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1143164,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.91988,33.91988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1143164,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.90006,32.90006,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1143164,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.98371,31.98371,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1143164,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,31.23732,31.23732,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1143164,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,30.43182,30.43182,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1143164,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,29.64109,29.64109,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1143164,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.14969,32.92047,29.01295,25.95348,25.95348,0,0,0,25.95348,54.51945,0,0,0,14.14969,27.31945,25.95348,0,0,319.1667,31.50818,0,13.16976,-13.16976,103.3306,24.60246,0.1143164,28.54883,11.31976,0,45.65787
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.14923,35.50647,28.45131,33.34089,33.34089,81,0,22.761,33.34089,75.43059,0,0,0,25.14923,0,0,47.65911,45.27615,333.7998,18.33842,70.42538,0,70.42538,170.1419,40.50991,0.1144136,36.67498,20.11938,81,43.48765
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,41.65527,42.39941,30.20273,0,0,72.31579,0,20.56389,0,0,0,0,0,41.65527,0,0,72.31579,68.7,263.3744,81.72126,110.3553,0,110.3553,274.8341,65.43657,0.1144352,0,33.32422,81,123.3765
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,66.99072,55.68453,34.29676,26.6099,26.6099,0,-1,0,26.6099,251.7511,0,0,0,66.99072,28.01042,26.6099,0,0,153.0191,181.041,38.9803,0,38.9803,311.8141,74.2413,0.1143872,29.27089,53.59257,0,248.0317
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,79.80637,65.73995,38.42775,2.728083,2.728083,0,0,0,2.728083,2925.364,0,0,0,79.80637,2.871666,2.728083,0,0,114.0388,216.1233,76.93469,0,76.93469,384.8008,91.61905,0.1142927,3.000891,63.84509,0,295.9296
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,64.62064,63.28161,41.5463,1.3546,1.3546,0,0,0,1.3546,4770.459,26.0906,0,0,64.62064,1.425895,1.3546,0,0,37.10414,285.3645,37.10414,0,37.10414,420.0009,100,0.1142471,1.49006,51.69651,0,349.9851
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,89.99969,77.35322,43.81502,1.478389,1.478389,0,0,0,1.478389,6087.687,88.44349,0,0,89.99969,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1142471,1.626228,71.99975,0,408.7579
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,75.29797,73.06468,45.89159,0,0,0,0,0,0,0,75.29797,0,0,75.29797,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142471,0,60.23838,0,394.0562
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,76.35581,74.85812,46.93358,44.08471,44.08471,0,-1,0,44.08471,173.2025,29.95085,0,0,76.35581,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1142471,48.49319,61.08465,0,395.114
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,60.62868,68.17177,47.05921,47.59159,47.59159,0,-1,0,47.59159,127.3937,10.53227,0,0,60.62868,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1142471,52.35075,48.50294,0,379.3869
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,40.48828,60.5386,47.17745,11.48911,11.48911,0,-1,0,11.48911,352.4056,28.39448,0,0,40.48828,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1142471,12.63803,32.39062,0,359.2465
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.75429,49.0795,46.09851,45.11618,45.11618,0,-1,0,45.11618,21.62038,0,7.105427E-15,0,9.75429,47.49071,45.11618,0,0,0,318.7582,0,37.73642,-37.73642,380.2231,90.52914,0.1142471,49.6278,7.803432,0,328.5125
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,43.64505,43.64505,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.92936,281.0218,0,31.97159,-31.97159,346.5221,82.5051,0.1142471,33.41032,0,0,281.0218
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,41.46502,41.46502,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.45335,249.0502,0,41.38877,-41.38877,302.8945,72.11761,0.1142471,43.25127,0,0,249.0502
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,39.51406,39.51406,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.4409,207.6614,0,29.52232,-29.52232,271.7753,64.70827,0.1142471,30.85083,0,0,207.6614
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,37.78482,37.78482,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.2435,178.1391,0,64.12656,-64.12656,204.1799,48.61418,0.1142471,67.01225,0,0,178.1391
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,36.06296,36.06296,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.4952,114.0126,0,13.49071,-13.49071,189.9595,45.22836,0.1142471,14.09779,0,0,114.0126
