Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.89287,29.62363,22.61325,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.09609,0,1.421085E-14,0,25.89287,72.31579,68.7,0,0,291.8434,56.09914,0,46.42292,-46.42292,94.1998,22.42848,0.1137201,97.88999,20.7143,81,81.99201
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,44.2584,36.72592,24.21687,55.88765,55.88765,81,0,22.761,55.88765,79.19173,0,0,0,44.2584,0,0,25.11235,23.85673,343.4244,9.676222,68.11513,0,68.11513,158.8195,37.81409,0.1138098,61.47642,35.40672,81,53.93462
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,62.93631,46.89795,27.93401,26.53468,26.53468,0,-1,0,26.53468,237.1851,0,0,0,62.93631,27.93124,26.53468,0,0,275.3093,70.97984,35.00507,0,35.00507,192.0282,45.72091,0.1137716,29.18814,50.34905,0,133.9161
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,76.31475,56.23133,31.77679,0,0,0,0,0,0,0,0,0,0,76.31475,0,0,0,0,240.3042,102.4844,76.31475,0,76.31475,264.4267,62.95862,0.1136882,0,61.0518,0,178.7991
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,81.60465,62.09467,34.87318,70.86075,70.86075,81,0,22.761,70.86075,115.162,0,0,0,81.60465,0,0,10.13925,9.632291,163.9895,171.1677,91.23695,0,91.23695,350.9817,83.5669,0.1137525,77.94682,65.28372,81,252.7723
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,88.76826,68.31421,37.37098,17.94951,17.94951,0,0,0,17.94951,494.5442,0,0,0,88.76826,18.89422,17.94951,0,0,72.75256,253.2809,69.87405,0,69.87405,417.2701,99.34981,0.1136763,19.74446,71.01461,0,342.0492
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,86.79493,70.44717,39.72099,35.46144,35.46144,0,0,0,35.46144,244.7586,46.58858,0,0,86.79493,37.32784,35.46144,0,0,2.878516,316.1676,2.878516,0,2.878516,420.0009,100,0.1136732,39.00759,69.43594,0,402.9625
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,73.22005,66.23449,41.08813,38.98029,38.98029,0,-1,0,38.98029,187.8386,32.18816,0,0,73.22005,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1136732,42.87832,58.57604,0,391.9783
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,61.0166,61.84222,41.52414,63.37934,63.37934,0,-1,0,63.37934,96.27207,0,0,1.017273,61.0166,66.7151,63.37934,0,0,0,318.7582,0,5.698491,-5.698491,413.9941,98.56982,0.1136732,69.71727,48.81328,0,379.7748
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,37.83392,53.89526,41.96014,23.17723,23.17723,0,-1,0,23.17723,163.2374,7.10517,0,0,37.83392,24.39709,23.17723,0,0,6.331656,313.0597,6.331656,0,6.331656,420.0009,100,0.1136662,25.49496,30.26713,0,350.8936
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.63621,44.73989,40.98467,0,0,0,-1,0,0,0,12.63621,0,0,12.63621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136662,0,10.10897,0,331.3944
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136662,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.06296,36.06296,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1136662,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,34.25242,34.25242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1136662,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,32.56751,32.56751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1136662,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.90478,30.90478,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1136662,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,29.49329,29.49329,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1136662,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,28.41436,28.41436,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1136662,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,27.31326,27.31326,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1136662,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,26.3304,26.3304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1136662,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,25.4436,25.4436,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1136662,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,24.52725,24.52725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1136662,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.81781,23.81781,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1136662,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.15272,23.15272,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1136662,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.77114,28.57763,22.45067,52.19036,52.19036,0,0,0,52.19036,43.63093,0,0,0,22.77114,54.93722,52.19036,0,0,203.634,135.4876,0,32.16608,-32.16608,192.9107,45.93102,0.1136662,57.40939,18.21691,0,158.2588
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.15723,38.70584,24.06907,20.78149,20.78149,0,0,0,20.78149,246.1673,0,0,0,51.15723,21.87525,20.78149,0,0,239.3741,103.3216,29.28198,0,29.28198,220.69,52.54513,0.1136343,22.85964,40.92579,0,154.4788
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,57.68842,44.91191,27.74927,15.86069,15.86069,0,-1,0,15.86069,363.7195,0,0,0,57.68842,16.69547,15.86069,0,0,210.0921,129.6754,40.99295,0,40.99295,259.5793,61.80448,0.1135897,17.44676,46.15073,0,187.3638
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,71.874,54.30548,31.56987,15.02557,15.02557,0,0,0,15.02557,478.3446,0,0,0,71.874,15.81639,15.02557,0,0,169.0991,166.569,56.05761,0,56.05761,312.7603,74.46658,0.1135287,16.52813,57.4992,0,238.443
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,84.16669,62.90059,34.66626,6.02377,6.02377,0,0,0,6.02377,1397.243,0,0,0,84.16669,6.340811,6.02377,0,0,113.0415,217.0209,77.82589,0,77.82589,386.5924,92.04562,0.1134442,6.626147,67.33336,0,301.1876
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,86.99064,67.25888,37.16406,0,0,0,0,0,0,0,51.77501,0,0,86.99064,0,0,0,0,35.21563,287.0641,35.21563,0,35.21563,420.0009,100,0.113406,0,69.59251,0,374.0548
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,88.22492,70.85406,39.52885,9.799164,9.799164,0,0,0,9.799164,900.3311,77.91001,0,0,88.22492,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.113406,10.77908,70.57993,0,406.9832
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,75.81786,67.10386,40.90338,18.87957,18.87957,0,-1,0,18.87957,401.5867,55.94462,0,0,75.81786,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.113406,20.76753,60.65428,0,394.5761
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,59.97926,61.22699,41.33939,80.5969,68.7,0,-1,0,68.7,87.30605,0,11.8969,19.95659,59.97926,72.31579,68.7,0,0,0,318.7582,0,12.33653,-12.33653,406.997,96.90385,0.113406,88.65659,47.98341,0,378.7375
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,42.38097,55.26834,41.77539,47.07325,47.07325,0,-1,0,47.07325,90.03197,0,0,0,42.38097,49.55079,47.07325,0,0,13.70725,306.4217,0,7.169817,-7.169817,399.4393,95.10442,0.113406,51.78058,33.90478,0,348.8027
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.94483,46.49352,40.79992,0,0,0,-1,0,0,0,0,0,0,18.94483,0,0,0,0,21.67372,299.2519,18.94483,0,18.94483,417.412,99.38361,0.1133854,0,15.15586,0,318.1967
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,38.30212,38.30212,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,2.728888,316.3022,0,72.31579,-72.31579,341.1844,81.23423,0.1133854,83.46204,0,0,316.3022
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.91516,35.91516,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,83.07977,243.9864,0,28.14887,-28.14887,311.5129,74.1696,0.1133854,29.41557,0,0,243.9864
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,34.10463,34.10463,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,114.3563,215.8376,0,13.26985,-13.26985,297.5253,70.83921,0.1133854,13.867,0,0,215.8376
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,32.4271,32.4271,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,129.1006,202.5677,0,67.94888,-67.94888,225.9009,53.78582,0.1133854,71.00658,0,0,202.5677
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.76436,30.76436,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,204.5993,134.6188,0,41.48477,-41.48477,182.1721,43.37422,0.1133854,43.35159,0,0,134.6188
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,29.3455,29.3455,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,250.6935,93.13406,0,10.50179,-10.50179,171.1022,40.73854,0.1133854,10.97437,0,0,93.13406
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.26656,28.26656,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,262.3622,82.63227,0,12.39072,-12.39072,158.0413,37.6288,0.1133854,12.94831,0,0,82.63227
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,27.16546,27.16546,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,276.1296,70.24155,0,56.27633,-56.27633,98.7208,23.50491,0.1133854,58.80877,0,0,70.24155
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,26.18999,26.18999,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,338.6589,13.96522,0,9.683473,-9.683473,88.51352,21.07461,0.1133854,10.11923,0,0,13.96522
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,25.2958,25.2958,13.64303,4.067657,0,-1,0,4.067657,0,0,9.575371,10.93967,0,4.281744,4.067657,0,0,349.4183,4.281744,0,4.281744,-4.281744,84.00017,20,0.1133854,15.00733,0,0,4.281744
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.35728,24.35728,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133854,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.67001,23.67001,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1134656,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,23.00492,23.00492,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1135496,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.48806,29.20879,22.32504,47.02071,47.02071,81,0,22.761,47.02071,54.20602,0,0,0,25.48806,0,0,33.97929,32.28033,239.5352,103.1765,57.76838,0,57.76838,247.5617,58.94313,0.1136431,51.72278,20.39044,81,128.6646
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,52.085,38.81105,23.8991,20.81457,20.81457,81,0,22.761,20.81457,250.2334,-7.105427E-15,0,0,52.085,0,0,60.18543,57.17616,181.7669,155.1681,109.2612,0,109.2612,351.2159,83.62267,0.1136876,22.89602,41.668,81,207.2531
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,74.09212,50.39579,27.55713,0,0,0,-1,0,0,0,1.586428,0,0,74.09212,0,0,0,0,72.50569,253.5031,72.50569,0,72.50569,420.0009,100,0.113609,0,59.27369,0,327.5952
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,81.70643,57.80341,31.34078,23.37369,23.37369,0,0,0,23.37369,349.5659,57.10255,0,0,81.70643,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.113609,25.71105,65.36514,0,400.4647
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,93.28737,66.54666,34.43717,0,0,0,0,0,0,0,93.28737,0,0,93.28737,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113609,0,74.6299,0,412.0456
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,95.72107,70.94415,36.93497,20.53407,20.53407,0,0,0,20.53407,466.1574,74.10627,0,0,95.72107,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.113609,22.58747,76.57686,0,414.4793
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,83.18516,68.29222,39.29976,27.88426,27.88426,0,0,0,27.88426,298.323,53.83331,0,0,83.18516,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.113609,30.67268,66.54813,0,401.9434
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,70.51009,64.6402,40.69646,28.07285,28.07285,0,-1,0,28.07285,251.1683,40.95972,0,0,70.51009,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.113609,30.88014,56.40807,0,389.2683
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,60.90746,61.34425,41.13247,36.52277,36.52277,0,-1,0,36.52277,166.7657,22.46244,0,0,60.90746,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.113609,40.17505,48.72596,0,379.6657
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,44.71269,55.88512,41.59064,41.7473,41.7473,0,-1,0,41.7473,107.1032,0.7681621,0,0,44.71269,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.113609,45.92204,35.77015,0,363.4709
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.90597,47.56159,40.62995,42.45919,42.45919,0,-1,0,42.45919,53.9482,0,7.105427E-15,0,22.90597,44.69389,42.45919,0,0,0,318.7582,0,21.78791,-21.78791,397.0344,94.5318,0.113609,46.70511,18.32478,0,341.6642
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,38.11737,38.11737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2088,296.9703,0,0,0,397.0344,94.5318,0.113609,0,0,0,296.9703
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,35.75258,35.75258,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,24.2088,296.9703,0,28.343,-28.343,367.1582,87.41845,0.113609,29.61844,0,0,296.9703
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.94204,33.94204,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.70102,268.6273,0,5.323264,-5.323264,361.547,86.08244,0.113609,5.56281,0,0,268.6273
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,32.2793,32.2793,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.61576,263.304,0,72.31579,-72.31579,285.3195,67.93307,0.113609,95.32394,0,0,263.304
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,30.61657,30.61657,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.9666,190.9883,0,1.670014,-1.670014,283.5591,67.51394,0.113609,1.745164,0,0,190.9883
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.21987,29.21987,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.8222,189.3182,0,12.79889,-12.79889,270.0679,64.30175,0.113609,13.37484,0,0,189.3182
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,28.14093,28.14093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.0432,176.5193,0,0,0,270.0679,64.30175,0.113609,0,0,0,176.5193
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,27.03983,27.03983,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,158.0432,176.5193,0,40.22406,-40.22406,227.668,54.20656,0.113609,42.03414,0,0,176.5193
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,26.06436,26.06436,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.7366,136.2953,0,39.34201,-39.34201,186.1979,44.33274,0.113609,41.1124,0,0,136.2953
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,25.17017,25.17017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.4499,96.95329,0,0,0,186.1979,44.33274,0.113609,0,0,0,96.95329
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.25382,24.25382,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.4499,96.95329,0,14.95431,-14.95431,170.4347,40.57961,0.113609,15.62725,0,0,96.95329
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.55177,23.55177,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,263.0658,81.99898,0,2.070209,-2.070209,168.2525,40.06004,0.113609,2.163369,0,0,81.99898
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.88668,22.88668,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,265.3661,79.92876,0,31.65018,-31.65018,134.8903,32.11666,0.113609,33.07443,0,0,79.92876
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.82414,28.86812,22.17724,18.40087,18.40087,0,0,0,18.40087,134.9074,0,0,0,24.82414,19.36934,18.40087,0,0,300.5329,48.27859,5.454797,0,5.454797,140.0651,33.34878,0.1136031,20.24096,19.85931,0,73.10273
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.10758,37.41333,23.75869,0,0,0,0,0,0,0,0,0,0,48.10758,0,0,0,0,295.0781,53.18791,48.10758,0,48.10758,185.704,44.21515,0.113551,0,38.48606,0,101.2955
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,74.32714,50.26366,27.37238,16.60061,16.60061,0,-1,0,16.60061,447.7375,0,0,0,74.32714,17.47432,16.60061,0,0,246.9706,96.48473,56.85282,0,56.85282,239.6393,57.05687,0.1134896,18.26067,59.46171,0,170.8119
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,87.32791,59.80737,31.13386,56.26504,56.26504,0,0,0,56.26504,155.2081,0,0,0,87.32791,59.22636,56.26504,0,0,190.1177,147.6523,28.10155,0,28.10155,266.2988,63.40435,0.1134592,61.89154,69.86233,0,234.9802
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,93.48952,66.33977,34.20808,22.33188,22.33188,0,0,0,22.33188,418.6369,0,0,0,93.48952,23.50725,22.33188,0,0,162.0162,172.9437,69.98227,0,69.98227,332.6898,79.2117,0.1133837,24.56507,74.79162,0,266.4332
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,94.24699,69.94966,36.70589,34.14428,34.14428,0,0,0,34.14428,276.0257,0,0,0,94.24699,35.94135,34.14428,0,0,92.03391,235.9277,58.30564,0,58.30564,388.0034,92.38158,0.1133208,37.55871,75.39759,0,330.1747
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,89.51795,70.86489,39.07806,15.36851,15.36851,0,0,0,15.36851,582.4764,39.6123,0,0,89.51795,16.17738,15.36851,0,0,33.72827,288.4028,33.72827,0,33.72827,420.0009,100,0.1132845,16.90536,71.61436,0,377.9207
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,82.49867,69.46506,40.46737,0,0,0,-1,0,0,0,82.49867,0,0,82.49867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132845,0,65.99894,0,401.2569
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,67.37179,63.6438,40.92555,35.32243,35.32243,0,-1,0,35.32243,190.7337,30.19028,0,0,67.37179,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1132845,38.85467,53.89743,0,386.13
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,46.05246,56.13093,41.38372,23.12072,23.12072,0,-1,0,23.12072,199.1826,21.71486,0,0,46.05246,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1132845,25.43279,36.84197,0,364.8107
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.7597,46.37935,40.4452,38.73673,38.73673,0,-1,0,38.73673,51.01025,0,7.105427E-15,0,19.7597,40.77551,38.73673,0,0,0,318.7582,0,21.0158,-21.0158,397.8482,94.72558,0.1132845,42.6104,15.80776,0,338.5179
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.96957,37.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35089,297.7424,0,0,0,397.8482,94.72558,0.1132845,0,0,0,297.7424
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,35.60478,35.60478,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.35089,297.7424,0,25.37009,-25.37009,371.1058,88.35835,0.1132845,26.51175,0,0,297.7424
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.81641,33.81641,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.53989,272.3723,0,13.48391,-13.48391,356.8925,84.97424,0.1132845,14.09068,0,0,272.3723
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.17585,32.17585,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.522,258.8884,0,22.61801,-22.61801,333.0511,79.29771,0.1132845,23.63582,0,0,258.8884
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,30.51311,30.51311,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.65313,236.2704,0,35.31079,-35.31079,295.8302,70.43562,0.1132845,36.89978,0,0,236.2704
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.10163,29.10163,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.8873,200.9596,0,22.28397,-22.28397,272.3408,64.84293,0.1132845,23.28675,0,0,200.9596
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.0153,28.0153,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.6473,178.6756,0,14.09997,-14.09997,257.4781,61.3042,0.1132845,14.73447,0,0,178.6756
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.9142,26.9142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.3139,164.5757,0,0,0,257.4781,61.3042,0.1132845,0,0,0,164.5757
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.93873,25.93873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.3139,164.5757,0,0,0,257.4781,61.3042,0.1132845,0,0,0,164.5757
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,25.04454,25.04454,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.3139,164.5757,0,21.64141,-21.64141,234.6661,55.87277,0.1132845,22.61527,0,0,164.5757
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.11341,24.11341,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.36,142.9343,0,10.89215,-10.89215,223.1848,53.13913,0.1132845,11.3823,0,0,142.9343
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,23.42614,23.42614,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.4623,132.0421,0,27.17677,-27.17677,194.5379,46.31847,0.1132845,28.39972,0,0,132.0421
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,22.76105,22.76105,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.6588,104.8653,0,28.57011,-28.57011,164.4224,39.14811,0.1132845,29.85577,0,0,104.8653
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.3298,27.21074,22.05161,29.34464,29.34464,0,0,0,29.34464,65.87165,0,3.552714E-15,0,19.3298,30.8891,29.34464,0,0,269.4033,76.29523,0,11.5593,-11.5593,152.2378,36.24703,0.1132845,32.27911,15.46384,0,95.62504
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.24783,35.76228,23.61089,15.30768,15.30768,0,0,0,15.30768,282.5236,0,0,0,43.24783,16.11335,15.30768,0,0,282.247,64.73594,27.13447,0,27.13447,177.9799,42.37607,0.1132553,16.83845,34.59826,0,107.9838
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,59.43921,44.86596,27.18763,40.36245,40.36245,0,-1,0,40.36245,147.2636,0,0,0,59.43921,42.48678,40.36245,0,0,255.1125,89.15696,16.95242,0,16.95242,194.0623,46.20523,0.113237,44.39869,47.55136,0,148.5962
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,62.0973,50.02138,30.92694,17.00272,17.00272,0,0,0,17.00272,365.2198,0,0,0,62.0973,17.8976,17.00272,0,0,238.1601,104.4141,44.1997,0,44.1997,235.9939,56.1889,0.1131895,18.70299,49.67784,0,166.5114
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,60.39328,52.90572,33.979,13.97635,13.97635,0,0,0,13.97635,432.1104,0,0,0,60.39328,14.71195,13.97635,0,0,193.9604,144.1939,45.68133,0,45.68133,279.331,66.50724,0.1131404,15.37399,48.31462,0,204.5871
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,69.70258,59.30681,36.49897,0,0,0,0,0,0,0,0,0,0,69.70258,0,0,0,0,148.2791,185.3071,69.70258,0,69.70258,345.4566,82.25142,0.1130656,0,55.76206,0,255.0096
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,70.91928,62.63168,38.88592,31.45563,31.45563,0,0,0,31.45563,225.4581,0,0,0,70.91928,33.11119,31.45563,0,0,78.57649,248.0394,37.80809,0,37.80809,381.3246,90.79137,0.1130251,34.60119,56.73542,0,318.9586
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,53.17343,57.46452,40.28262,21.26849,21.26849,0,-1,0,21.26849,250.0104,0,0,0,53.17343,22.38788,21.26849,0,0,40.7684,282.0667,30.78555,0,30.78555,410.5303,97.74511,0.1129921,23.39534,42.53874,0,335.2401
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,39.05363,53.00251,40.75558,64.17211,64.17211,0,-1,0,64.17211,60.85764,0,1.421085E-14,1.889319,39.05363,67.54959,64.17211,0,0,9.982855,309.7737,0,28.49595,-28.49595,380.4929,90.59337,0.1129921,70.58932,31.24291,0,348.8273
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.72882,48.75514,41.21376,48.73119,48.73119,0,-1,0,48.73119,50.74537,0,0,0,24.72882,51.29599,48.73119,0,0,41.64503,281.2777,0,26.56717,-26.56717,352.4886,83.9257,0.1129921,53.60431,19.78306,0,306.0065
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.7564,45.60345,40.2974,0,0,0,-1,0,0,0,0,0,0,17.7564,0,0,0,0,71.1641,254.7105,17.7564,0,17.7564,369.3339,87.93645,0.1129731,0,14.20512,0,272.4669
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,37.80699,37.80699,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,53.4077,270.6913,0,15.09204,-15.09204,353.4254,84.14874,0.1129731,15.77118,0,0,270.6913
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,35.45699,35.45699,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,70.17664,255.5993,0,12.62129,-12.62129,340.1214,80.98113,0.1129731,13.18924,0,0,255.5993
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,33.69078,33.69078,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,84.20028,242.978,0,42.5038,-42.5038,295.3185,70.31379,0.1129731,44.41647,0,0,242.978
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.05022,32.05022,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,131.4267,200.4742,0,13.41677,-13.41677,281.176,66.94653,0.1129731,14.02053,0,0,200.4742
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,30.38748,30.38748,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,146.3342,187.0574,0,5.732197,-5.732197,275.1337,65.5079,0.1129731,5.990146,0,0,187.0574
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.976,28.976,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,152.7034,181.3252,0,13.99892,-13.99892,260.3776,61.99453,0.1129731,14.62887,0,0,181.3252
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,27.88968,27.88968,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,168.2577,167.3263,0,44.54292,-44.54292,213.4252,50.81542,0.1129731,46.54736,0,0,167.3263
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,26.7664,26.7664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.7498,122.7834,0,0,0,213.4252,50.81542,0.1129731,0,0,0,122.7834
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,25.79093,25.79093,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,217.7498,122.7834,0,41.20953,-41.20953,169.9865,40.4729,0.1129731,43.06396,0,0,122.7834
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,24.89675,24.89675,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,263.5382,81.57383,0,18.91996,-18.91996,150.0432,35.72449,0.1129731,19.77136,0,0,81.57383
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,23.98778,23.98778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.5604,62.65387,0,0,0,150.0432,35.72449,0.1129731,0,0,0,62.65387
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,23.30051,23.30051,55.27304,55.27304,20.25,0,7.39125,55.27304,0,0,7.105427E-15,0,0,36.86636,35.02304,0,0,284.5604,62.65387,0,36.86636,-36.86636,111.1826,26.47199,0.1129731,60.80034,0,81,62.65387
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,22.63542,22.63542,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,325.523,25.78752,24.55594,0,24.55594,134.4784,32.0186,0.1130156,60.66681,0,81,25.78752
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.45837,28.22466,21.92599,0,0,72.31579,0,20.56389,0,0,0,0,0,23.45837,0,0,72.31579,68.7,300.9671,47.88786,92.15836,0,92.15836,221.9075,52.83501,0.1130556,0,18.76669,81,71.34622
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.57476,37.54566,23.46309,56.05951,56.05951,81,0,22.761,56.05951,88.43239,0,0,0,49.57476,0,0,24.9405,23.69347,208.8087,130.8304,73.26823,0,73.26823,291.4159,69.38459,0.1131388,61.66545,39.65981,81,180.4052
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,67.25161,47.33971,27.01766,14.74161,14.74161,0,-1,0,14.74161,456.2026,0,0,0,67.25161,15.51748,14.74161,0,0,135.5405,196.7718,51.73413,0,51.73413,340.4951,81.07011,0.1130834,16.21577,53.80129,0,264.0234
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,74.64978,54.3653,30.7422,11.02384,11.02384,0,0,0,11.02384,677.1664,0,0,0,74.64978,11.60405,11.02384,0,0,83.80635,243.3325,63.04573,0,63.04573,400.3056,95.31066,0.1130161,12.12623,59.71982,0,317.9823
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,92.03809,65.13586,33.77208,23.10302,23.10302,0,0,0,23.10302,398.3812,46.95851,0,0,92.03809,24.31897,23.10302,0,0,20.76062,300.0737,20.76062,0,20.76062,420.0009,100,0.1129939,25.41332,73.63048,0,392.1118
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,90.40394,67.65703,36.29205,48.91007,48.91007,0,0,0,48.91007,184.8371,38.91966,0,0,90.40394,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1129939,53.80107,72.32315,0,409.1622
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,73.08401,63.28347,38.70117,0,0,0,0,0,0,0,73.08401,0,0,73.08401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129939,0,58.4672,0,391.8422
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,66.72459,62.42114,40.11265,51.36828,51.36828,0,-1,0,51.36828,129.8945,12.65272,0,0,66.72459,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1129939,56.5051,53.37968,0,385.4828
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,66.73414,62.9678,40.57083,20.88929,20.88929,0,-1,0,20.88929,319.4658,44.74541,0,0,66.73414,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1129939,22.97822,53.38731,0,385.4924
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,36.29927,52.40408,41.06596,29.04207,29.04207,0,-1,0,29.04207,124.9886,5.728666,0,0,36.29927,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1129939,31.94628,29.03941,0,355.0575
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.74544,43.92508,40.15699,38.328,38.328,0,-1,0,38.328,33.2536,0,0,0,12.74544,40.34527,38.328,0,0,0,318.7582,0,27.59983,-27.59983,390.9081,93.07317,0.1129939,42.1608,10.19635,0,331.5037
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,37.68136,37.68136,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.66648,291.1584,0,37.30919,-37.30919,351.5807,83.70953,0.1129939,38.9881,0,0,291.1584
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,35.33136,35.33136,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.12112,253.8492,0,1.252224,-1.252224,350.2608,83.39526,0.1129939,1.308574,0,0,253.8492
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,33.58733,33.58733,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.51249,252.597,0,51.89619,-51.89619,295.5574,70.37067,0.1129939,54.23153,0,0,252.597
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,31.92459,31.92459,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.1749,200.7008,0,36.70279,-36.70279,256.8692,61.15922,0.1129939,38.35442,0,0,200.7008
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,30.28402,30.28402,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.9558,163.998,0,14.96485,-14.96485,241.0949,57.40343,0.1129939,15.63827,0,0,163.998
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,28.85037,28.85037,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.5834,149.0331,0,39.51758,-39.51758,199.4397,47.48555,0.1129939,41.29588,0,0,149.0331
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,27.78622,27.78622,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.4919,109.5156,0,34.41938,-34.41938,163.1585,38.84718,0.1129939,35.96825,0,0,109.5156
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,26.66294,26.66294,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.7356,75.09619,0,31.22989,-31.22989,130.2393,31.0093,0.1129939,32.63523,0,0,75.09619
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.68747,25.68747,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.4355,43.86629,0,15.55491,-15.55491,113.843,27.10542,0.1129939,16.25488,0,0,43.86629
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,24.79329,24.79329,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.824746,0,26.52686,25.20051,0,0,322.7187,28.31139,0,26.52686,-26.52686,85.88123,20.44787,0.1129939,27.72057,0,0,28.31139
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,23.88432,23.88432,25.08834,1.695305,0,-1,0,1.695305,0,0,23.39303,25.90186,0,1.784532,1.695305,0,0,352.193,1.784532,0,1.784532,-1.784532,84.00017,20,0.1129939,27.59717,0,0,1.784532
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,23.19706,23.19706,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1130857,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,22.53196,22.53196,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1131505,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.46542,28.67853,21.82253,30.00925,30.00925,81,0,22.761,30.00925,84.85855,0,0,0,25.46542,0,0,50.99075,48.44121,220.3382,120.4538,73.90662,0,73.90662,281.0836,66.92454,0.1132327,33.01017,20.37233,81,145.9192
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,53.8871,38.76051,23.33747,37.53217,37.53217,81,0,22.761,37.53217,143.5758,0,0,0,53.8871,0,0,43.46783,41.29444,146.4316,186.9698,95.18154,0,95.18154,371.3807,88.42381,0.113292,41.28539,43.10968,81,240.8569
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,69.78938,48.06538,26.87725,20.32541,20.32541,0,-1,0,20.32541,343.3603,0,0,0,69.78938,21.39517,20.32541,0,0,51.25008,272.6331,48.39421,0,48.39421,417.2915,99.35493,0.1132404,22.35795,55.8315,0,342.4225
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,88.29941,59.4768,30.55006,1.237003,1.237003,0,0,0,1.237003,7138.174,84.14143,0,0,88.29941,1.302108,1.237003,0,0,2.855869,316.188,2.855869,0,2.855869,420.0009,100,0.1132373,1.360703,70.63953,0,404.4874
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,87.80238,63.04984,33.56516,34.0237,34.0237,0,0,0,34.0237,258.0624,51.98796,0,0,87.80238,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1132373,37.42606,70.2419,0,406.5606
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,87.58318,66.16401,36.09991,0,0,0,0,0,0,0,87.58318,0,0,87.58318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132373,0,70.06654,0,406.3414
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,88.07445,69.47653,38.51642,19.4029,19.4029,0,0,0,19.4029,453.9242,67.65034,0,0,88.07445,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1132373,21.34319,70.45956,0,406.8327
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,76.30233,66.10956,39.92791,10.28148,10.28148,0,-1,0,10.28148,742.1338,65.47972,0,0,76.30233,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1132373,11.30963,61.04186,0,395.0605
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,62.56197,61.15694,40.42303,0,0,0,-1,0,0,0,62.56197,0,0,62.56197,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132373,0,50.04958,0,381.3202
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,42.56364,54.37348,40.90338,63.20641,63.20641,0,-1,0,63.20641,67.34069,1.421085E-14,0,0.8270552,42.56364,66.53307,63.20641,0,0,0,318.7582,0,23.96943,-23.96943,394.7348,93.9843,0.1132373,69.52705,34.05091,0,361.3219
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.45604,46.14315,40.00919,28.3187,28.3187,0,-1,0,28.3187,72.2351,0,0,0,20.45604,29.80915,28.3187,0,0,26.6327,294.7888,0,9.353116,-9.353116,384.8758,91.63691,0.1132373,31.15057,16.36483,0,315.2448
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,37.55573,37.55573,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,37.02505,285.4357,0,10.93061,-10.93061,373.3539,88.89361,0.1132373,11.42249,0,0,285.4357
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,35.2279,35.2279,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,49.17018,274.5051,0,33.85717,-33.85717,337.6653,80.39634,0.1132373,35.38074,0,0,274.5051
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,33.48387,33.48387,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,86.78926,240.6479,0,34.76265,-34.76265,301.0223,71.67182,0.1132373,36.32697,0,0,240.6479
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.8433,31.8433,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,125.4144,205.8852,0,29.66698,-29.66698,269.7505,64.22619,0.1132373,31.002,0,0,205.8852
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.18056,30.18056,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,158.3777,176.2183,0,20.90902,-20.90902,247.7105,58.97857,0.1132373,21.84993,0,0,176.2183
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.76908,28.76908,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,181.61,155.3092,0,52.02001,-52.02001,192.8766,45.9229,0.1132373,54.36091,0,0,155.3092
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.68276,27.68276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.41,103.2892,0,0,0,192.8766,45.9229,0.1132373,0,0,0,103.2892
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,26.58165,26.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.41,103.2892,0,0,0,192.8766,45.9229,0.1132373,0,0,0,103.2892
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.60618,25.60618,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,239.41,103.2892,0,51.65182,-51.65182,138.4308,32.95964,0.1132373,53.97615,0,0,103.2892
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.712,24.712,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,296.8009,51.6374,0,30.08649,-30.08649,106.7168,25.40872,0.1132373,31.44038,0,0,51.6374
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.79564,23.79564,23.46321,20.47336,0,-1,0,20.47336,0,0,2.989848,5.336169,0,21.55091,20.47336,0,0,330.2303,21.55091,0,21.55091,-21.55091,84.00017,20,0.1132373,25.80953,0,0,21.55091
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.0936,23.0936,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1133225,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,22.45067,22.45067,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1134072,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.90298,28.43618,21.74124,14.67104,14.67104,81,0,22.761,14.67104,169.7424,0,0,0,24.90298,0,0,66.32896,63.01251,235.9644,106.3903,87.91549,0,87.91549,279.5493,66.55923,0.113474,16.13814,19.92238,81,131.2933
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.66325,37.65792,23.25618,3.871535,3.871535,76.18732,0,21.54339,3.871535,1308.609,0,0,0,50.66325,0,0,72.31579,68.7,148.0489,185.5142,119.3633,0,119.3633,392.7873,93.52059,0.1134944,4.258688,40.5306,81,236.1775
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,71.55412,48.54294,26.75162,41.94903,41.94903,0,-1,0,41.94903,170.5739,0,0,0,71.55412,44.15688,41.94903,0,0,28.68563,292.9412,27.39724,0,27.39724,418.7786,99.70898,0.1134652,46.14394,57.24329,0,364.4953
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,85.92248,58.31217,30.38748,21.45343,21.45343,0,0,0,21.45343,400.507,62.05154,0,0,85.92248,22.58255,21.45343,0,0,1.288383,317.5987,1.288383,0,1.288383,420.0009,100,0.1134639,23.59877,68.73798,0,403.5211
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,95.39916,66.11635,33.38041,27.14384,27.14384,0,0,0,27.14384,351.4579,66.8267,0,0,95.39916,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1134639,29.85822,76.31933,0,414.1574
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,93.67311,68.64636,35.91516,3.271698,3.271698,0,0,0,3.271698,2863.134,90.22922,0,0,93.67311,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1134639,3.598868,74.93849,0,412.4313
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,90.3079,70.24771,38.32429,11.30698,11.30698,0,0,0,11.30698,798.6913,78.40582,0,0,90.3079,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1134639,12.43768,72.24632,0,409.0661
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,83.3546,68.94688,39.75793,17.10085,17.10085,0,-1,0,17.10085,487.4296,65.3537,0,0,83.3546,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1134639,18.81093,66.68368,0,402.1128
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,62.7247,61.00415,40.23828,57.57943,57.57943,0,-1,0,57.57943,108.936,2.11478,0,0,62.7247,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1134639,63.33737,50.17976,0,381.4829
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,42.62598,54.21649,40.7408,20.32166,20.32166,0,-1,0,20.32166,209.7564,21.23476,0,0,42.62598,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1134639,22.35383,34.10079,0,361.3842
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.48733,45.99905,39.8614,20.40162,20.40162,0,-1,0,20.40162,100.4201,0,3.552714E-15,0,20.48733,21.47539,20.40162,0,0,0,318.7582,0,0.9880668,-0.9880668,418.9593,99.75202,0.1134639,22.44179,16.38986,0,339.2455
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,37.41532,37.41532,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.097852,317.7702,0,2.967113,-2.967113,415.8317,99.00735,0.1134639,3.100634,0,0,317.7702
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.10227,35.10227,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.394645,314.803,0,24.40191,-24.40191,390.1098,92.88311,0.1134639,25.49999,0,0,314.803
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,33.35824,33.35824,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.50787,290.4012,0,30.52439,-30.52439,357.9343,85.22228,0.1134639,31.89799,0,0,290.4012
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.71767,31.71767,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.42386,259.8767,0,3.000107,-3.000107,354.7719,84.46934,0.1134639,3.135112,0,0,259.8767
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,30.0771,30.0771,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.75731,256.8766,0,45.79947,-45.79947,306.4951,72.97487,0.1134639,47.86044,0,0,256.8766
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,28.64345,28.64345,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.6456,211.0772,0,33.9761,-33.9761,270.6811,64.44775,0.1134639,35.50502,0,0,211.0772
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,27.5793,27.5793,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.3968,177.1011,0,46.83183,-46.83183,221.316,52.69418,0.1134639,48.93926,0,0,177.1011
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,26.50036,26.50036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.4322,130.2693,0,0,0,221.316,52.69418,0.1134639,0,0,0,130.2693
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,25.54706,25.54706,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.4322,130.2693,0,33.26161,-33.26161,186.2552,44.34639,0.1134639,34.75838,0,0,130.2693
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,24.65288,24.65288,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.3895,97.00764,0,3.265561,-3.265561,182.813,43.52682,0.1134639,3.412511,0,0,97.00764
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,23.73652,23.73652,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.0179,93.74208,0,4.356942,-4.356942,178.2204,42.43334,0.1134639,4.553004,0,0,93.74208
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.02709,23.02709,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.859,89.38514,0,10.81711,-10.81711,166.8181,39.71852,0.1134639,11.30388,0,0,89.38514
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.36199,22.36199,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.878,78.56803,0,19.51299,-19.51299,146.2496,34.82127,0.1134639,20.39108,0,0,78.56803
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.39017,28.76872,21.65994,49.89922,49.89922,0,0,0,49.89922,52.88693,0,7.105427E-15,0,26.39017,52.52549,49.89922,0,0,288.5591,59.05503,0,26.13533,-26.13533,118.7006,28.26199,0.1134639,54.88914,21.11213,0,85.4452
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.55341,35.38384,23.17489,25.79908,25.79908,0,0,0,25.79908,168.8177,0,0,0,43.55341,27.15693,25.79908,0,0,317.5984,32.9197,16.39649,0,16.39649,134.2557,31.96557,0.1134464,28.37899,34.84273,0,76.47312
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,71.58788,48.4344,26.64816,0,0,0,-1,0,0,0,0,0,0,71.58788,0,0,0,0,301.2019,47.67655,71.58788,0,71.58788,202.1699,48.13559,0.1133702,0,57.2703,0,119.2644
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,84.02385,57.37347,30.23968,54.1437,54.1437,0,0,0,54.1437,155.1868,0,0,0,84.02385,56.99336,54.1437,0,0,229.614,112.1056,27.03048,0,27.03048,227.8132,54.24114,0.1133415,59.55806,67.21908,0,196.1295
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,81.55272,60.05563,33.23261,0,0,0,0,0,0,0,0,0,0,81.55272,0,0,0,0,202.5835,136.4331,81.55272,0,81.55272,305.181,72.66199,0.1132549,0,65.24218,0,217.9858
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,81.0312,62.96143,35.76736,42.63691,42.63691,0,0,0,42.63691,190.0494,0,0,0,81.0312,44.88096,42.63691,0,0,121.0308,209.8305,36.15025,0,36.15025,339.4761,80.82748,0.1132166,46.9006,64.82497,0,290.8617
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,59.77973,57.50589,38.18388,0,0,0,0,0,0,0,0,0,0,59.77973,0,0,0,0,84.88054,242.3657,59.77973,0,59.77973,396.1881,94.33031,0.1131532,0,47.82378,0,302.1455
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,64.85078,61.10177,39.61753,45.6316,45.6316,0,-1,0,45.6316,142.1181,0,0,0,64.85078,48.03326,45.6316,0,0,25.10081,296.1675,16.81752,0,16.81752,412.1426,98.129,0.1131354,50.19476,51.88063,0,361.0183
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,49.11623,55.80663,40.11265,3.843473,3.843473,0,-1,0,3.843473,1277.913,36.78718,0,0,49.11623,4.045761,3.843473,0,0,8.283291,311.3033,8.283291,0,8.283291,420.0009,100,0.1131266,4.22782,39.29298,0,360.4195
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,40.32333,53.30008,40.62995,0,0,0,-1,0,0,0,40.32333,0,0,40.32333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131266,0,32.25867,0,359.0816
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.98265,44.47755,39.73577,0,0,0,-1,0,0,0,15.98265,0,0,15.98265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131266,0,12.78612,0,334.7409
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,37.30447,37.30447,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1131266,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.99881,34.99881,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1131266,48.65696,0,0,285.7139
