Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,26.82608,26.82608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,26.82608,26.82608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,25.8556,25.8556,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,24.96403,24.96403,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,24.05668,24.05668,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,23.23612,23.23612,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.48656,22.48656,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.254332,23.60115,21.70545,17.45969,17.45969,0,0,0,17.45969,41.54902,0,3.552714E-15,0,7.254332,18.37863,17.45969,0,0,231.6447,110.278,0,11.12429,-11.12429,188.5173,44.88498,0,19.20566,5.803465,0,117.5323
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.97878,27.32219,23.05465,17.89183,17.89183,0,0,0,17.89183,89.30767,0,0,0,15.97878,18.83351,17.89183,0,0,244.0051,99.15366,0,2.854729,-2.854729,185.5081,44.16852,0,19.68102,12.78302,0,115.1324
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.97073,34.86982,26.4947,37.14302,37.14302,0,-1,0,37.14302,80.69007,7.105427E-15,0,0,29.97073,39.09792,37.14302,0,0,247.177,96.29893,0,9.127188,-9.127188,175.8873,41.87783,0,40.85732,23.97658,0,126.2697
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.411752,32.05771,30.02154,11.18036,11.18036,0,0,0,11.18036,66.29262,0,0,0,7.411752,11.7688,11.18036,0,0,257.3183,87.17174,0,4.357046,-4.357046,171.2945,40.78433,0,12.29839,5.929401,0,94.5835
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.915651,34.67083,33.01974,44.99193,44.99193,0,0,0,44.99193,13.14825,0,7.105427E-15,0,5.915651,47.35993,44.99193,0,0,262.1595,82.8147,0,41.44427,-41.44427,127.6084,30.3829,0,49.49112,4.732521,0,88.73035
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,30.41936,44.84299,35.79703,39.03371,39.03371,0,0,0,39.03371,77.93099,0,0,0,30.41936,41.08812,39.03371,0,0,308.2087,41.37042,0,10.66876,-10.66876,116.3626,27.70531,0,42.93708,24.33549,0,71.78978
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,26.63554,46.45914,38.45597,29.63541,29.63541,0,0,0,29.63541,89.8774,0,0,0,26.63554,31.19517,29.63541,0,0,320.0629,30.70166,0,4.559632,-4.559632,111.5563,26.56097,0,32.59895,21.30843,0,57.33719
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.469,43.5024,40.12077,18.0029,18.0029,0,-1,0,18.0029,63.70638,0,0,0,11.469,18.95042,18.0029,0,0,325.1291,26.14203,0,7.481425,-7.481425,103.6702,24.68332,0,19.80319,9.175198,0,37.61102
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.526374,42.74598,40.83087,0,0,0,-1,0,0,0,0,0,0,6.526374,0,0,0,0,333.4418,18.6606,6.526374,0,6.526374,109.8616,26.15748,0,0,5.221099,0,25.18698
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.68893,45.30175,41.5173,24.06969,24.06969,0,-1,0,24.06969,52.71745,0,3.552714E-15,0.7581403,12.68893,25.33652,24.06969,0,0,326.9154,24.53434,0,12.64759,-12.64759,96.5299,22.98326,0,26.47666,10.15114,0,37.22327
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.769422,42.75428,40.76775,0,0,0,-1,0,0,0,0,0,0,6.769422,0,0,0,0,340.9683,11.88675,6.769422,0,6.769422,102.9519,24.51232,0,0,5.415538,0,18.65617
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,38.39285,38.39285,21.11393,17.08027,0,-1,0,17.08027,0,0,4.033657,6.145049,0,17.97923,17.08027,0,0,334.1989,17.97923,0,17.97923,-17.97923,84.00017,20,0,23.22532,0,0,17.97923
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,36.15208,36.15208,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,34.35316,34.35316,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,32.60157,32.60157,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,30.80265,30.80265,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,29.22464,29.22464,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,28.02536,28.02536,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,26.82608,26.82608,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,25.83193,25.83193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,24.94036,24.94036,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,24.03301,24.03301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,23.23612,23.23612,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2022312,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,22.47078,22.47078,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2071616,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.02918,24.58842,21.68967,11.413,11.413,81,0,22.761,11.413,96.63703,0,0,0,11.02918,0,0,69.58701,66.10765,216.7758,123.66,77.13683,0,77.13683,287.5277,68.45883,0.2119796,12.5543,8.823345,81,134.6892
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.53462,31.09814,23.03098,7.556548,7.556548,79.87234,0,22.4757,7.556548,390.848,0,0,0,29.53462,0,0,72.31579,68.7,139.639,193.0831,98.23462,0,98.23462,380.7212,90.64773,0.1995183,8.312203,23.6277,81,222.6178
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,51.5453,41.47604,26.47103,8.910165,8.910165,0,-1,0,8.910165,578.5001,0.7618322,0,0,51.5453,9.379121,8.910165,0,0,41.40435,281.4943,41.40435,0,41.40435,420.0009,100,0.1770379,9.801181,41.23624,0,333.0396
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,77.67126,54.59996,29.98209,0,0,0,0,0,0,0,77.67126,0,0,77.67126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770379,0,62.13701,0,396.4295
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,92.61596,64.36101,32.9724,0,0,0,0,0,0,0,92.61596,0,0,92.61596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770379,0,74.09277,0,411.3742
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,95.35011,69.20045,35.74969,24.1902,24.1902,0,0,0,24.1902,394.1684,69.88675,0,0,95.35011,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1770379,26.60922,76.28009,0,414.1083
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,87.33708,69.00499,38.40863,43.95524,43.95524,0,0,0,43.95524,198.6955,41.06841,0,0,87.33708,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1770379,48.35076,69.86967,0,406.0953
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,85.53732,70.35854,40.0971,42.47823,42.47823,0,-1,0,42.47823,201.3674,40.82339,0,0,85.53732,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1770379,46.72606,68.42986,0,404.2955
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,64.08057,62.19849,40.8072,11.26202,11.26202,0,-1,0,11.26202,568.9969,52.22581,0,0,64.08057,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1770379,12.38823,51.26446,0,382.8388
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,26.51011,49.62415,41.49363,26.25131,26.25131,0,-1,0,26.25131,100.9858,0,3.552714E-15,0,26.51011,27.63296,26.25131,0,0,0,318.7582,0,1.122854,-1.122854,418.8173,99.71819,0.1770379,28.87644,21.20808,0,345.2683
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.09402,46.8194,40.76775,36.90159,36.90159,0,-1,0,36.90159,54.453,0,0,0,20.09402,38.84378,36.90159,0,0,1.247616,317.6354,0,18.74976,-18.74976,399.0533,95.01249,0.1770379,40.59175,16.07522,0,337.7294
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,38.40863,38.40863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.08068,298.8856,0,0,0,399.0533,95.01249,0.1770379,0,0,0,298.8856
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,36.15208,36.15208,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,22.08068,298.8856,0,8.707522,-8.707522,389.8747,92.82713,0.1770379,9.09936,0,0,298.8856
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,34.37683,34.37683,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,31.7557,290.1781,0,22.92944,-22.92944,365.705,87.07244,0.1770379,23.96127,0,0,290.1781
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,32.61736,32.61736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.23286,267.2487,0,0,0,365.705,87.07244,0.1770379,0,0,0,267.2487
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,30.80265,30.80265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.23286,267.2487,0,0,0,365.705,87.07244,0.1770379,0,0,0,267.2487
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,29.24831,29.24831,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,57.23286,267.2487,0,26.21345,-26.21345,338.0736,80.49355,0.1770379,27.39306,0,0,267.2487
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,28.02536,28.02536,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,86.35892,241.0352,0,31.97428,-31.97428,304.3697,72.46883,0.1770379,33.41312,0,0,241.0352
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,26.82608,26.82608,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,121.8859,209.0609,0,3.410285,-3.410285,300.775,71.61295,0.1770379,3.563748,0,0,209.0609
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,25.83193,25.83193,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,125.6751,205.6506,0,8.47915,-8.47915,291.8372,69.4849,0.1770379,8.860712,0,0,205.6506
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,24.94036,24.94036,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,135.0964,197.1715,0,46.16068,-46.16068,243.1795,57.89977,0.1770379,48.23791,0,0,197.1715
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,24.05668,24.05668,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,186.386,151.0108,0,31.98588,-31.98588,209.4635,49.87215,0.1770379,33.42524,0,0,151.0108
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,23.23612,23.23612,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,221.9259,119.0249,0,48.45237,-48.45237,158.3902,37.71187,0.1770379,50.63272,0,0,119.0249
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,22.47078,22.47078,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,275.7618,70.57256,0,18.76503,-18.76503,138.6101,33.00234,0.1770379,19.60945,0,0,70.57256
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.55455,27.99779,21.68178,0,0,0,0,0,0,0,0,0,0,23.55455,0,0,0,0,296.6119,51.80754,23.55455,0,23.55455,160.9559,38.32276,0.1663735,0,18.84364,0,75.36208
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,46.73603,36.18034,23.0152,24.29147,24.29147,0,0,0,24.29147,192.3969,0,0,0,46.73603,25.56996,24.29147,0,0,273.0573,73.00663,21.16607,0,21.16607,181.0358,43.10368,0.1578302,26.72061,37.38882,0,119.7427
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,65.27692,45.98576,26.43158,32.46776,32.46776,0,-1,0,32.46776,201.0515,0,0,0,65.27692,34.17659,32.46776,0,0,251.8913,92.05608,31.10033,0,31.10033,210.5402,50.12851,0.1467572,35.71453,52.22153,0,157.333
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,87.04677,58.20397,29.93475,21.77166,21.77166,0,0,0,21.77166,399.8169,0,0,0,87.04677,22.91753,21.77166,0,0,220.7909,120.0464,64.12923,0,64.12923,271.3785,64.6138,0.1282097,23.94882,69.63741,0,207.0932
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,98.42112,66.86212,32.90929,62.15334,62.15334,0,0,0,62.15334,158.3521,0,0,0,98.42112,65.42457,62.15334,0,0,156.6617,177.7627,32.99656,0,32.99656,302.6818,72.06695,0.1203815,68.36867,78.73689,0,276.1838
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,100.5026,71.57579,35.70235,13.31369,13.31369,0,0,0,13.31369,754.8816,0,0,0,100.5026,14.01441,13.31369,0,0,123.6651,207.4596,86.4882,0,86.4882,384.7317,91.6026,0.1037737,14.64506,80.40208,0,307.9622
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,96.73649,73.38552,38.39285,21.86214,21.86214,0,0,0,21.86214,442.4841,36.54676,0,0,96.73649,23.01278,21.86214,0,0,37.17695,285.299,37.17695,0,37.17695,420.0009,100,0.09796416,24.04835,77.38919,0,382.0355
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,86.88657,70.94363,40.07343,13.82816,13.82816,0,-1,0,13.82816,628.3306,72.3306,0,0,86.88657,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09796416,15.21098,69.50925,0,405.6448
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,68.13364,63.78078,40.78353,38.28138,38.28138,0,-1,0,38.28138,177.9812,27.83745,0,0,68.13364,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09796416,42.10951,54.50691,0,386.8919
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,47.6973,56.86743,41.5173,32.43414,32.43414,0,-1,0,32.43414,147.0589,13.5561,0,0,47.6973,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09796416,35.67756,38.15784,0,366.4555
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,22.90197,47.72111,40.78353,77.7363,68.7,0,-1,0,68.7,33.3362,0,9.036301,16.80993,22.90197,72.31579,68.7,0,0,0,318.7582,0,49.41382,-49.41382,367.9141,87.59842,0.09796416,85.50993,18.32158,0,341.6602
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,38.4323,38.4323,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,54.90425,269.3444,0,34.46741,-34.46741,331.5822,78.948,0.09796416,36.01844,0,0,269.3444
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,36.19154,36.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.20137,234.877,0,0,0,331.5822,78.948,0.09796416,0,0,0,234.877
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,34.39261,34.39261,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,93.20137,234.877,0,33.84739,-33.84739,295.904,70.45319,0.09796416,35.37053,0,0,234.877
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,32.61736,32.61736,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,130.8096,201.0296,0,37.33125,-37.33125,256.5534,61.08401,0.09796416,39.01116,0,0,201.0296
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,30.82632,30.82632,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,172.2888,163.6983,0,51.66924,-51.66924,202.0892,48.11639,0.09796416,53.99435,0,0,163.6983
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,29.27198,29.27198,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,229.699,112.0291,0,33.65303,-33.65303,166.6158,39.67035,0.09796416,35.16742,0,0,112.0291
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,28.04903,28.04903,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,267.0913,78.37608,0,12.42304,-12.42304,153.5208,36.55249,0.09796416,12.98208,0,0,78.37608
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,26.82608,26.82608,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,280.8947,65.95304,0,46.3258,-46.3258,104.6891,24.92593,0.09796416,48.41046,0,0,65.95304
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,25.8556,25.8556,38.04917,18.64588,0,-1,0,18.64588,0,0,19.40328,23.2082,0,19.62724,18.64588,0,0,332.3678,19.62724,0,19.62724,-19.62724,84.00017,20,0.09796416,41.85408,0,0,19.62724
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,24.96403,24.96403,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09796416,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,24.08035,24.08035,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09796416,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,23.23612,23.23612,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1134272,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,22.47078,22.47078,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1248275,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.347928,23.33809,21.68178,0,0,72.31579,0,20.56389,0,0,0,0,0,6.347928,0,0,72.31579,68.7,245.8954,97.45233,75.04793,0,75.04793,257.9207,61.40956,0.1310444,0,5.078342,81,103.8003
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.20683,28.98098,22.99153,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4001.912,0,0,0,22.20683,0,0,72.31579,68.7,170.8475,164.9955,90.90684,0,90.90684,344.1624,81.94328,0.1341131,0.6103963,17.76547,81,187.2023
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,43.31508,38.83449,26.43158,0,0,0,-1,0,0,0,0,0,0,43.31508,0,0,0,0,79.94067,246.8116,43.31508,0,43.31508,385.2548,91.72713,0.1281953,0,34.65206,0,290.1267
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,32.7291,39.31054,29.91108,71.8334,71.8334,75.53508,0,21.37837,71.8334,45.5625,0,0,0,32.7291,0,0,3.701672,3.516588,36.6256,285.7952,36.24569,0,36.24569,419.6404,99.91418,0.1332396,79.01675,26.18328,81,318.5243
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.54367,36.42435,32.88562,30.93069,30.93069,0,0,0,30.93069,40.55413,7.105427E-15,0,0,12.54367,32.55862,30.93069,0,0,0.3799084,318.4163,0,20.01494,-20.01494,398.5428,94.89096,0.1332396,34.02375,10.03494,0,330.96
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,31.46095,45.04655,35.67868,8.060841,8.060841,0,0,0,8.060841,390.2936,0.3571138,0,0,31.46095,8.485095,8.060841,0,0,22.61874,298.4014,22.61874,0,22.61874,420.0009,100,0.1303432,8.866924,25.16876,0,329.8623
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,52.03711,54.92155,38.39285,25.37591,25.37591,0,0,0,25.37591,205.065,25.32562,0,0,52.03711,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1303432,27.9135,41.62968,0,370.7953
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.25628,43.71576,40.0971,34.31303,34.31303,0,-1,0,34.31303,35.71904,0,0,0,12.25628,36.11897,34.31303,0,0,0,318.7582,0,23.86269,-23.86269,394.8474,94.01109,0.1303432,37.74433,9.805026,0,331.0145
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.5649,45.14685,40.8072,10.56848,10.56848,0,-1,0,10.56848,137.8145,0,0,0,14.5649,11.12472,10.56848,0,0,26.5141,294.8955,3.440186,0,3.440186,398.111,94.78815,0.1299137,11.62533,11.65192,0,309.4604
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.326735,44.30502,41.54097,0,0,0,-1,0,0,0,0,0,0,9.326735,0,0,0,0,23.07392,297.9917,9.326735,0,9.326735,406.9591,96.89484,0.1287633,0,7.461388,0,307.3185
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.527458,42.42591,40.8072,9.595729,9.595729,0,-1,0,9.595729,57.60331,0,1.776357E-15,0,5.527458,10.10077,9.595729,0,0,13.74718,306.3858,0,4.573309,-4.573309,402.1384,95.74706,0.1287633,10.5553,4.421967,0,311.9132
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,38.47964,38.47964,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,18.82864,301.8124,0,43.97737,-43.97737,355.7822,84.70988,0.1287633,45.95635,0,0,301.8124
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,36.23887,36.23887,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,67.69238,257.8351,0,27.10443,-27.10443,327.2116,77.90737,0.1287633,28.32413,0,0,257.8351
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,34.43995,34.43995,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,97.80842,230.7307,0,6.415719,-6.415719,320.4489,76.2972,0.1287633,6.704426,0,0,230.7307
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,32.6647,32.6647,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,104.937,224.3149,0,31.89854,-31.89854,286.8249,68.2915,0.1287633,33.33397,0,0,224.3149
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,30.8421,30.8421,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,140.3798,192.4164,0,27.26722,-27.26722,258.0827,61.44814,0.1287633,28.49424,0,0,192.4164
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,29.31144,29.31144,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,170.6767,165.1492,0,27.30731,-27.30731,229.2982,54.59471,0.1287633,28.53614,0,0,165.1492
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,28.09637,28.09637,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,201.0182,137.8419,0,2.760154,-2.760154,226.3888,53.90199,0.1287633,2.884362,0,0,137.8419
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,26.87342,26.87342,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,204.085,135.0817,0,20.47613,-20.47613,204.8051,48.76301,0.1287633,21.39755,0,0,135.0817
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,25.89506,25.89506,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,226.8363,114.6056,0,13.48674,-13.48674,190.5888,45.37819,0.1287633,14.09364,0,0,114.6056
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,25.01137,25.01137,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,241.8215,101.1188,0,53.26019,-53.26019,134.4476,32.01128,0.1287633,55.6569,0,0,101.1188
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,24.09613,24.09613,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,300.9995,47.85866,0,8.231144,-8.231144,125.7712,29.94547,0.1287633,8.601545,0,0,47.85866
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,23.2519,23.2519,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,310.1452,39.62751,35.14946,0,35.14946,159.1169,37.88491,0.1341611,48.40062,0,81,39.62751
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,22.47868,22.47868,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,274.9958,71.26203,68.7,0,68.7,224.2915,53.40263,0.1408935,9.277013,0,81,71.26203
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.401048,24.14626,21.68178,0,0,72.31579,0,20.56389,0,0,0,0,0,9.401048,0,0,72.31579,68.7,206.2958,133.092,78.10105,0,78.10105,298.3846,71.04382,0.1438341,0,7.520838,81,142.4931
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.04055,28.37737,22.99153,22.87077,22.87077,81,0,22.761,22.87077,87.62515,0,0,0,20.04055,0,0,58.12923,55.22277,128.1947,203.383,75.26331,0,75.26331,369.7857,88.04404,0.148605,25.15785,16.03244,81,223.4235
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.79936,32.40938,26.40791,21.21433,21.21433,0,-1,0,21.21433,102.7577,0,0,0,21.79936,22.33088,21.21433,0,0,52.93141,271.12,0,0.5315161,-0.5315161,369.2254,87.91064,0.148605,23.33576,17.43949,0,292.9193
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,33.22114,39.43561,29.88741,14.7236,14.7236,0,0,0,14.7236,225.6319,0,0,0,33.22114,15.49853,14.7236,0,0,53.52198,270.5884,17.72261,0,17.72261,386.0386,91.91376,0.1466221,16.19596,26.57691,0,303.8096
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,28.95149,41.27943,32.86195,3.327609,3.327609,0,0,0,3.327609,870.0389,0,0,0,28.95149,3.502746,3.327609,0,0,35.79937,286.5388,25.44875,0,25.44875,410.1814,97.66203,0.1438656,3.66037,23.16119,0,315.4903
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,44.6283,49.34066,35.67868,0,0,0,0,0,0,0,34.27766,0,0,44.6283,0,0,0,0,10.35063,309.4427,10.35063,0,10.35063,420.0009,100,0.1427739,0,35.70264,0,354.071
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.008752,41.00763,38.39285,50.24729,50.24729,0,0,0,50.24729,17.92883,0,7.105427E-15,0,9.008752,52.89189,50.24729,0,0,0,318.7582,0,43.88314,-43.88314,373.744,88.98648,0.1427739,55.27202,7.207001,0,327.767
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,28.28815,48.7221,40.0971,0,0,0,-1,0,0,0,0,0,0,28.28815,0,0,0,0,48.75904,274.8751,28.28815,0,28.28815,400.5804,95.37611,0.139873,0,22.63052,0,303.1632
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,29.6007,49.92725,40.83087,65.70067,65.70067,0,-1,0,65.70067,45.05387,0,1.421085E-14,3.570738,29.6007,69.1586,65.70067,0,0,20.47089,300.3344,0,39.5579,-39.5579,358.8828,85.4481,0.139873,72.27074,23.68056,0,329.9351
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,22.27293,48.33872,41.56464,0,0,0,-1,0,0,0,0,0,0,22.27293,0,0,0,0,64.42411,260.7765,22.27293,0,22.27293,380.0127,90.47903,0.1376707,0,17.81834,0,283.0494
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.993394,43.50631,40.85454,18.96126,18.96126,0,-1,0,18.96126,47.43036,0,0,0,8.993394,19.95922,18.96126,0,0,42.15118,280.8222,0,10.96583,-10.96583,368.4537,87.7269,0.1376707,20.85739,7.194715,0,289.8156
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,38.51909,38.51909,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,54.33544,269.8563,0,2.21226,-2.21226,366.1218,87.17168,0.1376707,2.311812,0,0,269.8563
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,36.30199,36.30199,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,56.7935,267.6441,0,16.9382,-16.9382,348.2674,82.92064,0.1376707,17.70041,0,0,267.6441
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,34.48729,34.48729,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,75.61372,250.7059,0,14.11956,-14.11956,333.384,79.37699,0.1376707,14.75494,0,0,250.7059
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,32.72781,32.72781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.30212,236.5863,0,0,0,333.384,79.37699,0.1376707,0,0,0,236.5863
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,30.91311,30.91311,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,91.30212,236.5863,0,17.65567,-17.65567,314.7733,74.94588,0.1376707,18.45018,0,0,236.5863
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,29.35877,29.35877,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,110.9195,218.9306,0,23.59739,-23.59739,289.8995,69.02355,0.1376707,24.65928,0,0,218.9306
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,28.13582,28.13582,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,137.1389,195.3333,0,33.87286,-33.87286,254.1944,60.52235,0.1376707,35.39714,0,0,195.3333
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,26.92076,26.92076,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,174.7754,161.4604,0,17.58645,-17.58645,235.6566,56.10861,0.1376707,18.37784,0,0,161.4604
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,25.94239,25.94239,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,194.3159,143.8739,0,25.79646,-25.79646,208.4648,49.63437,0.1376707,26.9573,0,0,143.8739
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,25.05082,25.05082,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,222.9786,118.0775,0,2.004781,-2.004781,206.3515,49.13122,0.1376707,2.094996,0,0,118.0775
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,24.14347,24.14347,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,225.2061,116.0727,0,54.55964,-54.55964,148.8406,35.43818,0.1376707,57.01482,0,0,116.0727
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,23.2519,23.2519,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,285.828,61.51306,0,38.52123,-38.52123,108.2357,25.77035,0.1376707,40.25468,0,0,61.51306
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,22.47868,22.47868,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,328.6293,22.99183,46.94339,0,46.94339,152.7701,36.37376,0.1427532,34.7445,0,81,22.99183
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.7124,26.93446,21.68178,4.147118,4.147118,76.46291,0,21.61312,4.147118,475.3277,0,0,0,19.7124,0,0,72.31579,68.7,281.6859,65.24089,88.4124,0,88.4124,236.6455,56.34405,0.1448055,4.56183,15.76992,81,84.95329
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,51.78147,37.71646,22.99153,0,0,72.31579,0,20.56389,0,0,0,0,0,51.78147,0,0,72.31579,68.7,193.2735,144.812,120.4815,0,120.4815,350.9442,83.55798,0.1431232,0,41.42518,81,196.5935
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,76.94062,50.07482,26.40791,0,0,0,-1,0,0,0,4.14856,0,0,76.94062,0,0,0,0,72.79206,253.2454,72.79206,0,72.79206,420.0009,100,0.1371467,0,61.5525,0,330.186
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,86.33218,57.85872,29.88741,21.73234,21.73234,0,0,0,21.73234,397.252,63.45603,0,0,86.33218,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1371467,23.90558,69.06574,0,405.0904
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,90.11163,63.1415,32.86195,0,0,0,0,0,0,0,90.11163,0,0,90.11163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1371467,0,72.0893,0,408.8698
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,92.24852,67.72228,35.70235,0,0,0,0,0,0,0,92.24852,0,0,92.24852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1371467,0,73.79882,0,411.0067
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,93.79449,71.98946,38.40863,31.19044,31.19044,0,0,0,31.19044,300.7155,60.96245,0,0,93.79449,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1371467,34.30948,75.03559,0,412.5527
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,83.84372,69.62551,40.12077,5.491541,5.491541,0,-1,0,5.491541,1526.779,78.06315,0,0,83.84372,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1371467,6.040696,67.07497,0,402.6019
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,72.49607,65.67764,40.87821,45.60799,45.60799,0,-1,0,45.60799,158.9548,24.48767,0,0,72.49607,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1371467,50.16879,57.99686,0,391.2543
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,54.42498,59.42761,41.60409,13.69374,13.69374,0,-1,0,13.69374,397.4444,40.01052,0,0,54.42498,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1371467,15.06311,43.53999,0,373.1832
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,24.37626,48.30621,40.89399,25.08555,25.08555,0,-1,0,25.08555,97.17251,0,0,0,24.37626,26.40584,25.08555,0,0,0,318.7582,0,2.029584,-2.029584,417.8615,99.49063,0.1371467,27.5941,19.50101,0,343.1345
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,38.56643,38.56643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.255093,316.7286,0,0,0,417.8615,99.49063,0.1371467,0,0,0,316.7286
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,36.34933,36.34933,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,2.255093,316.7286,0,22.11871,-22.11871,394.5463,93.93941,0.1371467,23.11405,0,0,316.7286
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,34.52674,34.52674,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,26.83144,294.6099,0,2.332973,-2.332973,392.0871,93.35389,0.1371467,2.437957,0,0,294.6099
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,32.77515,32.77515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42363,292.2769,0,0,0,392.0871,93.35389,0.1371467,0,0,0,292.2769
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,30.95256,30.95256,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,29.42363,292.2769,0,28.15376,-28.15376,362.4105,86.28803,0.1371467,29.42067,0,0,292.2769
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,29.4219,29.4219,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,60.70558,264.1232,0,9.239231,-9.239231,352.6715,83.96923,0.1371467,9.654996,0,0,264.1232
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,28.20683,28.20683,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,70.97139,254.884,0,7.990309,-7.990309,344.2489,81.96387,0.1371467,8.349873,0,0,254.884
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,26.98388,26.98388,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,79.84951,246.8937,0,17.95246,-17.95246,325.3254,77.45827,0.1371467,18.76031,0,0,246.8937
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,26.00552,26.00552,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,99.79668,228.9412,0,47.08412,-47.08412,275.6944,65.64139,0.1371467,49.2029,0,0,228.9412
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,25.12183,25.12183,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,152.1124,181.8571,0,8.553263,-8.553263,266.6784,63.49474,0.1371467,8.938159,0,0,181.8571
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,24.20659,24.20659,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,161.616,173.3038,0,20.71074,-20.71074,244.8474,58.29688,0.1371467,21.64273,0,0,173.3038
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,23.29924,23.29924,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,184.6279,152.5931,0,23.06028,-23.06028,220.5397,52.50935,0.1371467,24.098,0,0,152.5931
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,22.52601,22.52601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.2505,129.5328,0,0,0,220.5397,52.50935,0.1371467,0,0,0,129.5328
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.13324,25.74132,21.73701,0,0,0,0,0,0,0,0,0,0,15.13324,0,0,0,0,210.2505,129.5328,15.13324,0,15.13324,234.8964,55.9276,0.1359663,0,12.10659,0,144.666
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.68626,32.88376,23.03098,11.68088,11.68088,0,0,0,11.68088,305.51,0,0,0,35.68626,12.29566,11.68088,0,0,195.1172,143.1527,23.39059,0,23.39059,257.0866,61.21098,0.1341813,12.84897,28.54901,0,178.839
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,62.07726,44.91622,26.44736,10.16775,10.16775,0,-1,0,10.16775,610.5308,0,0,0,62.07726,10.7029,10.16775,0,0,171.7266,164.2043,51.37436,0,51.37436,305.8246,72.81525,0.1304207,11.18453,49.6618,0,226.2815
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,84.59601,57.22598,29.93475,50.48217,50.48217,0,0,0,50.48217,167.576,0,0,0,84.59601,53.13913,50.48217,0,0,120.3523,210.4412,31.45688,0,31.45688,335.6673,79.92062,0.1282204,55.53038,67.6768,0,295.0372
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,79.05333,58.63442,32.88562,3.213391,3.213391,0,0,0,3.213391,2460.121,0,0,0,79.05333,3.382517,3.213391,0,0,88.89539,238.7524,75.67081,0,75.67081,407.4549,97.01288,0.1232196,3.53473,63.24266,0,317.8057
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,89.53075,66.54131,35.72602,0,0,0,0,0,0,0,76.30617,0,0,89.53075,0,0,0,0,13.22459,306.8561,13.22459,0,13.22459,420.0009,100,0.1223855,0,71.6246,0,396.3868
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,86.33839,68.61814,38.45597,0,0,0,0,0,0,0,86.33839,0,0,86.33839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223855,0,69.07071,0,405.0966
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,81.52013,68.65449,40.16811,7.555202,7.555202,0,-1,0,7.555202,1078.994,73.56729,0,0,81.52013,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1223855,8.310721,65.21611,0,400.2784
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,69.70941,64.55094,40.89399,0.7877414,0.7877414,0,-1,0,0.7877414,8849.276,68.88021,0,0,69.70941,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1223855,0.8665156,55.76753,0,388.4677
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,51.47039,58.38788,41.65143,49.07913,49.07913,0,-1,0,49.07913,104.8723,0,0,0,51.47039,51.66224,49.07913,0,0,0,318.7582,0,0.1918521,-0.1918521,419.7986,99.95185,0.1223855,53.98704,41.17631,0,370.2286
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,25.61864,48.75402,40.94133,6.721564,6.721564,0,-1,0,6.721564,381.1411,18.33015,0,0,25.61864,7.07533,6.721564,0,0,0.213169,318.5664,0.213169,0,0.213169,420.0009,100,0.1223721,7.39372,20.49492,0,344.185
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,38.63744,38.63744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223721,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,36.41246,36.41246,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1223721,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,34.59775,34.59775,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1223721,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,32.82249,32.82249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1223721,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,31.02357,31.02357,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1223721,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,29.4929,29.4929,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1223721,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,28.24628,28.24628,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1223721,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,27.03122,27.03122,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1223721,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,26.05285,26.05285,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1223721,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.16128,25.16128,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1223721,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,24.25393,24.25393,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1223721,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,23.32291,23.32291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1223721,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,22.55758,22.55758,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1223721,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.80066,28.15658,21.76857,7.689863,7.689863,0,0,0,7.689863,309.5069,0,0,0,23.80066,8.094592,7.689863,0,0,197.2282,141.2528,15.70606,0,15.70606,247.7938,58.99841,0.1213962,8.458849,19.04052,0,165.0535
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,46.38574,36.11596,23.05465,23.67754,23.67754,0,0,0,23.67754,195.9061,0,0,0,46.38574,24.92373,23.67754,0,0,181.5222,155.3883,21.46202,0,21.46202,268.1544,63.84617,0.1200875,26.04529,37.10859,0,201.774
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,56.42416,43.06128,26.47103,24.98467,24.98467,0,-1,0,24.98467,225.8351,0,0,0,56.42416,26.29965,24.98467,0,0,160.0602,174.7041,30.1245,0,30.1245,296.7331,70.65059,0.1182974,27.48314,45.13932,0,231.1283
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,74.46578,53.33893,29.93475,52.60313,52.60313,0,0,0,52.60313,141.5615,0,0,0,74.46578,55.37172,52.60313,0,0,129.9356,201.8161,19.09406,0,19.09406,314.8473,74.96349,0.1171902,57.86345,59.57262,0,276.2819
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,78.56776,58.47147,32.90929,58.55206,58.55206,0,0,0,58.55206,134.1845,0,0,0,78.56776,61.63374,58.55206,0,0,110.8416,219.0008,16.93402,0,16.93402,330.9123,78.78848,0.1162254,64.40726,62.85421,0,297.5686
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,89.43488,66.52936,35.74969,0.9032415,0.9032415,0,0,0,0.9032415,9901.547,0,0,0,89.43488,0.9507805,0.9032415,0,0,93.90756,234.2414,88.4841,0,88.4841,414.8557,98.77496,0.111432,0.9935656,71.5479,0,323.6763
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,89.30563,69.98959,38.47964,45.8109,45.8109,0,0,0,45.8109,194.9441,35.66016,0,0,89.30563,48.222,45.8109,0,0,5.423464,313.8771,5.423464,0,5.423464,420.0009,100,0.111151,50.39199,71.4445,0,403.1827
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,81.39411,68.64872,40.20756,35.76892,35.76892,0,-1,0,35.76892,227.5554,43.74261,0,0,81.39411,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.111151,39.34582,65.11529,0,400.1523
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,64.12499,62.37357,40.94133,23.5634,23.5634,0,-1,0,23.5634,272.1381,39.32141,0,0,64.12499,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.111151,25.91974,51.3,0,382.8832
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,43.67089,55.63688,41.69877,43.12384,43.12384,0,-1,0,43.12384,101.2686,0,0,0,43.67089,45.39351,43.12384,0,0,0,318.7582,0,1.72262,-1.72262,418.185,99.56767,0.111151,47.43622,34.93671,0,362.4291
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,23.05904,48.00234,41.00445,28.16978,28.16978,0,-1,0,28.16978,81.85738,0,0,0,23.05904,29.6524,28.16978,0,0,1.914023,317.0356,0,6.593357,-6.593357,411.235,97.91291,0.111151,30.98675,18.44723,0,340.0946
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,38.70056,38.70056,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,9.239974,310.4423,0,30.57801,-30.57801,379.003,90.23862,0.111151,31.95402,0,0,310.4423
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,36.48346,36.48346,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,43.21554,279.8642,0,59.31101,-59.31101,316.4837,75.35311,0.111151,61.98001,0,0,279.8642
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,34.66087,34.66087,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,109.1167,220.5532,0,51.49568,-51.49568,262.2025,62.42904,0.111151,53.81298,0,0,220.5532
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,32.88562,32.88562,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,166.3341,169.0576,0,29.56389,-29.56389,231.0394,55.00927,0.111151,30.89427,0,0,169.0576
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,31.07091,31.07091,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,199.1828,139.4937,0,34.69268,-34.69268,194.4701,46.30231,0.111151,36.25385,0,0,139.4937
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,29.53236,29.53236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.7303,104.801,0,0,0,194.4701,46.30231,0.111151,0,0,0,104.801
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,28.31729,28.31729,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,237.7303,104.801,0,24.00864,-24.00864,169.1628,40.27677,0.111151,25.08902,0,0,104.801
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,27.09434,27.09434,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,264.4065,80.79234,0,26.44863,-26.44863,141.2835,33.63885,0.111151,27.63882,0,0,80.79234
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,26.09231,26.09231,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,293.7939,54.34371,0,29.74652,-29.74652,109.9279,26.17325,0.111151,31.08512,0,0,54.34371
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,25.20862,25.20862,28.99141,23.36733,0,-1,0,23.36733,0,0,5.62408,8.523221,0,24.59719,23.36733,0,0,326.8456,24.59719,0,24.59719,-24.59719,84.00017,20,0.111151,31.89055,0,0,24.59719
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,24.30127,24.30127,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111151,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,23.37025,23.37025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111151,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,22.58914,22.58914,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1152925,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.46929,25.89711,21.80013,37.77341,37.77341,81,0,22.761,37.77341,40.95286,0,0,0,15.46929,0,0,43.22659,41.06526,304.8567,44.3872,56.53455,0,56.53455,184.4218,43.90985,0.1196193,41.55075,12.37543,81,59.85649
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.29582,33.40822,23.07832,33.49068,33.49068,81,0,22.761,33.49068,111.3618,0,0,0,37.29582,0,0,47.50932,45.13385,248.3221,95.2683,82.42967,0,82.42967,262.6214,62.52879,0.1227048,36.83975,29.83665,81,132.5641
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,57.80327,43.54231,26.4947,38.05363,38.05363,0,-1,0,38.05363,151.8995,0,0,0,57.80327,40.05645,38.05363,0,0,165.8925,169.455,17.74682,0,17.74682,279.4575,66.53738,0.1217808,41.85899,46.24262,0,227.2583
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,83.96774,57.00674,29.95842,9.676367,9.676367,0,0,0,9.676367,867.761,0,0,0,83.96774,10.18565,9.676367,0,0,148.1457,185.4271,73.78209,0,73.78209,349.4534,83.20302,0.1180843,10.644,67.17419,0,269.3949
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,87.72995,62.19434,32.90929,14.34654,14.34654,0,0,0,14.34654,611.5058,0,0,0,87.72995,15.10163,14.34654,0,0,74.36356,251.831,72.62833,0,72.62833,418.3546,99.60805,0.1146583,15.7812,70.18396,0,339.561
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,97.41578,70.22816,35.79703,59.06256,59.06256,0,0,0,59.06256,164.9366,33.50942,0,0,97.41578,62.17112,59.06256,0,0,1.735242,317.1965,1.735242,0,1.735242,420.0009,100,0.1145789,64.96882,77.93262,0,414.6123
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,96.63096,73.50439,38.51909,19.63811,19.63811,0,0,0,19.63811,492.0583,75.95927,0,0,96.63096,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1145789,21.60192,77.30477,0,415.3892
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,83.98013,69.8574,40.25489,16.67901,16.67901,0,-1,0,16.67901,503.5079,66.42327,0,0,83.98013,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1145789,18.34691,67.1841,0,402.7383
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,68.61114,64.2373,41.00445,55.42307,55.42307,0,-1,0,55.42307,123.7953,10.27106,0,0,68.61114,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1145789,60.96538,54.88891,0,387.3694
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,47.51451,57.07467,41.76189,52.75063,52.75063,0,-1,0,52.75063,90.07384,0,0,0,47.51451,55.52698,52.75063,0,0,0,318.7582,0,8.012461,-8.012461,411.555,97.98908,0.1145789,58.02569,38.01161,0,366.2727
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,24.7363,48.637,41.09913,13.24085,13.24085,0,-1,0,13.24085,186.8181,1.895832,0,0,24.7363,13.93773,13.24085,0,0,8.902734,310.7458,8.902734,0,8.902734,420.0009,100,0.1141731,14.56493,19.78904,0,335.4821
