Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,38.78735,38.78735,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1141731,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,36.57026,36.57026,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1141731,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,34.74766,34.74766,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1141731,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,32.9724,32.9724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1141731,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,31.13403,31.13403,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1141731,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,29.60336,29.60336,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1141731,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,28.38041,28.38041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1141731,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,27.14168,27.14168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1141731,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,26.16331,26.16331,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1141731,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,25.27174,25.27174,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1141731,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,24.36439,24.36439,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1141731,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,23.4097,23.4097,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1141731,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,22.64437,22.64437,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1180058,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.54996,27.33632,21.84747,0,0,72.31579,0,20.56389,0,0,0,0,0,20.54996,0,0,72.31579,68.7,283.3686,63.72653,89.24996,0,89.24996,235.8438,56.15317,0.1195451,0,16.43997,81,84.27649
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,44.06672,35.48624,23.12566,24.16551,24.16551,81,0,22.761,24.16551,182.3538,0,0,0,44.06672,0,0,56.8345,53.99277,194.1186,144.0515,98.05949,0,98.05949,328.8712,78.30251,0.1214823,26.58206,35.25338,81,188.1182
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,64.78154,45.94244,26.54204,15.14915,15.14915,0,-1,0,15.14915,427.6249,0,0,0,64.78154,15.94648,15.14915,0,0,96.0591,232.305,48.83507,0,48.83507,375.2002,89.3332,0.1193734,16.66407,51.82523,0,297.0866
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,86.77715,58.20301,30.02154,37.98879,37.98879,0,0,0,37.98879,228.4283,0,0,0,86.77715,39.9882,37.98879,0,0,47.22404,276.2566,46.78894,0,46.78894,419.5881,99.90173,0.1174204,41.78767,69.42171,0,363.0337
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,90.55461,63.50124,32.99607,66.44374,66.44374,20.25,0,7.39125,66.44374,136.2876,41.49453,0,0,90.55461,48.62499,46.19374,0,0,0.4350912,318.3666,0.4350912,0,0.4350912,420.0009,100,0.1174026,73.08812,72.44369,81,408.9213
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,86.78772,65.51406,35.86015,0,0,0,0,0,0,0,86.78772,0,0,86.78772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174026,0,69.43018,0,405.546
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,77.57467,65.02888,38.61377,35.49161,35.49161,0,0,0,35.49161,218.5718,40.21507,0,0,77.57467,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1174026,39.04078,62.05973,0,396.3329
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,72.28696,64.94098,40.34169,20.55333,20.55333,0,-1,0,20.55333,351.7043,50.65187,0,0,72.28696,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1174026,22.60867,57.82957,0,391.0452
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,59.47143,60.75393,41.09913,35.22364,35.22364,0,-1,0,35.22364,168.8395,22.39391,0,0,59.47143,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1174026,38.74601,47.57714,0,378.2296
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,45.78586,56.57857,41.87235,0,0,0,-1,0,0,0,45.78586,0,0,45.78586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174026,0,36.62869,0,364.5441
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,26.59619,49.32704,41.18592,26.87126,26.87126,0,-1,0,26.87126,98.97633,0,0,0,26.59619,28.28554,26.87126,0,0,0,318.7582,0,1.689352,-1.689352,418.2201,99.57602,0.1174026,29.55839,21.27695,0,345.3544
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,38.89781,38.89781,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,1.877057,317.0689,0,35.30545,-35.30545,381.0049,90.71527,0.1174026,36.89419,0,0,317.0689
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,36.68072,36.68072,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,41.10533,281.7634,0,59.64412,-59.64412,318.1345,75.74615,0.1174026,62.32811,0,0,281.7634
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,34.84234,34.84234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3766,222.1193,0,0,0,318.1345,75.74615,0.1174026,0,0,0,222.1193
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,33.06709,33.06709,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,107.3766,222.1193,0,56.69502,-56.69502,258.3727,61.51718,0.1174026,59.2463,0,0,222.1193
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,31.22082,31.22082,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,170.371,165.4243,0,12.17346,-12.17346,245.5407,58.46196,0.1174026,12.72127,0,0,165.4243
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,29.69016,29.69016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8971,153.2508,0,0,0,245.5407,58.46196,0.1174026,0,0,0,153.2508
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8971,153.2508,0,0,0,245.5407,58.46196,0.1174026,0,0,0,153.2508
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,27.2048,27.2048,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,183.8971,153.2508,0,46.9753,-46.9753,196.0244,46.67238,0.1174026,49.08919,0,0,153.2508
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,26.21066,26.21066,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,236.0919,106.2755,0,32.62514,-32.62514,161.6345,38.48433,0.1174026,34.09327,0,0,106.2755
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,25.31908,25.31908,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,272.342,73.65038,0,11.98892,-11.98892,148.9971,35.47542,0.1174026,12.52842,0,0,73.65038
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,24.41173,24.41173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.6631,61.66146,0,0,0,148.9971,35.47542,0.1174026,0,0,0,61.66146
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,23.48071,23.48071,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,285.6631,61.66146,0,38.96448,-38.96448,107.9249,25.69635,0.1174026,40.71788,0,0,61.66146
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,22.69171,22.69171,52.01922,52.01922,30.45708,0,9.973641,52.01922,0,0,0,0,0,22.69699,21.56214,0,0,328.9569,22.69699,0,22.69699,-22.69699,84.00017,20,0.1174026,57.22114,0,81,22.69699
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.672247,23.1123,21.89481,0,0,72.31579,0,20.56389,0,0,0,0,0,4.672247,0,0,72.31579,68.7,354.1758,0,73.37225,0,73.37225,153.6072,36.57307,0.1194553,0,3.737798,81,4.672247
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.27579,32.32124,23.16511,1.126711,1.126711,73.4425,0,20.84895,1.126711,2953.356,0,0,0,33.27579,0,0,72.31579,68.7,280.8036,66.03502,101.9758,0,101.9758,250.3499,59.60701,0.1203682,1.239382,26.62063,81,99.31081
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,56.55047,43.25271,26.60516,41.91123,41.91123,0,-1,0,41.91123,134.9292,0,0,0,56.55047,44.11708,41.91123,0,0,178.8278,157.8132,12.43338,0,12.43338,262.1453,62.41542,0.1198773,46.10235,45.24038,0,214.3637
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,57.99267,47.65215,30.09255,0,0,0,0,0,0,0,0,0,0,57.99267,0,0,0,0,166.3944,169.0033,57.99267,0,57.99267,317.162,75.5146,0.1176391,0,46.39414,0,226.996
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,70.15882,55.44624,33.08287,24.98058,24.98058,0,0,0,24.98058,280.8535,0,0,0,70.15882,26.29535,24.98058,0,0,108.4017,221.1967,43.86348,0,43.86348,358.7745,85.42233,0.116001,27.47864,56.12706,0,291.3555
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,70.48933,58.98513,35.97062,7.795409,7.795409,0,0,0,7.795409,904.2415,0,0,0,70.48933,8.205694,7.795409,0,0,64.53823,260.6738,62.28363,0,62.28363,417.8619,99.49074,0.1137519,8.57495,56.39146,0,331.1631
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,36.17994,49.83578,38.72423,32.05649,32.05649,0,0,0,32.05649,112.8631,0.1816696,0,0,36.17994,33.74367,32.05649,0,0,2.254599,316.7291,2.254599,0,2.254599,420.0009,100,0.1136721,35.26213,28.94395,0,352.909
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,32.44709,50.48327,40.47581,34.50527,34.50527,0,-1,0,34.50527,94.03519,0,0,0,32.44709,36.32133,34.50527,0,0,0,318.7582,0,3.874238,-3.874238,415.917,99.02766,0.1136721,37.9558,25.95768,0,351.2053
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,30.13019,50.5289,41.23326,17.50377,17.50377,0,-1,0,17.50377,172.1355,7.400467,0,0,30.13019,18.42502,17.50377,0,0,4.304709,314.884,4.304709,0,4.304709,420.0009,100,0.1135201,19.25414,24.10415,0,345.0142
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.81038,47.70399,42.00648,10.51636,10.51636,0,-1,0,10.51636,178.8678,7.740525,0,0,18.81038,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1135201,11.56799,15.0483,0,337.5686
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.53907,45.35954,41.32005,35.99244,35.99244,0,-1,0,35.99244,37.61641,0,7.105427E-15,0,13.53907,37.88678,35.99244,0,0,0,318.7582,0,24.34772,-24.34772,394.3361,93.88936,0.1135201,39.59169,10.83125,0,332.2973
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,39.00827,39.00827,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.05302,294.4105,0,51.69018,-51.69018,339.8499,80.91647,0.1135201,54.01624,0,0,294.4105
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,36.79118,36.79118,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.48655,242.7203,0,42.81567,-42.81567,294.7182,70.17085,0.1135201,44.74238,0,0,242.7203
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,34.9528,34.9528,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.0595,199.9046,0,43.92764,-43.92764,248.4144,59.14616,0.1135201,45.90439,0,0,199.9046
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,33.15387,33.15387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.868,155.977,0,0,0,248.4144,59.14616,0.1135201,0,0,0,155.977
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,31.30761,31.30761,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.868,155.977,0,3.761944,-3.761944,244.4489,58.20201,0.1135201,3.931232,0,0,155.977
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,29.77695,29.77695,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.048,152.2151,0,24.13096,-24.13096,219.0127,52.14577,0.1135201,25.21686,0,0,152.2151
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,28.51454,28.51454,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.8601,128.0841,0,14.61057,-14.61057,203.6118,48.4789,0.1135201,15.26805,0,0,128.0841
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,27.27581,27.27581,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.0941,113.4735,0,14.29111,-14.29111,188.5476,44.8922,0.1135201,14.93421,0,0,113.4735
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,26.27378,26.27378,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.9731,99.18242,0,18.92064,-18.92064,168.6035,40.14361,0.1135201,19.77207,0,0,99.18242
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,25.39009,25.39009,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.9961,80.26178,0,12.27832,-12.27832,155.661,37.06208,0.1135201,12.83084,0,0,80.26178
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,24.49852,24.49852,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.6386,67.98346,0,27.14255,-27.14255,127.0503,30.25,0.1135201,28.36397,0,0,67.98346
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,23.54383,23.54383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.797,40.84091,0,0,0,127.0503,30.25,0.1135201,0,0,0,40.84091
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,22.77061,22.77061,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.797,40.84091,0,34.8936,-34.8936,90.26919,21.49262,0.1135201,36.46381,0,0,40.84091
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.57903,25.03278,21.9816,9.920377,9.920377,81,0,22.761,9.920377,116.7196,0,0,0,11.57903,0,0,71.07962,67.52564,347.5677,5.947315,79.10467,0,79.10467,165.3145,39.36051,0.1159754,10.91241,9.263222,81,17.52634
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.97375,30.31317,23.2519,4.086682,4.086682,76.40247,0,21.59783,4.086682,635.5705,0,0,0,25.97375,0,0,72.31579,68.7,268.463,77.14152,94.67374,0,94.67374,255.1299,60.74509,0.1173918,4.495351,20.779,81,103.1153
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,60.2164,44.56736,26.69195,38.75773,38.75773,0,-1,0,38.75773,155.3662,0,0,0,60.2164,40.79762,38.75773,0,0,173.7893,162.3479,19.41879,0,19.41879,273.5522,65.13133,0.1167237,42.63351,48.17312,0,222.5643
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,66.11907,50.58574,30.17934,0,0,0,0,0,0,0,0,0,0,66.11907,0,0,0,0,154.3705,179.8248,66.11907,0,66.11907,336.2782,80.06608,0.1145048,0,52.89526,0,245.9439
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,50.77497,48.62532,33.15387,31.35531,31.35531,0,0,0,31.35531,161.9342,0,0,0,50.77497,33.00559,31.35531,0,0,88.2514,239.332,17.76938,0,17.76938,353.1357,84.07977,0.1139228,34.49084,40.61998,0,290.1069
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,37.92693,47.53242,36.0574,50.74784,50.74784,0,0,0,50.74784,74.73605,0,7.105427E-15,0,37.92693,53.41878,50.74784,0,0,70.48202,255.3244,0,15.49185,-15.49185,336.8059,80.19172,0.1139228,55.82262,30.34154,0,293.2513
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,51.88498,55.33746,38.81102,81.91495,81.91495,20.25,0,7.39125,81.91495,63.34006,0,0,0,51.88498,64.91047,61.66495,0,0,87.69518,239.8326,0,13.02549,-13.02549,323.0758,76.92266,0.1139228,90.10645,41.50798,81,291.7175
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,25.89812,48.44467,40.56261,22.94466,22.94466,0,-1,0,22.94466,112.8721,0,0,0,25.89812,24.15227,22.94466,0,0,102.168,226.8071,1.745851,0,1.745851,324.7321,77.317,0.1138659,25.23912,20.7185,0,252.7052
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.54765,47.24709,41.34372,48.98577,48.98577,0,-1,0,48.98577,39.90475,0,7.105427E-15,0,19.54765,51.56397,48.98577,0,0,100.4221,228.3783,0,32.01632,-32.01632,290.9839,69.28175,0.1138659,53.88435,15.63812,0,247.926
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.60645,44.95198,42.09327,16.36592,16.36592,0,-1,0,16.36592,58.6979,0,0,0,9.60645,17.22728,16.36592,0,0,135.9958,196.362,0,7.620833,-7.620833,282.9508,67.36911,0.1138659,18.00251,7.68516,0,205.9685
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.851593,43.45003,41.43051,0,0,0,-1,0,0,0,0,0,0,6.851593,0,0,0,0,144.4634,188.7412,6.851593,0,6.851593,289.4508,68.91673,0.1136433,0,5.481275,0,195.5928
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,39.1424,39.1424,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,137.6118,194.9076,0,23.74989,-23.74989,264.4163,62.95612,0.1136433,24.81863,0,0,194.9076
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,36.92531,36.92531,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,164.0005,171.1577,0,66.58626,-66.58626,194.2282,46.24471,0.1136433,69.58264,0,0,171.1577
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,35.06326,35.06326,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,237.9853,104.5715,0,47.27749,-47.27749,144.3933,34.3793,0.1136433,49.40498,0,0,104.5715
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,33.26434,33.26434,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,290.5158,57.29398,0,36.9575,-36.9575,105.4367,25.10393,0.1136433,38.62059,0,0,57.29398
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,31.41807,31.41807,25.278,19.31965,0,-1,0,19.31965,0,0,5.958343,8.486142,0,20.33648,19.31965,0,0,331.5797,20.33648,0,20.33648,-20.33648,84.00017,20,0.1136433,27.8058,0,0,20.33648
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,29.87163,29.87163,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136433,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,28.625,28.625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136433,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,27.38627,27.38627,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136433,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,26.38424,26.38424,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136433,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,25.50055,25.50055,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136433,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,24.58531,24.58531,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136433,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,23.63062,23.63062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136433,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,22.8574,22.8574,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1150804,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.26421,27.48569,22.06839,5.079095,5.079095,77.39488,0,21.84891,5.079095,398.9727,0,0,0,20.26421,0,0,72.31579,68.7,326.323,25.06754,88.9642,0,88.9642,194.8225,46.38623,0.1166892,5.587005,16.21136,81,45.33175
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.03964,34.18702,23.32291,36.41148,36.41148,81,0,22.761,36.41148,107.2179,0,0,0,39.03964,0,0,44.58852,42.35909,237.3588,105.1353,81.39874,0,81.39874,272.0442,64.77229,0.1187361,40.05263,31.23171,81,144.175
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,54.02274,42.60098,26.76296,0,0,0,-1,0,0,0,0,0,0,54.02274,0,0,0,0,155.96,178.3942,54.02274,0,54.02274,323.2946,76.97475,0.1170287,0,43.21819,0,232.4169
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,68.83643,51.63457,30.24246,23.27289,23.27289,0,0,0,23.27289,295.7795,0,0,0,68.83643,24.49778,23.27289,0,0,101.9373,227.0147,44.33865,0,44.33865,365.358,86.98981,0.1156636,25.60018,55.06914,0,295.8511
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,89.25918,63.22834,33.217,2.777036,2.777036,0,0,0,2.777036,3214.188,28.73733,0,0,89.25918,2.923196,2.777036,0,0,57.59865,266.9194,57.59865,0,57.59865,420.0009,100,0.1139371,3.05474,71.40734,0,356.1786
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,90.18156,67.34678,36.12841,0,0,0,0,0,0,0,90.18156,0,0,90.18156,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139371,0,72.14525,0,408.9398
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,88.30471,70.04303,38.87414,0,0,0,0,0,0,0,88.30471,0,0,88.30471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139371,0,70.64377,0,407.0629
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,74.01768,66.01411,40.63362,19.32979,19.32979,0,-1,0,19.32979,382.9203,53.67053,0,0,74.01768,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1139371,21.26277,59.21414,0,392.7759
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,55.40236,59.54088,41.38317,0,0,0,-1,0,0,0,55.40236,0,0,55.40236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139371,0,44.32189,0,374.1606
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,26.92496,50.46773,42.16428,0,0,0,-1,0,0,0,26.92496,0,0,26.92496,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139371,0,21.53996,0,345.6832
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.64594,46.18653,41.49363,57.54472,57.54472,0,-1,0,57.54472,27.18918,0,0,0,15.64594,60.57339,57.54472,0,0,0,318.7582,0,44.92746,-44.92746,372.6432,88.72438,0.1139371,63.2992,12.51675,0,334.4042
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,39.21341,39.21341,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.9194,273.8308,0,24.21104,-24.21104,347.1225,82.64804,0.1139371,25.30054,0,0,273.8308
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,36.98843,36.98843,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.82055,249.6197,0,48.61485,-48.61485,295.8779,70.44698,0.1139371,50.80252,0,0,249.6197
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,35.15005,35.15005,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.8371,201.0049,0,30.16608,-30.16608,264.0801,62.87608,0.1139371,31.52355,0,0,201.0049
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,33.35113,33.35113,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.3549,170.8388,0,33.43764,-33.43764,228.8337,54.48411,0.1139371,34.94234,0,0,170.8388
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,31.48908,31.48908,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.5079,137.4012,0,3.48366,-3.48366,225.1616,53.6098,0.1139371,3.640424,0,0,137.4012
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,29.93475,29.93475,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.3786,133.9175,0,30.59468,-30.59468,192.912,45.93133,0.1139371,31.97144,0,0,133.9175
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,28.67234,28.67234,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.3727,103.3228,0,46.51136,-46.51136,143.8847,34.25819,0.1139371,48.60437,0,0,103.3228
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,27.42572,27.42572,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.052,56.81146,0,17.36172,-17.36172,125.5838,29.90086,0.1139371,18.14299,0,0,56.81146
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,26.44736,26.44736,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.3428,39.44974,0,15.51451,-15.51451,109.2301,26.00712,0.1139371,16.21266,0,0,39.44974
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,25.56367,25.56367,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.5811,23.93523,0,8.153095,-8.153095,100.636,23.96091,0.1139371,8.519984,0,0,23.93523
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,24.65632,24.65632,28.5293,14.99303,0,-1,0,14.99303,0,0,13.53627,16.3892,0,15.78214,14.99303,0,0,336.6401,15.78214,0,15.78214,-15.78214,84.00017,20,0.1139371,31.38223,0,0,15.78214
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,23.67796,23.67796,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157218,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,22.90474,22.90474,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1174615,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81493,24.97245,22.12362,42.61051,42.61051,81,0,22.761,42.61051,25.38091,0,0,0,10.81493,0,0,38.38949,36.47002,247.1862,96.29066,47.28495,0,47.28495,230.3579,54.847,0.1194863,46.87156,8.651948,81,107.1056
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,41.78868,35.06147,23.37025,48.05422,48.05422,81,0,22.761,48.05422,86.96153,0,0,0,41.78868,0,0,32.94578,31.29849,199.9012,138.8471,73.08717,0,73.08717,299.6945,71.35568,0.1215285,52.85964,33.43095,81,180.6358
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,53.78666,42.56792,26.80241,16.63463,16.63463,0,-1,0,16.63463,323.3416,0,0,0,53.78666,17.51013,16.63463,0,0,126.8141,204.6256,36.27653,0,36.27653,334.1094,79.5497,0.1204591,18.29809,43.02933,0,258.4122
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,44.10027,43.27396,30.2898,2.724496,2.724496,0,0,0,2.724496,1618.658,0,0,0,44.10027,2.86789,2.724496,0,0,90.53752,237.2745,41.23238,0,41.23238,373.2259,88.86313,0.1192662,2.996945,35.28022,0,281.3747
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,45.16041,46.86956,33.26434,0,0,0,0,0,0,0,0,0,0,45.16041,0,0,0,0,49.30514,274.3836,45.16041,0,45.16041,416.0688,99.0638,0.1179864,0,36.12833,0,319.544
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,67.3128,57.99759,36.16787,0,0,0,0,0,0,0,63.16807,0,0,67.3128,0,0,0,0,4.14473,315.028,4.14473,0,4.14473,420.0009,100,0.1178703,0,53.85024,0,382.3408
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,71.62392,62.95786,38.92148,23.34358,23.34358,0,0,0,23.34358,306.825,47.05174,0,0,71.62392,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1178703,25.67793,57.29914,0,390.3821
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,61.2994,60.96102,40.67307,20.73357,20.73357,0,-1,0,20.73357,295.6528,39.47458,0,0,61.2994,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1178703,22.80693,49.03952,0,380.0576
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,39.58334,53.94535,41.45418,20.72994,20.72994,0,-1,0,20.72994,190.9477,17.76235,0,0,39.58334,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1178703,22.80294,31.66667,0,358.3416
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,28.49041,51.04711,42.2274,0,0,0,-1,0,0,0,28.49041,0,0,28.49041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178703,0,22.79232,0,347.2486
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.65613,45.9541,41.56464,32.06576,32.06576,0,-1,0,32.06576,45.70647,0,0,0,14.65613,33.75343,32.06576,0,0,0,318.7582,0,19.0973,-19.0973,399.8705,95.20708,0.1178703,35.27234,11.7249,0,333.4144
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,39.3002,39.3002,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.21923,299.6609,0,29.43893,-29.43893,368.8392,87.81867,0.1178703,30.76368,0,0,299.6609
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,37.08311,37.08311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.92915,270.222,0,0,0,368.8392,87.81867,0.1178703,0,0,0,270.222
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,35.21317,35.21317,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.92915,270.222,0,70.55608,-70.55608,294.4665,70.11094,0.1178703,73.73109,0,0,270.222
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,33.42213,33.42213,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.3248,199.6659,0,72.31579,-72.31579,218.239,51.96156,0.1178703,82.61745,0,0,199.6659
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,31.5522,31.5522,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.6757,127.3501,0,39.17549,-39.17549,176.9444,42.12954,0.1178703,40.93839,0,0,127.3501
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,29.99787,29.99787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.204,88.17464,0,0,0,176.9444,42.12954,0.1178703,0,0,0,88.17464
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,28.73546,28.73546,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.204,88.17464,0,5.321333,-5.321333,171.3352,40.79402,0.1178703,5.560793,0,0,88.17464
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,27.47306,27.47306,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.1166,82.85331,0,40.34058,-40.34058,128.8125,30.66958,0.1178703,42.15591,0,0,82.85331
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,26.4947,26.4947,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.9395,42.51273,0,12.6631,-12.6631,115.4644,27.49148,0.1178703,13.23294,0,0,42.51273
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,25.61101,25.61101,28.81097,28.35714,0,-1,0,28.35714,0,0,0.4538227,3.334919,0,29.84962,28.35714,0,0,321.0096,29.84962,0,29.84962,-29.84962,84.00017,20,0.1178703,31.69206,0,0,29.84962
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,24.69577,24.69577,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178703,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,23.7253,23.7253,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1202711,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,22.94419,22.94419,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.122429,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.73151,28.25997,22.15518,0,0,72.31579,0,20.56389,0,0,0,0,0,22.73151,0,0,72.31579,68.7,243.1571,99.91685,91.43151,0,91.43151,276.0613,65.72875,0.1232086,0,18.18521,81,122.6484
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,52.40535,38.37263,23.4097,46.40419,46.40419,81,0,22.761,46.40419,112.9323,0,0,0,52.40535,0,0,34.59581,32.86602,151.7256,182.2052,85.27136,0,85.27136,356.9568,84.98956,0.1246687,51.04461,41.92428,81,234.6105
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,69.39676,47.89552,26.84975,5.887805,5.887805,0,-1,0,5.887805,1178.652,0,0,0,69.39676,6.19769,5.887805,0,0,66.45422,258.9494,63.19907,0,63.19907,416.9128,99.26474,0.1229423,6.476585,55.51741,0,328.3462
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,77.82962,55.0856,30.33714,44.7733,44.7733,0,0,0,44.7733,173.8304,27.44469,0,0,77.82962,47.12978,44.7733,0,0,3.255145,315.8286,3.255145,0,3.255145,420.0009,100,0.1228547,49.25063,62.2637,0,393.6582
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,89.71552,63.59309,33.35113,4.258728,4.258728,0,0,0,4.258728,2106.627,85.23265,0,0,89.71552,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1228547,4.684601,71.77242,0,408.4738
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,81.36517,63.68343,36.23887,28.72452,28.72452,0,0,0,28.72452,283.2603,51.12883,0,0,81.36517,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1228547,31.59697,65.09213,0,400.1234
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,85.72449,69.04932,39.00827,0,0,0,0,0,0,0,85.72449,0,0,85.72449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228547,0,68.57959,0,404.4827
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,77.07954,67.47508,40.76775,17.35292,17.35292,0,-1,0,17.35292,444.1876,58.81331,0,0,77.07954,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1228547,19.08822,61.66364,0,395.8378
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,52.74223,58.73124,41.54097,42.95703,42.95703,0,-1,0,42.95703,122.7791,7.52431,0,0,52.74223,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1228547,47.25273,42.19379,0,371.5005
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,46.22345,57.22621,42.31419,8.189986,8.189986,0,-1,0,8.189986,564.3899,37.60241,0,0,46.22345,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1228547,9.008985,36.97876,0,364.9817
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,24.36347,49.12287,41.6751,50.671,50.671,0,-1,0,50.671,48.08168,0,0,0,24.36347,53.33789,50.671,0,0,0,318.7582,0,28.97443,-28.97443,389.4591,92.72817,0.1228547,55.7381,19.49077,0,343.1217
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,39.38699,39.38699,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,32.19381,289.7838,0,32.88995,-32.88995,354.7901,84.47366,0.1228547,34.37,0,0,289.7838
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,37.1699,37.1699,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,68.7382,256.8939,0,67.20874,-67.20874,283.9458,67.60601,0.1228547,70.23313,0,0,256.8939
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,35.30785,35.30785,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,143.4146,189.6851,0,48.44301,-48.44301,232.8824,55.44808,0.1228547,50.62295,0,0,189.6851
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,33.50893,33.50893,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,197.2401,141.2421,0,19.46174,-19.46174,212.3679,50.56369,0.1228547,20.33752,0,0,141.2421
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,31.62321,31.62321,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,218.8643,121.7803,0,10.86212,-10.86212,200.9183,47.83758,0.1228547,11.35091,0,0,121.7803
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,30.06888,30.06888,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,230.9333,110.9182,0,24.18346,-24.18346,175.4266,41.76817,0.1228547,25.27172,0,0,110.9182
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,28.80647,28.80647,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,257.8038,86.73477,0,19.24599,-19.24599,155.1396,36.93792,0.1228547,20.11205,0,0,86.73477
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,27.49673,27.49673,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,279.1883,67.48878,0,22.62114,-22.62114,131.2948,31.26061,0.1228547,23.63909,0,0,67.48878
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,26.51837,26.51837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.3229,44.86764,0,0,0,131.2948,31.26061,0.1228547,0,0,0,44.86764
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,25.62679,25.62679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.3229,44.86764,0,0,0,131.2948,31.26061,0.1228547,0,0,0,44.86764
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,24.69577,24.69577,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,304.3229,44.86764,0,39.39826,-39.39826,89.7654,21.37267,0.1228547,41.17118,0,0,44.86764
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,23.74108,23.74108,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,348.0987,5.469384,65.62485,0,65.62485,152.0226,36.19579,0.1248007,13.11334,0,81,5.469384
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,22.96786,22.96786,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.4739,64.53175,68.7,0,68.7,217.1971,51.7135,0.1260902,0,0,81,64.53175
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.48831,26.29034,22.17885,24.73234,24.73234,81,0,22.761,24.73234,62.62369,0,0,0,15.48831,0,0,56.26766,53.45427,213.7739,126.3617,68.94258,0,68.94258,282.6018,67.28601,0.1278478,27.20558,12.39064,81,141.8501
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.98945,33.99276,23.43337,0,0,72.31579,0,20.56389,0,0,0,0,0,37.98945,0,0,72.31579,68.7,144.8313,188.4101,106.6895,0,106.6895,383.8163,91.38465,0.1280521,0,30.39156,81,226.3995
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,37.42857,37.50284,26.87342,16.32857,16.32857,0,-1,0,16.32857,229.2214,0,0,0,37.42857,17.18797,16.32857,0,0,38.14183,284.4306,20.2406,0,20.2406,403.0182,95.95654,0.1275228,17.96142,29.94285,0,321.8591
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,34.98436,40.49845,30.37659,13.76447,13.76447,0,0,0,13.76447,254.1643,2.594214,0,0,34.98436,14.48891,13.76447,0,0,17.90123,302.6471,17.90123,0,17.90123,420.0009,100,0.1270584,15.14091,27.98749,0,337.6315
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,62.94937,53.13228,33.3748,0,0,0,0,0,0,0,62.94937,0,0,62.94937,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270584,0,50.3595,0,381.7076
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,65.90333,57.59208,36.27832,16.38846,16.38846,0,0,0,16.38846,402.1326,48.65232,0,0,65.90333,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1270584,18.0273,52.72266,0,384.6616
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.86399,45.58848,39.05561,0,0,0,0,0,0,0,21.86399,0,0,21.86399,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270584,0,17.4912,0,340.6222
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.13648,44.73463,40.83087,9.351663,9.351663,0,-1,0,9.351663,140.4721,3.292623,0,0,13.13648,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1270584,10.28683,10.50918,0,331.8947
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.98628,47.02826,41.60409,0,0,0,-1,0,0,0,17.98628,0,0,17.98628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270584,0,14.38903,0,336.7445
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.37281,48.2748,42.3852,0,0,0,-1,0,0,0,19.37281,0,0,19.37281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270584,0,15.49825,0,338.131
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.334327,44.20662,41.73822,23.98429,23.98429,0,-1,0,23.98429,34.74911,0,0,0,8.334327,25.24662,23.98429,0,0,0,318.7582,0,16.91229,-16.91229,402.1737,95.75546,0.1270584,26.38272,6.667461,0,327.0926
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,39.49746,39.49746,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.79144,301.8459,0,24.23434,-24.23434,376.6285,89.67326,0.1270584,25.32489,0,0,301.8459
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,37.28036,37.28036,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.71849,277.6116,0,38.13757,-38.13757,336.4279,80.10173,0.1270584,39.85376,0,0,277.6116
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,35.41831,35.41831,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.09357,239.474,0,22.90687,-22.90687,312.282,74.35271,0.1270584,23.93768,0,0,239.474
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.5456,216.5671,0,0,0,312.282,74.35271,0.1270584,0,0,0,216.5671
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,31.71,31.71,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.5456,216.5671,0,6.901225,-6.901225,305.0074,72.62067,0.1270584,7.21178,0,0,216.5671
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,30.15567,30.15567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.2137,209.6659,0,0,0,305.0074,72.62067,0.1270584,0,0,0,209.6659
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,28.89326,28.89326,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.2137,209.6659,0,13.63477,-13.63477,290.6351,69.19871,0.1270584,14.24834,0,0,209.6659
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,27.60719,27.60719,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.3634,196.0311,0,18.9912,-18.9912,270.6167,64.43241,0.1270584,19.8458,0,0,196.0311
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,26.60516,26.60516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.4648,177.0399,0,0,0,270.6167,64.43241,0.1270584,0,0,0,177.0399
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,25.6978,25.6978,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.4648,177.0399,0,8.145005,-8.145005,262.0311,62.38823,0.1270584,8.51153,0,0,177.0399
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,24.79045,24.79045,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.5148,168.8949,0,15.02045,-15.02045,246.1981,58.61848,0.1270584,15.69637,0,0,168.8949
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,23.83576,23.83576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.2041,153.8745,0,0,0,246.1981,58.61848,0.1270584,0,0,0,153.8745
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,23.03098,23.03098,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.2041,153.8745,0,12.4465,-12.4465,233.0784,55.49474,0.1270584,13.0066,0,0,153.8745
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.33649,27.69316,22.24986,2.705118,2.705118,0,0,0,2.705118,751.7784,0,0,0,20.33649,2.847493,2.705118,0,0,197.0336,141.428,17.489,0,17.489,249.6699,59.44509,0.1266079,2.97563,16.26919,0,161.7645
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,47.59102,36.96746,23.49649,47.3663,47.3663,0,0,0,47.3663,100.4744,0,0,0,47.59102,49.85927,47.3663,0,0,179.5446,157.1681,0,2.26825,-2.26825,247.2789,58.87582,0.1266079,52.10293,38.07281,0,204.7591
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,71.23943,48.64664,26.93654,44.83023,44.83023,0,-1,0,44.83023,158.9094,0,0,0,71.23943,47.18971,44.83023,0,0,182.0649,154.8998,24.04972,0,24.04972,270.0945,64.30809,0.1259936,49.31325,56.99154,0,226.1393
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,83.11354,57.26827,30.4476,0,0,0,0,0,0,0,0,0,0,83.11354,0,0,0,0,158.0152,176.5446,83.11354,0,83.11354,348.9429,83.08149,0.1239158,0,66.49084,0,259.6581
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,93.35472,65.31421,33.46159,36.35304,36.35304,0,0,0,36.35304,256.8003,0,0,0,93.35472,38.26636,36.35304,0,0,74.9016,251.3468,55.08836,0,55.08836,401.2043,95.52465,0.122576,39.98835,74.68378,0,344.7015
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,90.35541,67.73975,36.373,0,0,0,0,0,0,0,70.54216,0,0,90.35541,0,0,0,0,19.81325,300.9263,19.81325,0,19.81325,420.0009,100,0.1221012,0,72.28432,0,391.2817
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,81.46859,67.34402,39.1424,17.85148,17.85148,0,0,0,17.85148,456.3689,62.67756,0,0,81.46859,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1221012,19.63663,65.17487,0,400.2268
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,87.28786,72.2533,40.94133,3.483628,3.483628,0,-1,0,3.483628,2505.66,83.62088,0,0,87.28786,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1221012,3.83199,69.83028,0,406.0461
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,70.75761,65.97902,41.72244,38.02377,38.02377,0,-1,0,38.02377,186.0878,30.73259,0,0,70.75761,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1221012,41.82615,56.60609,0,389.5158
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,54.85748,60.63429,42.51933,9.628983,9.628983,0,-1,0,9.628983,569.7122,44.72171,0,0,54.85748,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1221012,10.59188,43.88599,0,373.6157
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,28.00911,50.51269,41.87235,55.20184,55.20184,0,-1,0,55.20184,50.73945,0,7.105427E-15,0,28.00911,58.1072,55.20184,0,0,0,318.7582,0,30.09809,-30.09809,388.2747,92.44617,0.1221012,60.72203,22.40729,0,346.7673
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,39.63158,39.63158,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,33.44233,288.6601,0,29.85841,-29.85841,356.8011,84.95248,0.1221012,31.20204,0,0,288.6601
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,37.41449,37.41449,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,66.61833,258.8017,0,34.88963,-34.88963,320.0242,76.1961,0.1221012,36.45966,0,0,258.8017
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,35.52877,35.52877,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,105.3846,223.9121,0,32.05719,-32.05719,286.233,68.15058,0.1221012,33.49976,0,0,223.9121
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,33.72985,33.72985,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,141.0037,191.8549,0,1.471473,-1.471473,284.6819,67.78128,0.1221012,1.53769,0,0,191.8549
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,31.84413,31.84413,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,142.6387,190.3834,0,14.51447,-14.51447,269.3824,64.13853,0.1221012,15.16762,0,0,190.3834
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,30.26613,30.26613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.7658,175.869,0,0,0,269.3824,64.13853,0.1221012,0,0,0,175.869
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,29.00372,29.00372,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,158.7658,175.869,0,31.48899,-31.48899,236.19,56.23561,0.1221012,32.90599,0,0,175.869
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,27.69398,27.69398,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,193.7536,144.38,0,30.05943,-30.05943,204.5046,48.69148,0.1221012,31.4121,0,0,144.38
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,26.69195,26.69195,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,227.153,114.3206,0,36.22797,-36.22797,166.317,39.5992,0.1221012,37.85823,0,0,114.3206
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,25.80826,25.80826,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,267.4063,78.09259,0,7.713449,-7.713449,158.1863,37.66333,0.1221012,8.060555,0,0,78.09259
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,24.87724,24.87724,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,275.9768,70.37914,0,33.53469,-33.53469,122.8376,29.24699,0.1221012,35.04376,0,0,70.37914
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,23.92255,23.92255,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,313.2375,36.84444,0,4.167061,-4.167061,118.4452,28.20117,0.1221012,4.354578,0,0,36.84444
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,23.12566,23.12566,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,317.8676,32.67738,41.54429,0,41.54429,157.8575,37.58505,0.1235015,40.99608,0,81,32.67738
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.56728,27.02009,22.33665,40.54736,40.54736,81,0,22.761,40.54736,43.32533,0,0,0,17.56728,0,0,40.45264,38.43,276.3233,70.06725,55.99728,0,55.99728,210.9812,50.23352,0.1252565,44.6021,14.05382,81,87.63452
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,50.13411,37.83436,23.5675,26.54111,26.54111,81,0,22.761,26.54111,188.8923,0,0,0,50.13411,0,0,54.45889,51.73595,220.326,120.4648,101.87,0,101.87,307.6236,73.24358,0.1260689,29.19522,40.10728,81,170.5989
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,74.33271,49.86451,27.03122,12.38742,12.38742,0,-1,0,12.38742,600.0661,0,0,0,74.33271,13.03939,12.38742,0,0,118.456,212.1478,61.29332,0,61.29332,365.7716,87.08829,0.1246315,13.62616,59.46617,0,286.4806
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,88.61091,59.61425,30.55806,37.63765,37.63765,0,0,0,37.63765,235.4316,0,0,0,88.61091,39.61858,37.63765,0,0,57.16266,267.3118,48.99234,0,48.99234,412.2498,98.15452,0.1235058,41.40141,70.88873,0,355.9228
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,95.46404,66.39534,33.57205,41.52339,41.52339,0,0,0,41.52339,229.9042,43.58488,0,0,95.46404,43.70883,41.52339,0,0,8.170321,311.4049,8.170321,0,8.170321,420.0009,100,0.1233201,45.67573,76.37123,0,406.869
