Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,37.30403,37.30403,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.87812,256.7679,0,12.99317,-12.99317,340.9613,81.18111,0.1071306,13.57786,0,0,256.7679
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,35.59189,35.59189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.31497,243.7747,0,0,0,340.9613,81.18111,0.1071306,0,0,0,243.7747
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,34.28215,34.28215,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.31497,243.7747,0,37.16169,-37.16169,301.7895,71.85449,0.1071306,38.83397,0,0,243.7747
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,32.93295,32.93295,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.6057,206.6131,0,13.01714,-13.01714,288.0682,68.58752,0.1071306,13.60291,0,0,206.6131
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,31.64688,31.64688,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.0692,193.5959,0,29.87685,-29.87685,256.5752,61.08921,0.1071306,31.22131,0,0,193.5959
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,30.62118,30.62118,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.2657,163.7191,0,33.09462,-33.09462,221.6904,52.78333,0.1071306,34.58388,0,0,163.7191
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,29.60336,29.60336,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.0375,130.6245,0,27.82124,-27.82124,192.3643,45.80092,0.1071306,29.0732,0,0,130.6245
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,28.71179,28.71179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.95,102.8032,0,0,0,192.3643,45.80092,0.1071306,0,0,0,102.8032
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,27.96224,27.96224,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.95,102.8032,0,34.58177,-34.58177,155.9119,37.1218,0.1071306,36.13795,0,0,102.8032
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.01185,30.96588,27.14168,36.75923,36.75923,0,0,0,36.75923,38.11792,0,0,0,14.01185,38.69393,36.75923,0,0,278.3742,68.22144,0,24.68207,-24.68207,129.8947,30.92724,0.1071306,40.43515,11.20948,0,82.23329
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.61809,37.66037,28.67234,0,0,0,0,0,0,0,0,0,0,31.61809,0,0,0,0,305.7987,43.53936,31.61809,0,31.61809,159.8902,38.06903,0.1069165,0,25.29447,0,75.15745
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,57.31947,50.04852,32.4201,24.75861,24.75861,0,-1,0,24.75861,231.5133,0,0,0,57.31947,26.06169,24.75861,0,0,274.1807,71.99564,31.25778,0,31.25778,189.544,45.12943,0.1067057,27.23447,45.85558,0,129.3151
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,78.31298,62.55707,36.34933,0,0,0,0,0,0,0,0,0,0,78.31298,0,0,0,0,242.9229,100.1276,78.31298,0,78.31298,263.8382,62.81849,0.1061811,0,62.65038,0,178.4406
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,81.30286,67.99413,39.71838,0,0,0,0,0,0,0,0,0,0,81.30286,0,0,0,0,164.6099,170.6093,81.30286,0,81.30286,340.9688,81.1829,0.1056419,0,65.0423,0,251.9122
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,67.35518,65.66926,42.62979,0,0,0,0,0,0,0,0,0,0,67.35518,0,0,0,0,83.30703,243.7819,67.35518,0,67.35518,404.8676,96.39685,0.1051993,0,53.88414,0,311.1371
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,64.88998,67.94271,45.38341,25.71545,25.71545,0,0,0,25.71545,252.3385,21.86924,0,0,64.88998,27.0689,25.71545,0,0,15.95185,304.4016,15.95185,0,15.95185,420.0009,100,0.105095,28.287,51.91199,0,369.2915
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,63.88736,69.61542,47.13499,62.15739,62.15739,0,-1,0,62.15739,102.7832,0,0,0,63.88736,65.42883,62.15739,0,0,0,318.7582,0,1.541474,-1.541474,418.376,99.61313,0.105095,68.37312,51.10988,0,382.6456
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,62.77931,69.99686,47.8451,0,0,0,-1,0,0,0,61.06656,0,0,62.77931,0,0,0,0,1.712749,317.2168,1.712749,0,1.712749,420.0009,100,0.1050838,0,50.22345,0,379.9961
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,43.51746,63.18222,48.5552,0,0,0,-1,0,0,0,43.51746,0,0,43.51746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050838,0,34.81397,0,362.2757
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,18.35317,53.71463,47.93189,19.13786,19.13786,0,-1,0,19.13786,95.89982,0,0,0,18.35317,20.14511,19.13786,0,0,0,318.7582,0,1.791942,-1.791942,418.112,99.55027,0.1050838,21.05164,14.68254,0,337.1114
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.915494,47.33423,45.84892,10.55952,10.55952,0,-1,0,10.55952,46.55034,0,1.776357E-15,0,4.915494,11.11529,10.55952,0,0,1.991047,316.9663,0,6.199794,-6.199794,411.5768,97.99429,0.1050838,11.61548,3.932395,0,321.8818
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,43.71862,43.71862,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,8.879707,310.7665,0,49.00482,-49.00482,359.9212,85.69535,0.1050838,51.21004,0,0,310.7665
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,41.6751,41.6751,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,63.32951,261.7617,0,42.37075,-42.37075,315.2585,75.06139,0.1050838,44.27744,0,0,261.7617
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,39.65525,39.65525,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,110.4081,219.3909,0,23.87445,-23.87445,290.0926,69.06953,0.1050838,24.9488,0,0,219.3909
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,37.54862,37.54862,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,136.9353,195.5165,0,8.733425,-8.733425,280.8868,66.87767,0.1050838,9.126429,0,0,195.5165
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,35.83648,35.83648,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,146.6391,186.783,0,39.87104,-39.87104,238.859,56.87108,0.1050838,41.66524,0,0,186.783
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,34.50307,34.50307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.9402,146.912,0,0,0,238.859,56.87108,0.1050838,0,0,0,146.912
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,33.17754,33.17754,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,190.9402,146.912,0,51.96994,-51.96994,184.0779,43.82798,0.1050838,54.30859,0,0,146.912
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,31.8678,31.8678,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,248.6846,94.94205,0,21.60918,-21.60918,161.2998,38.40464,0.1050838,22.5816,0,0,94.94205
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,30.8421,30.8421,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,272.6948,73.33287,0,10.50338,-10.50338,150.2283,35.76856,0.1050838,10.97604,0,0,73.33287
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,29.84796,29.84796,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,284.3653,62.82949,0,11.13041,-11.13041,138.4958,32.97512,0.1050838,11.63128,0,0,62.82949
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,28.95638,28.95638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.7324,51.69908,0,0,0,138.4958,32.97512,0.1050838,0,0,0,51.69908
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,28.18316,28.18316,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,296.7324,51.69908,0,28.26491,-28.26491,108.702,25.88136,0.1050838,29.53683,0,0,51.69908
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.25845,32.69744,27.38627,0,0,0,0,0,0,0,0,0,0,19.25845,0,0,0,0,328.1378,23.43417,19.25845,0,19.25845,126.9721,30.2314,0.1049583,0,15.40676,0,42.69262
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,43.07334,41.47969,28.9406,36.72281,36.72281,0,0,0,36.72281,117.2931,0,0,0,43.07334,38.65559,36.72281,0,0,308.8794,40.76678,4.417749,0,4.417749,131.1632,31.22926,0.1049295,40.39509,34.45867,0,83.84012
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,61.3215,51.76098,32.68836,21.13021,21.13021,0,-1,0,21.13021,290.2078,0,0,0,61.3215,22.24232,21.13021,0,0,304.4616,44.74275,39.07918,0,39.07918,168.2369,40.05633,0.1046757,23.24323,49.0572,0,106.0643
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,63.50826,57.05892,36.59393,9.022799,9.022799,0,0,0,9.022799,703.8644,0,0,0,63.50826,9.497683,9.022799,0,0,265.3824,79.91402,54.01058,0,54.01058,219.4759,52.25605,0.104327,9.925078,50.80661,0,143.4223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,72.46704,64.55677,39.96297,0,0,0,0,0,0,0,0,0,0,72.46704,0,0,0,0,211.3719,128.5235,72.46704,0,72.46704,288.2242,68.62466,0.1038627,0,57.97364,0,200.9906
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,64.50905,64.80592,42.87438,23.89514,23.89514,0,0,0,23.89514,269.9672,0,0,0,64.50905,25.15278,23.89514,0,0,138.9048,193.7439,39.35627,0,39.35627,325.5608,77.51431,0.1036123,26.28466,51.60724,0,258.2529
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,57.55746,65.24976,45.62011,0,0,0,0,0,0,0,0,0,0,57.55746,0,0,0,0,99.54857,229.1645,57.55746,0,57.55746,380.1646,90.5152,0.1032483,0,46.04597,0,286.722
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,70.57285,72.7681,47.35592,27.44081,27.44081,0,-1,0,27.44081,257.1821,0,0,0,70.57285,28.88506,27.44081,0,0,41.9911,280.9662,41.68779,0,41.68779,419.7131,99.93149,0.1029862,30.18489,56.45828,0,351.5391
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,48.38652,64.52293,48.10547,0,0,0,-1,0,0,0,48.08321,0,0,48.38652,0,0,0,0,0.3033114,318.4853,0.3033114,0,0.3033114,420.0009,100,0.1029843,0,38.70922,0,366.8718
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,46.79158,64.72207,48.82346,38.94154,38.94154,0,-1,0,38.94154,120.1585,5.800482,0,0,46.79158,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1029843,42.83569,37.43326,0,365.5498
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,22.23223,55.27878,48.20015,63.03308,63.03308,0,-1,0,63.03308,35.27074,0,1.421085E-14,0.6363861,22.23223,66.35061,63.03308,0,0,0,318.7582,0,44.11838,-44.11838,373.496,88.92744,0.1029843,69.33639,17.78579,0,340.9904
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.974461,46.9665,46.06984,21.64252,21.64252,0,-1,0,21.64252,13.7436,0,0,0,2.974461,22.7816,21.64252,0,0,49.02042,274.6399,0,19.80713,-19.80713,352.6174,83.95637,0.1029843,23.80677,2.379569,0,277.6143
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,43.96321,43.96321,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,71.02834,254.8327,0,5.976753,-5.976753,346.3174,82.45635,0.1029843,6.245707,0,0,254.8327
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,41.91969,41.91969,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,77.66918,248.856,0,21.79551,-21.79551,323.3429,76.98625,0.1029843,22.77631,0,0,248.856
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,39.87617,39.87617,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,101.8864,227.0605,0,21.59475,-21.59475,300.58,71.56653,0.1029843,22.56652,0,0,227.0605
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,37.79321,37.79321,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,125.8806,205.4657,0,28.9798,-28.9798,270.0326,64.29336,0.1029843,30.2839,0,0,205.4657
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.0804,176.4859,0,0,0,270.0326,64.29336,0.1029843,0,0,0,176.4859
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,34.74766,34.74766,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,158.0804,176.4859,0,15.24516,-15.24516,253.9628,60.46722,0.1029843,15.93119,0,0,176.4859
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,33.42213,33.42213,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,175.0194,161.2407,0,22.14462,-22.14462,230.6203,54.90949,0.1029843,23.14113,0,0,161.2407
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,32.11239,32.11239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.6246,139.0961,0,0,0,230.6203,54.90949,0.1029843,0,0,0,139.0961
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,31.08669,31.08669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.6246,139.0961,0,0,0,230.6203,54.90949,0.1029843,0,0,0,139.0961
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,30.09255,30.09255,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,199.6246,139.0961,0,22.93998,-22.93998,206.4395,49.15216,0.1029843,23.97227,0,0,139.0961
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,29.20098,29.20098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.1134,116.1561,0,0,0,206.4395,49.15216,0.1029843,0,0,0,116.1561
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,28.42775,28.42775,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,225.1134,116.1561,0,27.68463,-27.68463,177.2573,42.20404,0.1029843,28.93044,0,0,116.1561
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.34815,32.38245,27.60719,4.064929,4.064929,0,0,0,4.064929,426.7763,0,0,0,17.34815,4.278872,4.064929,0,0,255.8741,88.4715,13.06928,0,13.06928,189.6559,45.15608,0.1029024,4.471421,13.87852,0,105.8196
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,35.35095,39.33104,29.17731,45.96897,45.96897,0,0,0,45.96897,76.90177,0,0,0,35.35095,48.38839,45.96897,0,0,242.8049,100.2338,0,13.03744,-13.03744,175.9133,41.88403,0.1029024,50.56586,28.28076,0,135.5848
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,50.82004,48.39499,32.93295,30.27058,30.27058,0,-1,0,30.27058,167.8859,0,0,0,50.82004,31.86377,30.27058,0,0,257.2909,87.19642,18.95627,0,18.95627,193.8968,46.1658,0.1027839,33.29764,40.65603,0,138.0164
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,70.86807,60.19305,36.86219,19.91041,19.91041,0,0,0,19.91041,355.9348,0,0,0,70.86807,20.95832,19.91041,0,0,238.3346,104.2571,49.90974,0,49.90974,241.2453,57.43924,0.1024731,21.90145,56.69445,0,175.1251
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,86.87554,71.14237,40.23123,27.46932,27.46932,0,0,0,27.46932,316.2639,0,0,0,86.87554,28.91507,27.46932,0,0,188.4249,149.1758,57.96047,0,57.96047,296.2314,70.53115,0.1021145,30.21625,69.50043,0,236.0514
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,71.58567,68.04869,43.14264,0,0,0,0,0,0,0,0,0,0,71.58567,0,0,0,0,130.4644,201.3403,71.58567,0,71.58567,364.1436,86.70068,0.101675,0,57.26854,0,272.9259
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,74.88817,72.8759,45.88837,42.31205,42.31205,0,0,0,42.31205,176.9902,0,0,0,74.88817,44.539,42.31205,0,0,58.87874,265.7674,30.34917,0,30.34917,392.9353,93.55584,0.1014899,46.54325,59.91053,0,340.6555
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,79.28613,77.11721,47.62418,0,0,0,-1,0,0,0,50.75655,0,0,79.28613,0,0,0,0,28.52958,293.0816,28.52958,0,28.52958,420.0009,100,0.1013164,0,63.4289,0,372.3677
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,54.63686,67.27823,48.37373,32.21818,32.21818,0,-1,0,32.21818,169.5839,20.72299,0,0,54.63686,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1013164,35.44,43.70949,0,373.3951
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,35.3123,60.71136,49.04438,29.9187,29.9187,0,-1,0,29.9187,118.0275,3.818922,0,0,35.3123,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1013164,32.91058,28.24984,0,354.0705
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,24.43781,56.25315,48.42107,51.27442,51.27442,0,-1,0,51.27442,47.66082,0,7.105427E-15,0,24.43781,53.97308,51.27442,0,0,0,318.7582,0,29.53526,-29.53526,388.868,92.58742,0.1013164,56.40186,19.55025,0,343.196
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.978543,48.14626,46.33022,6.276815,6.276815,0,-1,0,6.276815,95.24804,0,0,0,5.978543,6.607173,6.276815,0,0,32.81696,289.223,0,0.6286306,-0.6286306,388.2053,92.42965,0.1013164,6.904496,4.782835,0,295.2015
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,44.22358,44.22358,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,33.51544,288.5943,0,72.31579,-72.31579,311.9778,74.28027,0.1013164,78.32562,0,0,288.5943
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,42.18795,42.18795,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,113.8663,216.2785,0,56.11621,-56.11621,252.8261,60.19657,0.1013164,58.64144,0,0,216.2785
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,40.14444,40.14444,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,176.2177,160.1623,0,38.37803,-38.37803,212.3721,50.56468,0.1013164,40.10503,0,0,160.1623
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,38.0378,38.0378,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,218.8599,121.7843,0,21.81521,-21.81521,189.3768,45.08963,0.1013164,22.79689,0,0,121.7843
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,36.32566,36.32566,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,243.099,99.96909,0,46.30581,-46.30581,140.5662,33.46809,0.1013164,48.38957,0,0,99.96909
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,35.01592,35.01592,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,294.5499,53.66329,0,16.55871,-16.55871,123.1118,29.31228,0.1013164,17.30385,0,0,53.66329
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,33.66673,33.66673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.9485,37.10458,0,0,0,123.1118,29.31228,0.1013164,0,0,0,37.10458
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,32.35698,32.35698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.9485,37.10458,0,0,0,123.1118,29.31228,0.1013164,0,0,0,37.10458
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,31.33128,31.33128,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,312.9485,37.10458,0,18.07973,-18.07973,104.0541,24.77474,0.1013164,18.89332,0,0,37.10458
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,30.33714,30.33714,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,333.0371,19.02485,0,6.40588,-6.40588,97.30173,23.16703,0.1013164,6.694145,0,0,19.02485
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,29.44556,29.44556,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,340.1547,12.61897,0,3.288061,-3.288061,93.83581,22.34181,0.1013164,25.71102,0,81,12.61897
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,28.67234,28.67234,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,343.8081,9.330904,65.08266,0,65.08266,155.5786,37.04246,0.101942,13.74112,0,81,9.330904
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.88864,30.83706,27.86756,20.23413,20.23413,81,0,22.761,20.23413,53.81323,0,0,0,10.88864,0,0,60.76587,57.72758,278.7255,67.9053,68.61622,0,68.61622,220.6737,52.54125,0.1025412,22.25754,8.710912,81,78.79395
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,33.87084,39.13889,29.4219,0,0,72.31579,0,20.56389,0,0,0,0,0,33.87084,0,0,72.31579,68.7,210.1093,129.6599,102.5708,0,102.5708,317.981,75.70959,0.1027844,0,27.09667,81,163.5307
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,38.0385,44.4788,33.19333,0,0,0,-1,0,0,0,0,0,0,38.0385,0,0,0,0,107.5384,221.9736,38.0385,0,38.0385,354.0674,84.30161,0.102554,0,30.4308,0,260.0121
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,52.42994,53.63331,37.12256,0.4038438,0.4038438,0,0,0,0.4038438,12982.73,0,0,0,52.42994,0.4250987,0.4038438,0,0,69.49991,256.2083,52.00484,0,52.00484,403.4036,96.04827,0.1022407,0.4442282,41.94395,0,308.6382
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,42.94733,54.06285,40.49949,5.122343,5.122343,0,0,0,5.122343,838.4313,20.06032,0,0,42.94733,5.39194,5.122343,0,0,17.49507,303.0127,17.49507,0,17.49507,420.0009,100,0.1021357,5.634578,34.35786,0,345.96
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,75.58152,70.09014,43.40302,64.18416,64.18416,20.25,0,7.39125,64.18416,117.7573,29.33504,0,0,75.58152,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.1021357,70.60258,60.46522,81,394.3398
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,72.44616,72.1189,46.15663,0,0,0,0,0,0,0,72.44616,0,0,72.44616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021357,0,57.95693,0,391.2044
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,78.39784,77.02732,47.88455,20.70954,20.70954,0,-1,0,20.70954,378.559,56.59832,0,0,78.39784,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.1021357,22.7805,62.71827,0,397.1561
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,70.32739,74.18593,48.59465,0,0,0,-1,0,0,0,70.32739,0,0,70.32739,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021357,0,56.26191,0,389.0856
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,33.41629,60.27248,49.2653,49.77631,49.77631,0,-1,0,49.77631,67.13293,0,0,0,33.41629,52.39612,49.77631,0,0,0,318.7582,0,18.97982,-18.97982,399.9944,95.23656,0.1021357,54.75394,26.73304,0,352.1745
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.43716,53.49897,48.64199,21.54257,21.54257,0,-1,0,21.54257,71.65887,0,0,0,15.43716,22.67639,21.54257,0,0,21.08869,299.7784,0,7.239226,-7.239226,392.3635,93.4197,0.1021357,23.69683,12.34973,0,315.2156
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.609549,47.95751,46.55902,0,0,0,-1,0,0,0,0,0,0,4.609549,0,0,0,0,29.13228,292.5392,4.609549,0,4.609549,396.7365,94.46089,0.1021081,0,3.687639,0,297.1487
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,44.46817,44.46817,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,24.52273,296.6878,0,46.76273,-46.76273,347.4443,82.72466,0.1021081,48.86705,0,0,296.6878
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,42.42465,42.42465,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,76.48132,249.925,0,33.30869,-33.30869,312.3338,74.36505,0.1021081,34.80758,0,0,249.925
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,40.38903,40.38903,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,113.491,216.6163,0,51.80721,-51.80721,257.7242,61.36279,0.1021081,54.13853,0,0,216.6163
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,38.28239,38.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.0546,164.8091,0,0,0,257.7242,61.36279,0.1021081,0,0,0,164.8091
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,36.57026,36.57026,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,171.0546,164.8091,0,28.58907,-28.58907,227.5887,54.18768,0.1021081,29.87557,0,0,164.8091
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,35.26051,35.26051,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,202.8202,136.2201,0,2.806756,-2.806756,224.6301,53.48326,0.1021081,2.93306,0,0,136.2201
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,33.90343,33.90343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.9388,133.4133,0,0,0,224.6301,53.48326,0.1021081,0,0,0,133.4133
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,32.60157,32.60157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.9388,133.4133,0,0,0,224.6301,53.48326,0.1021081,0,0,0,133.4133
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,31.57587,31.57587,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,205.9388,133.4133,0,13.76699,-13.76699,210.1185,50.02811,0.1021081,14.3865,0,0,133.4133
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,30.58173,30.58173,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,221.2354,119.6463,0,50.33158,-50.33158,157.0643,37.39619,0.1021081,52.5965,0,0,119.6463
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,29.69016,29.69016,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,277.1594,69.31474,0,12.8208,-12.8208,143.55,34.1785,0.1021081,13.39773,0,0,69.31474
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,28.9406,28.9406,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,291.4048,56.49394,0,27.07689,-27.07689,115.0085,27.38291,0.1021081,28.29535,0,0,56.49394
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.03798,32.81427,28.11215,28.05221,28.05221,0,0,0,28.05221,60.73666,0,3.552714E-15,0,17.03798,29.52864,28.05221,0,0,321.4902,29.41705,0,12.49066,-12.49066,101.8421,24.24808,0.1021081,30.85743,13.63038,0,46.45502
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,46.36383,43.32117,29.66649,31.03915,31.03915,81,0,22.761,31.03915,149.3721,0,0,0,46.36383,0,0,49.96085,47.46281,335.3687,16.92638,93.82664,0,93.82664,190.8539,45.44131,0.1025456,34.14306,37.09106,81,63.29021
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,64.96286,53.93685,33.43792,37.23483,37.23483,0,-1,0,37.23483,174.468,0,0,0,64.96286,39.19456,37.23483,0,0,241.5421,101.3704,25.7683,0,25.7683,215.2999,51.26177,0.1023916,40.95832,51.97029,0,166.3332
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,80.04005,64.52499,37.36715,30.39581,30.39581,0,0,0,30.39581,263.326,0,0,0,80.04005,31.99559,30.39581,0,0,215.7738,124.5618,48.04447,0,48.04447,260.8788,62.11389,0.1021057,33.43539,64.03204,0,204.6019
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,87.36671,72.03378,40.74408,45.23574,45.23574,0,0,0,45.23574,193.1364,0,0,0,87.36671,47.61657,45.23574,0,0,167.7293,167.8018,39.75013,0,39.75013,298.5891,71.09251,0.1018704,49.75932,69.89336,0,255.1685
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,93.82672,79.07326,43.64761,7.633071,7.633071,0,0,0,7.633071,1229.213,0,0,0,93.82672,8.034811,7.633071,0,0,127.9792,203.577,85.79191,0,85.79191,379.9785,90.47089,0.1013663,8.396378,75.06137,0,297.4037
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,79.67596,75.7008,46.37755,0,0,0,0,0,0,0,37.48869,0,0,79.67596,0,0,0,0,42.18727,280.7897,42.18727,0,42.18727,420.0009,100,0.1011202,0,63.74076,0,360.4656
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,72.62397,74.61757,48.10547,0,0,0,-1,0,0,0,72.62397,0,0,72.62397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011202,0,58.09917,0,391.3822
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,63.91482,71.64959,48.82346,6.29834,6.29834,0,-1,0,6.29834,1014.788,57.28499,0,0,63.91482,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1011202,6.928174,51.13186,0,382.673
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,54.38227,68.46341,49.48622,24.25107,24.25107,0,-1,0,24.25107,224.2469,28.85483,0,0,54.38227,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1011202,26.67618,43.50582,0,373.1405
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,29.64453,58.51038,48.86291,42.45942,42.45942,0,-1,0,42.45942,69.8185,0,0,0,29.64453,44.69412,42.45942,0,0,0,318.7582,0,15.04959,-15.04959,404.1372,96.22295,0.1011202,46.70536,23.71563,0,348.4028
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.457923,49.05884,46.77995,32.12306,32.12306,0,-1,0,32.12306,23.21673,0,0,0,7.457923,33.81375,32.12306,0,0,16.72177,303.7086,0,26.35582,-26.35582,376.3557,89.60832,0.1011202,35.33537,5.966338,0,311.1666
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,44.71276,44.71276,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,46.00602,277.3528,0,18.61033,-18.61033,356.7387,84.93761,0.1011202,19.4478,0,0,277.3528
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,42.65346,42.65346,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,66.68417,258.7425,0,68.43935,-68.43935,284.5973,67.76112,0.1011202,71.51913,0,0,258.7425
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,40.63362,40.63362,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,142.7279,190.3031,0,19.65472,-19.65472,263.8794,62.8283,0.1011202,20.53919,0,0,190.3031
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,38.54276,38.54276,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,164.5665,170.6484,0,6.138096,-6.138096,257.4092,61.2878,0.1011202,6.41431,0,0,170.6484
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,36.81485,36.81485,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,171.3866,164.5103,0,22.11847,-22.11847,234.0943,55.73664,0.1011202,23.1138,0,0,164.5103
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,35.5051,35.5051,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,195.9627,142.3918,0,32.77163,-32.77163,199.55,47.51181,0.1011202,34.24636,0,0,142.3918
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,34.14802,34.14802,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,232.3756,109.6202,0,42.54488,-42.54488,154.7038,36.83416,0.1011202,44.4594,0,0,109.6202
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,32.82249,32.82249,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,279.6477,67.07532,0,21.41435,-21.41435,132.1311,31.45971,0.1011202,22.37799,0,0,67.07532
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.4414,45.66097,0,0,0,132.1311,31.45971,0.1011202,0,0,0,45.66097
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,30.80265,30.80265,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,303.4414,45.66097,0,29.35664,-29.35664,101.1864,24.09196,0.1011202,30.67769,0,0,45.66097
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,29.93475,29.93475,37.33261,37.33261,21.8435,0,7.794406,37.33261,0,0,0,0,0,16.30433,15.48911,0,0,336.0599,16.30433,0,16.30433,-16.30433,84.00017,20,0.1011202,41.06588,0,81,16.30433
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,29.16152,29.16152,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.101561,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.75706,32.98614,28.35674,0,0,72.31579,0,20.56389,0,0,0,0,0,16.75706,0,0,72.31579,68.7,285.4758,61.83,85.45706,0,85.45706,230.2464,54.82046,0.1019007,0,13.40565,81,78.58706
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.09232,36.72021,29.91108,0,0,72.31579,0,20.56389,0,0,0,0,0,24.09232,0,0,72.31579,68.7,200.0188,138.7413,92.79232,0,92.79232,318.2769,75.78007,0.1021947,0,19.27386,81,162.8337
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,57.9906,51.74034,33.70618,58.57639,58.57639,0,-1,0,58.57639,98.99995,0,0,0,57.9906,61.65936,58.57639,0,0,107.2264,222.2544,0,3.668758,-3.668758,314.4097,74.85931,0.1021947,64.43403,46.39248,0,280.245
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,61.92477,57.67356,37.63541,0,0,0,0,0,0,0,0,0,0,61.92477,0,0,0,0,111.3028,218.5857,61.92477,0,61.92477,373.1567,88.84666,0.1018369,0,49.53982,0,280.5105
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,66.74338,63.48589,41.00445,17.04552,17.04552,0,0,0,17.04552,391.5598,0,0,0,66.74338,17.94265,17.04552,0,0,49.37805,274.318,48.80073,0,48.80073,419.4532,99.8696,0.1015567,18.75007,53.3947,0,341.0614
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,58.47068,63.63081,43.91587,35.24242,35.24242,0,0,0,35.24242,165.91,20.79609,0,0,58.47068,37.09728,35.24242,0,0,0.5773219,318.2386,0.5773219,0,0.5773219,420.0009,100,0.1015534,38.76665,46.77655,0,376.7093
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,72.34212,72.67771,46.64581,18.69645,18.69645,0,0,0,18.69645,386.9297,52.66164,0,0,72.34212,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1015534,20.5661,57.8737,0,391.1003
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,68.45296,73.0793,48.37373,25.37568,25.37568,0,-1,0,25.37568,269.7582,41.74173,0,0,68.45296,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1015534,27.91324,54.76237,0,387.2112
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,63.20562,71.65809,49.08383,0,0,0,-1,0,0,0,63.20562,0,0,63.20562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1015534,0,50.5645,0,381.9638
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,43.05334,64.29124,49.70714,21.38463,21.38463,0,-1,0,21.38463,201.3284,20.5432,0,0,43.05334,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1015534,23.5231,34.44267,0,361.8116
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,31.97927,59.56665,49.08383,64.53387,64.53387,0,-1,0,64.53387,49.55423,0,0,2.287257,31.97927,67.93039,64.53387,0,0,0,318.7582,0,35.95113,-35.95113,382.105,90.9772,0.1015534,70.98726,25.58341,0,350.7375
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.870163,49.77126,47.04821,7.980343,7.980343,0,-1,0,7.980343,111.1501,0,0,0,8.870163,8.400361,7.980343,0,0,39.94569,282.8071,0.4698015,0,0.4698015,382.5507,91.08332,0.1015507,8.778378,7.09613,0,291.6773
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,44.95735,44.95735,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,39.47589,283.2299,0,53.14578,-53.14578,326.5302,77.74512,0.1015507,55.53735,0,0,283.2299
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,42.91383,42.91383,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,98.52676,230.0841,0,2.536224,-2.536224,323.8567,77.10859,0.1015507,2.650354,0,0,230.0841
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,40.89399,40.89399,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,101.3448,227.5479,0,31.65159,-31.65159,290.493,69.16487,0.1015507,33.07591,0,0,227.5479
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,38.81102,38.81102,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,136.5132,195.8963,0,36.50505,-36.50505,252.0133,60.00306,0.1015507,38.14777,0,0,195.8963
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,37.08311,37.08311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0744,159.3913,0,0,0,252.0133,60.00306,0.1015507,0,0,0,159.3913
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,35.77336,35.77336,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,177.0744,159.3913,0,21.05199,-21.05199,229.8226,54.71955,0.1015507,21.99933,0,0,159.3913
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,34.39261,34.39261,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,200.4655,138.3393,0,9.16713,-9.16713,220.1596,52.41884,0.1015507,9.579651,0,0,138.3393
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,33.08287,33.08287,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,210.6512,129.1721,0,29.03239,-29.03239,189.5567,45.13247,0.1015507,30.33885,0,0,129.1721
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,32.08872,32.08872,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,242.9094,100.1398,0,3.74846,-3.74846,185.6055,44.1917,0.1015507,3.917141,0,0,100.1398
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,31.07091,31.07091,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,247.0744,96.3913,0,30.62653,-30.62653,153.3223,36.50524,0.1015507,32.00473,0,0,96.3913
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,30.20301,30.20301,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,281.1039,65.76477,0,42.65162,-42.65162,108.3636,25.8008,0.1015507,44.57095,0,0,65.76477
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,29.44556,29.44556,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,328.4945,23.11315,0,8.698646,-8.698646,99.19439,23.61766,0.1015507,9.090085,0,0,23.11315
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.60666,31.52965,28.625,2.152988,2.152988,0,0,0,2.152988,492.6481,0,0,0,10.60666,2.266303,2.152988,0,0,338.1597,14.4145,8.340351,0,8.340351,107.1067,25.50155,0.1015029,2.368287,8.485324,0,25.02116
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.43949,34.77046,30.17934,43.22212,43.22212,20.25,0,7.39125,43.22212,38.0349,3.552714E-15,0,0,16.43949,24.18118,22.97212,0,0,329.8193,21.92082,0,7.74169,-7.74169,98.94628,23.55859,0.1015029,47.54433,13.15159,81,38.36031
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,29.56804,42.64542,33.97444,0,0,0,-1,0,0,0,0,0,0,29.56804,0,0,0,0,338.4212,14.17913,29.56804,0,29.56804,126.997,30.23732,0.1013341,0,23.65443,0,43.74716
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,52.19522,54.42789,37.90367,0,0,0,0,0,0,0,0,0,0,52.19522,0,0,0,0,308.8532,40.79036,52.19522,0,52.19522,176.5137,42.02699,0.1010374,0,41.75618,0,92.98558
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,39.84443,53.86304,41.29638,22.53132,22.53132,0,0,0,22.53132,176.8402,0,0,0,39.84443,23.71718,22.53132,0,0,256.658,87.76606,16.12725,0,16.12725,191.8134,45.66976,0.1009461,24.78445,31.87554,0,127.6105
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,42.38744,57.89745,44.16046,25.17956,25.17956,0,0,0,25.17956,168.3407,0,0,0,42.38744,26.5048,25.17956,0,0,240.5307,102.2806,15.88264,0,15.88264,206.881,49.25727,0.1008563,27.69751,33.90995,0,144.668
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,40.19136,60.08886,46.86673,50.66779,50.66779,0,0,0,50.66779,79.3233,0,0,0,40.19136,53.33452,50.66779,0,0,224.6481,116.575,0,13.14316,-13.14316,193.0269,45.95869,0.1008563,55.73457,32.15309,0,156.7663
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,53.93789,67.25407,48.59465,0,0,0,-1,0,0,0,0,0,0,53.93789,0,0,0,0,239.2516,103.4318,53.93789,0,53.93789,244.1968,58.14199,0.1005526,0,43.15031,0,157.3697
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,41.41308,63.22902,49.30475,30.55989,30.55989,0,-1,0,30.55989,135.5145,0,0,0,41.41308,32.16831,30.55989,0,0,185.3137,151.9759,9.244773,0,9.244773,252.9672,60.23016,0.1005007,33.61588,33.13047,0,193.389
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,20.65321,56.61056,49.9754,32.5966,32.5966,0,-1,0,32.5966,63.36,0,0,0,20.65321,34.31221,32.5966,0,0,176.0689,160.2962,0,13.659,-13.659,238.5694,56.80211,0.1005007,35.85626,16.52257,0,180.9494
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.6145,53.26754,49.30475,43.11954,43.11954,0,-1,0,43.11954,29.25471,0,7.105427E-15,0,12.6145,45.389,43.11954,0,0,191.2456,146.6372,0,32.7745,-32.7745,204.022,48.57657,0.1005007,47.4315,10.0916,0,159.2517
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.515072,48.95319,47.26913,46.9255,46.9255,0,-1,0,46.9255,11.75282,0,0,0,5.515072,49.39526,46.9255,0,0,227.6617,113.8627,0,43.88019,-43.88019,157.7682,37.56379,0.1005007,51.61805,4.412057,0,119.3778
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,45.22561,45.22561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.4174,69.98251,0,0,0,157.7682,37.56379,0.1005007,0,0,0,69.98251
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,43.18209,43.18209,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,276.4174,69.98251,0,18.99571,-18.99571,137.745,32.79636,0.1005007,19.85052,0,0,69.98251
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,41.16225,41.16225,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,297.5238,50.9868,0,26.57929,-26.57929,109.7279,26.12565,0.1005007,27.77536,0,0,50.9868
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,39.05561,39.05561,30.67355,23.18713,0,-1,0,23.18713,0,0,7.486422,10.55378,0,24.40751,23.18713,0,0,327.0564,24.40751,0,24.40751,-24.40751,84.00017,20,0.1005007,33.74091,0,0,24.40751
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,37.34348,37.34348,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005007,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,36.04162,36.04162,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005007,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,34.66087,34.66087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005007,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,33.35113,33.35113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005007,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,32.35698,32.35698,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005007,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,31.33128,31.33128,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005007,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,30.47127,30.47127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005007,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,29.71383,29.71383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005007,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.283397,30.90402,28.91693,31.7406,31.7406,81,0,22.761,31.7406,22.94663,0,0,0,7.283397,0,0,49.2594,46.79643,354.1758,0,54.07983,0,54.07983,135.3048,32.21536,0.1010769,34.91466,5.826718,81,7.283397
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.51612,35.09287,30.47127,9.435065,9.435065,81,0,22.761,9.435065,175.0504,0,0,0,16.51612,0,0,71.56493,67.98669,300.096,48.67184,84.50282,0,84.50282,215.4712,51.30256,0.1015496,10.37857,13.2129,81,65.18797
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,48.72793,49.16643,34.26637,10.43379,10.43379,0,-1,0,10.43379,467.0202,0,0,0,48.72793,10.98294,10.43379,0,0,215.5932,124.7244,37.74499,0,37.74499,251.2792,59.82827,0.1013378,11.47717,38.98234,0,173.4523
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,56.64894,56.35573,38.18771,25.70495,25.70495,0,0,0,25.70495,220.3815,0,0,0,56.64894,27.05784,25.70495,0,0,177.8482,158.6949,29.5911,0,29.5911,279.3518,66.51221,0.1011723,28.27544,45.31916,0,215.3438
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,72.30593,66.432,41.56464,10.78636,10.78636,0,0,0,10.78636,670.3463,0,0,0,72.30593,11.35406,10.78636,0,0,148.2571,185.3269,60.95187,0,60.95187,337.1758,80.2798,0.1008333,11.86499,57.84475,0,257.6328
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,74.16164,70.75793,44.4445,16.63502,16.63502,0,0,0,16.63502,445.8164,0,0,0,74.16164,17.51055,16.63502,0,0,87.30521,240.1835,56.65109,0,56.65109,390.9198,93.07596,0.1005202,18.29852,59.32931,0,314.3452
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,75.53884,74.73547,47.13499,0,0,0,0,0,0,0,44.88473,0,0,75.53884,0,0,0,0,30.65411,291.1695,30.65411,0,30.65411,420.0009,100,0.1003516,0,60.43107,0,366.7084
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,72.46012,75.48795,48.86291,26.5654,26.5654,0,-1,0,26.5654,272.7613,44.49654,0,0,72.46012,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1003516,29.22194,57.9681,0,391.2184
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,58.21326,70.13414,49.57301,5.182188,5.182188,0,-1,0,5.182188,1123.334,52.75833,0,0,58.21326,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1003516,5.700407,46.57061,0,376.9715
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,41.76966,64.3516,50.19632,49.6623,49.6623,0,-1,0,49.6623,84.10738,0,7.105427E-15,0,41.76966,52.2761,49.6623,0,0,0,318.7582,0,10.50644,-10.50644,408.9261,97.36316,0.1003516,54.62852,33.41573,0,360.5279
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,25.81063,57.9402,49.57301,25.11086,25.11086,0,-1,0,25.11086,102.7867,0,0,0,25.81063,26.43248,25.11086,0,0,11.67383,308.2518,0,0.6218499,-0.6218499,408.2706,97.20709,0.1003516,27.62194,20.6485,0,334.0624
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.639923,49.25507,47.5295,28.41893,28.41893,0,-1,0,28.41893,19.84566,0,3.552714E-15,0,5.639923,29.91466,28.41893,0,0,12.36477,307.6299,0,24.27474,-24.27474,382.6828,91.11476,0.1003516,31.26082,4.511939,0,313.2699
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,45.49387,45.49387,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,39.3367,283.3552,0,59.1298,-59.1298,320.3545,76.27473,0.1003516,61.79064,0,0,283.3552
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,43.45036,43.45036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.0365,224.2254,0,0,0,320.3545,76.27473,0.1003516,0,0,0,224.2254
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,41.43051,41.43051,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,105.0365,224.2254,0,50.0167,-50.0167,267.6323,63.72184,0.1003516,52.26746,0,0,224.2254
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,39.34754,39.34754,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,160.6106,174.2087,0,11.04998,-11.04998,255.9846,60.94858,0.1003516,11.54722,0,0,174.2087
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,37.61174,37.61174,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,172.8883,163.1587,0,26.03633,-26.03633,228.5399,54.41414,0.1003516,27.20797,0,0,163.1587
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,36.30199,36.30199,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,201.8176,137.1224,0,15.45112,-15.45112,212.2529,50.53632,0.1003516,16.14642,0,0,137.1224
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,34.92913,34.92913,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,218.9855,121.6713,0,21.14042,-21.14042,189.969,45.23062,0.1003516,22.09174,0,0,121.6713
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,33.61939,33.61939,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,242.4749,100.5309,0,15.87203,-15.87203,173.2384,41.24716,0.1003516,16.58627,0,0,100.5309
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,32.61736,32.61736,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,260.1104,84.65882,0,50.31022,-50.31022,120.2068,28.6206,0.1003516,52.57418,0,0,84.65882
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,31.59954,31.59954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.0107,34.3486,0,0,0,120.2068,28.6206,0.1003516,0,0,0,34.3486
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,30.75531,30.75531,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,316.0107,34.3486,0,20.70815,-20.70815,98.37847,23.4234,0.1003516,21.64001,0,0,34.3486
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,29.99787,29.99787,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,339.0197,13.64045,65.64795,0,65.64795,160.6576,38.25173,0.1009235,13.08659,0,81,13.64045
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.082176,31.41273,29.20098,3.509478,3.509478,75.82526,0,21.45179,3.509478,230.2957,0,0,0,8.082176,0,0,72.31579,68.7,273.3718,72.7236,76.78217,0,76.78217,233.4995,55.59502,0.101351,3.860425,6.465741,81,80.80578
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.0144,35.79415,30.73164,50.66037,50.66037,81,0,22.761,50.66037,35.55917,-3.552714E-15,0,0,18.0144,0,0,30.33964,28.82265,196.5896,141.8276,46.83706,0,46.83706,277.9331,66.17441,0.1018164,55.7264,14.41152,81,159.842
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,43.01995,47.56946,34.55041,41.19913,41.19913,0,-1,0,41.19913,104.4196,0,0,0,43.01995,43.36751,41.19913,0,0,149.7526,183.9809,0,0.3475577,-0.3475577,277.5667,66.08718,0.1018164,45.31905,34.41596,0,227.0009
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,52.54197,55.19989,38.47964,18.05057,18.05057,0,0,0,18.05057,291.082,0,0,0,52.54197,19.0006,18.05057,0,0,150.1387,183.6334,33.54137,0,33.54137,309.3869,73.66339,0.1016317,19.85563,42.03358,0,236.1753
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,29.94745,51.10733,41.8329,0,0,0,0,0,0,0,0,0,0,29.94745,0,0,0,0,116.5974,213.8206,29.94745,0,29.94745,337.7975,80.42782,0.1014675,0,23.95796,0,243.7681
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,46.22974,59.8754,44.68909,9.885468,9.885468,0,0,0,9.885468,467.6536,0,0,0,46.22974,10.40576,9.885468,0,0,86.64992,240.7733,35.82399,0,35.82399,371.7831,88.51962,0.1012717,10.87401,36.98379,0,287.0031
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,35.14623,58.86073,47.39537,45.79872,45.79872,0,0,0,45.79872,76.74065,0,0,0,35.14623,48.20918,45.79872,0,0,50.82593,273.0149,0,13.06295,-13.06295,358.0136,85.24116,0.1012717,50.37859,28.11699,0,308.1611
