Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,19.18558,55.2381,49.13117,0,0,0,-1,0,0,0,0,0,0,19.18558,0,0,0,0,65.34032,259.9519,19.18558,0,19.18558,376.2146,89.57473,0.1011671,0,15.34846,0,279.1375
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.92425,54.52169,49.79393,27.17082,27.17082,0,-1,0,27.17082,54.92749,0,0,0,14.92425,28.60086,27.17082,0,0,46.15474,277.219,0,13.67661,-13.67661,361.7982,86.14226,0.1011671,29.8879,11.9394,0,292.1432
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.47217,54.08827,50.46458,0,0,0,-1,0,0,0,0,0,0,11.47217,0,0,0,0,61.35097,263.5424,11.47217,0,11.47217,372.6816,88.73355,0.1011047,0,9.177733,0,275.0145
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.617852,50.91292,49.79393,28.89868,28.89868,0,-1,0,28.89868,12.51909,0,3.552714E-15,0,3.617852,30.41966,28.89868,0,0,49.87881,273.8673,0,26.80181,-26.80181,344.4301,82.007,0.1011047,31.78855,2.894281,0,277.4851
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.951261,48.64983,47.75042,0,0,0,-1,0,0,0,0,0,0,2.951261,0,0,0,0,79.65859,247.0655,2.951261,0,2.951261,347.2299,82.67361,0.1010887,0,2.361009,0,250.0168
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,45.75424,45.75424,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,76.70734,249.7216,0,40.71895,-40.71895,304.3083,72.45422,0.1010887,42.5513,0,0,249.7216
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,43.69495,43.69495,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,121.9506,209.0027,0,11.09528,-11.09528,292.6129,69.66959,0.1010887,11.59457,0,0,209.0027
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,41.69877,41.69877,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,134.2787,197.9074,0,11.05518,-11.05518,280.9597,66.89503,0.1010887,11.55266,0,0,197.9074
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,39.59213,39.59213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5622,186.8522,0,0,0,280.9597,66.89503,0.1010887,0,0,0,186.8522
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,37.88,37.88,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,146.5622,186.8522,0,38.971,-38.971,239.8807,57.11433,0.1010887,40.72469,0,0,186.8522
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,36.57026,36.57026,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,189.8633,147.8812,0,13.72651,-13.72651,225.4116,53.66933,0.1010887,14.34421,0,0,147.8812
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,35.19739,35.19739,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,205.115,134.1547,0,63.03268,-63.03268,158.9694,37.84977,0.1010887,65.86915,0,0,134.1547
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,33.88765,33.88765,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,275.1513,71.12202,0,16.17849,-16.17849,141.9157,33.78939,0.1010887,16.90652,0,0,71.12202
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,32.88562,32.88562,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,293.1274,54.94353,0,32.73436,-32.73436,107.4107,25.57392,0.1010887,34.20741,0,0,54.94353
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,31.8678,31.8678,27.31996,21.09871,0,-1,0,21.09871,0,0,6.221254,8.953251,0,22.20917,21.09871,0,0,329.499,22.20917,0,22.20917,-22.20917,84.00017,20,0.1010887,30.05196,0,0,22.20917
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,31.02357,31.02357,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.1016808,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,30.26613,30.26613,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.1019063,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.52554,34.61435,29.44556,23.41007,23.41007,81,0,22.761,23.41007,79.13494,0,0,0,18.52554,0,0,57.58993,54.71043,272.8473,73.19564,73.23598,0,73.23598,230.6329,54.91249,0.102419,25.75108,14.82043,81,91.72118
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,44.25494,44.09791,30.9999,13.6626,13.6626,81,0,22.761,13.6626,323.913,0,0,0,44.25494,0,0,67.3374,63.97053,199.6113,139.108,108.2255,0,108.2255,333.3046,79.35808,0.1027368,15.02886,35.40395,81,183.363
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,61.51844,54.27453,34.81867,30.92,30.92,0,-1,0,30.92,198.96,0,0,0,61.51844,32.54737,30.92,0,0,91.38586,236.5109,28.97107,0,28.97107,360.789,85.90196,0.1025792,34.012,49.21476,0,298.0294
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,67.82642,61.21131,38.72423,33.27541,33.27541,0,0,0,33.27541,203.8335,0,0,0,67.82642,35.02674,33.27541,0,0,62.41479,262.5849,32.79968,0,32.79968,391.9055,93.31064,0.1024014,36.60295,54.26114,0,330.4113
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,78.34756,69.67351,42.09327,14.62584,14.62584,0,0,0,14.62584,535.6792,33.33683,0,0,78.34756,15.39562,14.62584,0,0,29.61511,292.1046,29.61511,0,29.61511,420.0009,100,0.1022414,16.08842,62.67805,0,370.4522
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,78.10458,73.13406,44.93368,32.95277,32.95277,0,0,0,32.95277,237.0198,43.41745,0,0,78.10458,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1022414,36.24805,62.48367,0,396.8628
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,78.26014,76.62813,47.62418,53.3341,53.3341,0,0,0,53.3341,146.7357,22.11898,0,0,78.26014,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1022414,58.66751,62.60811,0,397.0184
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,76.47757,77.98934,49.35209,62.20633,62.20633,0,-1,0,62.20633,122.9418,10.99722,0,0,76.47757,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1022414,68.42696,61.18205,0,395.2358
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,69.63537,75.62905,50.01485,8.375221,8.375221,0,-1,0,8.375221,831.4451,60.81935,0,0,69.63537,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1022414,9.212744,55.70829,0,388.3936
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,50.11876,68.07929,50.63816,47.5043,47.5043,0,-1,0,47.5043,105.5036,0.114236,0,0,50.11876,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.1022414,52.25472,40.09501,0,368.877
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,26.0605,58.49506,50.01485,19.55775,19.55775,0,-1,0,19.55775,133.2489,5.473386,0,0,26.0605,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.1022414,21.51353,20.8484,0,344.8187
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.08838,50.16084,47.97923,19.02196,19.02196,0,-1,0,19.02196,37.26419,0,3.552714E-15,0,7.08838,20.02312,19.02196,0,0,0,318.7582,0,12.93474,-12.93474,406.3664,96.75372,0.1022414,20.92416,5.670704,0,325.8466
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,45.97516,45.97516,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.37193,305.8235,0,42.70552,-42.70552,361.3509,86.03574,0.1022414,44.62727,0,0,305.8235
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,43.91587,43.91587,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.82251,263.118,0,26.12206,-26.12206,333.8158,79.47979,0.1022414,27.29755,0,0,263.118
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,41.91969,41.91969,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.84702,236.9959,0,52.61847,-52.61847,278.351,66.27393,0.1022414,54.9863,0,0,236.9959
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,39.82883,39.82883,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.312,184.3774,0,27.38668,-27.38668,249.483,59.40059,0.1022414,28.61908,0,0,184.3774
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7416,156.9908,0,0,0,249.483,59.40059,0.1022414,0,0,0,156.9908
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,36.81485,36.81485,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.7416,156.9908,0,12.22526,-12.22526,236.5964,56.33236,0.1022414,12.7754,0,0,156.9908
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,35.44198,35.44198,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.3253,144.7655,0,53.55251,-53.55251,180.1471,42.89208,0.1022414,55.96237,0,0,144.7655
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,34.14802,34.14802,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.828,91.21298,0,37.97372,-37.97372,140.1193,33.36166,0.1022414,39.68254,0,0,91.21298
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,33.15387,33.15387,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.0211,53.23926,0,28.13968,-28.13968,110.4574,26.29934,0.1022414,29.40597,0,0,53.23926
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,32.12817,32.12817,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.2874,25.09958,0,19.3971,-19.3971,90.0111,21.43117,0.1022414,20.26997,0,0,25.09958
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,31.26816,31.26816,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.8397,5.702474,0,0.3821707,-0.3821707,89.60826,21.33526,0.1022414,22.67437,0,81,5.702474
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,30.51072,30.51072,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.2643,5.320303,68.7,0,68.7,154.7828,36.85297,0.1027119,5.23203,0,81,5.320303
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.72235,34.08643,29.71383,3.581311,3.581311,75.8971,0,21.46997,3.581311,439.0112,0,0,0,15.72235,0,0,72.31579,68.7,279.5644,67.15031,84.42236,0,84.42236,234.8729,55.922,0.1030768,3.939442,12.57788,81,82.87266
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,36.05946,41.7603,31.24449,18.80821,18.80821,81,0,22.761,18.80821,191.7219,0,0,0,36.05946,0,0,62.19179,59.0822,195.142,143.1304,95.14166,0,95.14166,325.1322,77.41227,0.1034555,20.68904,28.84757,81,179.1899
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,57.40031,53.09876,35.08693,0,0,0,-1,0,0,0,0,0,0,57.40031,0,0,0,0,100.0003,228.7579,57.40031,0,57.40031,379.5869,90.37766,0.1031471,0,45.92025,0,286.1582
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,79.81132,66.44331,38.99249,41.25566,41.25566,0,0,0,41.25566,193.4554,0,0,0,79.81132,43.42701,41.25566,0,0,42.60003,280.4182,36.38431,0,36.38431,414.1041,98.59602,0.1029526,45.38123,63.84906,0,360.2295
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,78.96122,70.25095,42.33786,0,0,0,0,0,0,0,72.74551,0,0,78.96122,0,0,0,0,6.21572,313.1641,6.21572,0,6.21572,420.0009,100,0.1029195,0,63.16898,0,392.1253
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,72.11783,70.76851,45.17827,28.67061,28.67061,0,0,0,28.67061,251.5392,41.93824,0,0,72.11783,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1029195,31.53767,57.69426,0,390.8761
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,83.33395,79.38414,47.8451,56.8163,56.8163,0,0,0,56.8163,146.6726,23.52733,0,0,83.33395,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1029195,62.49793,66.66717,0,402.0922
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,69.9671,75.23293,49.57301,39.50356,39.50356,0,-1,0,39.50356,177.1159,28.38441,0,0,69.9671,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1029195,43.45392,55.97369,0,388.7253
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,52.76557,68.68629,50.24366,32.11773,32.11773,0,-1,0,32.11773,164.288,18.95744,0,0,52.76557,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1029195,35.3295,42.21246,0,371.5238
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,38.06827,63.70115,50.85909,22.04193,22.04193,0,-1,0,22.04193,172.7085,14.86624,0,0,38.06827,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1029195,24.24612,30.45462,0,356.8265
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,25.43791,58.47267,50.19632,47.51356,47.51356,0,-1,0,47.51356,53.53821,0,7.105427E-15,0,25.43791,50.01427,47.51356,0,0,0,318.7582,0,24.57636,-24.57636,394.0951,93.83197,0.1029195,52.26492,20.35033,0,344.1961
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.995691,49.42401,48.20015,59.47966,59.47966,0,-1,0,59.47966,6.717742,0,0,0,3.995691,62.61017,59.47966,0,0,27.30707,294.1819,0,58.61448,-58.61448,332.31,79.12127,0.1029195,65.42764,3.196552,0,298.1776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,46.15663,46.15663,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,92.43428,235.5674,0,28.14951,-28.14951,302.6378,72.05647,0.1029195,29.41623,0,0,235.5674
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,44.13679,44.13679,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,123.7115,207.4179,0,5.08526,-5.08526,297.2775,70.7802,0.1029195,5.314097,0,0,207.4179
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,42.14061,42.14061,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,129.3618,202.3326,0,0.1668546,-0.1668546,297.1016,70.73833,0.1029195,0.1743631,0,0,202.3326
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,40.05764,40.05764,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,129.5472,202.1658,0,11.61508,-11.61508,284.8582,67.82325,0.1029195,12.13776,0,0,202.1658
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,38.34551,38.34551,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,142.4528,190.5507,0,24.09871,-24.09871,259.4559,61.7751,0.1029195,25.18316,0,0,190.5507
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,37.05944,37.05944,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,169.2292,166.452,0,21.85123,-21.85123,236.4227,56.29101,0.1029195,22.83453,0,0,166.452
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,35.67868,35.67868,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,193.5083,144.6007,0,1.880814,-1.880814,234.4402,55.81898,0.1029195,1.965451,0,0,144.6007
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,34.37683,34.37683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.5981,142.7199,0,0,0,234.4402,55.81898,0.1029195,0,0,0,142.7199
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,33.3748,33.3748,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,195.5981,142.7199,0,40.76029,-40.76029,191.4751,45.58921,0.1029195,42.5945,0,0,142.7199
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,32.35698,32.35698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.8873,101.9596,0,0,0,191.4751,45.58921,0.1029195,0,0,0,101.9596
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,31.51275,31.51275,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,240.8873,101.9596,0,48.95972,-48.95972,139.867,33.3016,0.1029195,51.1629,0,0,101.9596
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,30.75531,30.75531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.287,52.99991,0,0,0,139.867,33.3016,0.1029195,0,0,0,52.99991
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.44927,34.2596,29.95842,16.39548,16.39548,0,0,0,16.39548,94.22884,0,0,0,15.44927,17.2584,16.39548,0,0,295.287,52.99991,0,1.80913,-1.80913,137.96,32.84755,0.1029195,18.03503,12.35942,0,68.44918
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,35.38692,41.78681,31.46541,22.10398,22.10398,0,0,0,22.10398,160.093,0,0,0,35.38692,23.26734,22.10398,0,0,297.2971,51.19078,12.11958,0,12.11958,149.4576,35.58508,0.1028549,24.31437,28.30954,0,86.57771
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,63.83931,55.69028,35.30785,49.27502,49.27502,0,-1,0,49.27502,129.5571,0,0,0,63.83931,51.86844,49.27502,0,0,285.1776,62.0984,11.97087,0,11.97087,160.8142,38.28902,0.1027912,54.20252,51.07145,0,125.9377
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,69.41927,62.44198,39.22919,61.9034,61.9034,0,0,0,61.9034,112.1413,0,0,0,69.41927,65.16148,61.9034,0,0,273.2067,72.87218,4.257792,0,4.257792,164.8535,39.25075,0.1027685,68.09374,55.53542,0,142.2915
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,70.49287,66.90885,42.58245,63.97377,63.97377,81,0,22.761,63.97377,110.1903,0,0,0,70.49287,0,0,17.02623,16.17492,268.9489,76.7042,86.66779,0,86.66779,247.0738,58.82697,0.1031894,70.37115,56.39429,81,147.1971
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,79.93623,74.57045,45.39919,55.44771,55.44771,81,0,22.761,55.44771,144.1651,0,0,0,79.93623,0,0,25.55229,24.27468,182.2811,154.7052,104.2109,0,104.2109,345.9369,82.36577,0.1035133,60.99248,63.94899,81,234.6414
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,83.1141,79.56575,48.06602,0,0,0,0,0,0,0,5.043871,0,0,83.1141,0,0,0,0,78.07023,248.495,78.07023,0,78.07023,420.0009,100,0.103101,0,66.49128,0,331.6091
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,69.5967,75.28934,49.75448,12.8701,12.8701,0,-1,0,12.8701,540.7627,56.04923,0,0,69.5967,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.103101,14.15711,55.67736,0,388.3549
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,62.26302,72.85089,50.41724,0,0,0,-1,0,0,0,62.26302,0,0,62.26302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103101,0,49.81041,0,381.0212
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,48.13887,67.75355,51.04056,11.61259,11.61259,0,-1,0,11.61259,414.5403,35.9151,0,0,48.13887,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.103101,12.77385,38.5111,0,366.8971
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,23.32169,57.9297,50.36991,12.72672,12.72672,0,-1,0,12.72672,183.2499,9.92515,0,0,23.32169,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.103101,13.99939,18.65735,0,342.0799
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.09722,49.63038,48.37373,29.36015,29.36015,0,-1,0,29.36015,13.95504,0,0,0,4.09722,30.90542,29.36015,0,0,0,318.7582,0,26.8082,-26.8082,391.7425,93.27184,0.103101,32.29616,3.277776,0,322.8554
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,46.37755,46.37755,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.78688,291.95,0,4.507798,-4.507798,386.9909,92.1405,0.103101,4.710649,0,0,291.95
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,44.33404,44.33404,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.79555,287.4422,0,67.34325,-67.34325,316.0049,75.23911,0.103101,70.3737,0,0,287.4422
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,42.33786,42.33786,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.6214,220.099,0,2.533189,-2.533189,313.3347,74.60334,0.103101,2.647183,0,0,220.099
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,40.25489,40.25489,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.436,217.5658,0,28.93401,-28.93401,282.8355,67.34166,0.103101,30.23604,0,0,217.5658
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,38.54276,38.54276,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.5849,188.6318,0,20.7577,-20.7577,260.955,62.13202,0.103101,21.6918,0,0,188.6318
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,37.25669,37.25669,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.649,167.8741,0,27.83703,-27.83703,231.6122,55.14565,0.103101,29.0897,0,0,167.8741
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.5791,140.037,0,0,0,231.6122,55.14565,0.103101,0,0,0,140.037
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,34.55041,34.55041,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.5791,140.037,0,2.238286,-2.238286,229.2528,54.58389,0.103101,2.33901,0,0,140.037
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0661,137.7988,0,0,0,229.2528,54.58389,0.103101,0,0,0,137.7988
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,32.55423,32.55423,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.0661,137.7988,0,28.37033,-28.37033,199.3479,47.46368,0.103101,29.647,0,0,137.7988
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,31.71,31.71,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.5887,109.4284,0,26.16592,-26.16592,171.7666,40.89672,0.103101,27.34338,0,0,109.4284
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,30.95256,30.95256,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.6619,83.26251,0,17.47437,-17.47437,153.347,36.5111,0.103101,18.26072,0,0,83.26251
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.62032,35.08605,30.15567,3.181883,3.181883,0,0,0,3.181883,553.7701,0,0,0,17.62032,3.349351,3.181883,0,0,281.0779,65.78814,14.27097,0,14.27097,166.8856,39.73458,0.103026,3.500072,14.09626,0,83.40845
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,45.03254,45.07398,31.66266,47.01192,47.01192,0,0,0,47.01192,95.7896,0,0,0,45.03254,49.48623,47.01192,0,0,266.8069,78.63201,0,4.4537,-4.4537,162.191,38.61682,0.103026,51.71312,36.02603,0,123.6645
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,65.91999,56.72261,35.52877,6.130656,6.130656,0,-1,0,6.130656,1075.252,0,0,0,65.91999,6.453322,6.130656,0,0,271.7555,74.17831,59.46667,0,59.46667,218.606,52.04895,0.1027145,6.743721,52.73599,0,140.0983
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,76.89228,65.75138,39.43433,45.8202,45.8202,0,0,0,45.8202,167.813,0,0,0,76.89228,48.23179,45.8202,0,0,212.2888,127.6983,28.66049,0,28.66049,245.7957,58.52267,0.1025651,50.40222,61.51382,0,204.5906
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,82.00942,72.18298,42.77971,22.62817,22.62817,0,0,0,22.62817,362.4218,0,0,0,82.00942,23.81913,22.62817,0,0,183.6283,153.4928,58.19029,0,58.19029,300.9999,71.6665,0.102263,24.89099,65.60754,0,235.5022
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,79.73969,74.71065,45.58066,54.81195,54.81195,0,0,0,54.81195,145.4787,0,0,0,79.73969,57.69679,54.81195,0,0,125.438,205.864,22.0429,0,22.0429,321.9116,76.64547,0.1021491,60.29315,63.79175,0,285.6037
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,87.37877,81.98032,48.2396,35.46747,35.46747,0,0,0,35.46747,246.3631,0,0,0,87.37877,37.33418,35.46747,0,0,103.3951,225.7026,50.04459,0,50.04459,369.3881,87.94937,0.1018913,39.01422,69.90302,0,313.0814
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,68.1497,74.84998,49.92806,42.25352,42.25352,0,-1,0,42.25352,161.2876,0,0,0,68.1497,44.47739,42.25352,0,0,53.35053,270.7427,23.6723,0,23.6723,391.8456,93.29639,0.1017698,46.47888,54.51976,0,338.8925
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,60.46937,72.29738,50.59872,83.44234,68.7,0,-1,0,68.7,88.01946,0,14.74234,23.08658,60.46937,72.31579,68.7,0,0,29.67823,292.0478,0,11.84642,-11.84642,379.3584,90.32324,0.1017698,91.78658,48.3755,0,352.5172
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,37.0436,63.6682,51.17469,19.50104,19.50104,0,-1,0,19.50104,189.9571,0,0,0,37.0436,20.52741,19.50104,0,0,42.84092,280.2014,16.51619,0,16.51619,395.027,94.05386,0.1016852,21.45115,29.63488,0,317.245
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,21.1254,57.37339,50.55138,36.95586,36.95586,0,-1,0,36.95586,57.16388,0,0,0,21.1254,38.9009,36.95586,0,0,26.32472,295.066,0,17.7755,-17.7755,376.29,89.59267,0.1016852,40.65144,16.90032,0,316.1914
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.495177,49.62717,48.5552,0,0,0,-1,0,0,0,0,0,0,3.495177,0,0,0,0,46.07528,277.2905,3.495177,0,3.495177,379.6058,90.38216,0.1016673,0,2.796142,0,280.7856
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,46.55902,46.55902,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,42.5801,280.4361,0,33.89852,-33.89852,343.8736,81.87451,0.1016673,35.42395,0,0,280.4361
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,44.51551,44.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.24512,246.5376,0,0,0,343.8736,81.87451,0.1016673,0,0,0,246.5376
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,42.51933,42.51933,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,80.24512,246.5376,0,21.98937,-21.98937,320.6948,76.35575,0.1016673,22.97889,0,0,246.5376
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,40.42848,40.42848,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,104.6778,224.5482,0,45.82136,-45.82136,272.3949,64.85579,0.1016673,47.88332,0,0,224.5482
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,38.72423,38.72423,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,155.5904,178.7269,0,5.65134,-5.65134,266.4378,63.43745,0.1016673,5.905651,0,0,178.7269
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,37.45394,37.45394,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,161.8696,173.0755,0,45.44673,-45.44673,218.5328,52.03151,0.1016673,47.49183,0,0,173.0755
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,36.08107,36.08107,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,212.366,127.6288,0,17.09337,-17.09337,200.5148,47.74152,0.1016673,17.86257,0,0,127.6288
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,34.74766,34.74766,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,231.3586,110.5355,0,35.43524,-35.43524,163.1628,38.84819,0.1016673,37.02983,0,0,110.5355
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,33.75352,33.75352,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,270.7311,75.10021,0,16.44234,-16.44234,145.831,34.7216,0.1016673,17.18224,0,0,75.10021
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,32.72781,32.72781,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,289.0004,58.65788,0,45.01484,-45.01484,98.38119,23.42405,0.1016673,47.04051,0,0,58.65788
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,31.89147,31.89147,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,339.0169,13.64303,58.65862,0,58.65862,154.0296,36.67365,0.1022249,21.17949,0,81,13.64303
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,31.13403,31.13403,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,280.3582,66.43579,54.61573,0,54.61573,205.8427,49.01006,0.1027541,25.86073,0,81,66.43579
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.03605,36.26593,30.33714,37.26623,37.26623,81,0,22.761,37.26623,56.44801,0,0,0,21.03605,0,0,43.73377,41.54708,225.7425,115.59,62.58313,0,62.58313,265.2142,63.14612,0.1032851,40.99286,16.82884,81,136.626
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,51.17921,47.33237,31.8678,0,0,72.31579,0,20.56389,0,0,0,0,0,51.17921,0,0,72.31579,68.7,163.1594,171.9148,119.8792,0,119.8792,378.9417,90.22402,0.1033969,0,40.94337,81,223.094
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,71.61178,59.10207,35.70235,40.28728,40.28728,0,-1,0,40.28728,177.7528,0,0,0,71.61178,42.40767,40.28728,0,0,43.28019,279.8061,29.20411,0,29.20411,406.6471,96.82054,0.1032474,44.31601,57.28942,0,351.4178
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,78.94006,66.86438,39.63158,17.2288,17.2288,0,0,0,17.2288,458.1866,46.7284,0,0,78.94006,18.13558,17.2288,0,0,14.07608,306.0898,14.07608,0,14.07608,420.0009,100,0.1031755,18.95168,63.15205,0,385.0298
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,85.94806,74.28286,42.98484,52.69449,52.69449,0,0,0,52.69449,163.1063,30.48017,0,0,85.94806,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.1031755,57.96394,68.75845,0,404.7063
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,87.43015,78.66077,45.75424,48.27474,48.27474,0,0,0,48.27474,181.1095,36.61463,0,0,87.43015,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.1031755,53.10222,69.94412,0,406.1884
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,78.8962,77.95663,48.42107,34.20799,34.20799,0,0,0,34.20799,230.6368,42.88779,0,0,78.8962,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1031755,37.62878,63.11696,0,397.6544
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,77.75649,79.58258,50.10954,6.552309,6.552309,0,-1,0,6.552309,1186.704,70.85933,0,0,77.75649,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1031755,7.20754,62.2052,0,396.5147
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,71.93229,77.57565,50.72496,25.91066,25.91066,0,-1,0,25.91066,277.6166,44.65792,0,0,71.93229,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1031755,28.50172,57.54583,0,390.6905
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,48.85287,68.38647,51.34827,51.27373,51.27373,0,-1,0,51.27373,95.27856,0,0,0,48.85287,53.97234,51.27373,0,0,0,318.7582,0,5.119473,-5.119473,414.6044,98.71515,0.1031755,56.4011,39.0823,0,367.6111
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,29.77801,60.51035,50.6855,38.31127,38.31127,0,-1,0,38.31127,77.7265,0,0,0,29.77801,40.32765,38.31127,0,0,5.688303,313.6388,0,10.54964,-10.54964,403.4841,96.06746,0.1031755,42.1424,23.82241,0,343.4168
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.149263,50.62715,48.72878,42.17059,42.17059,0,-1,0,42.17059,14.58188,0,0,0,6.149263,44.39009,42.17059,0,0,17.41013,303.0891,0,38.24083,-38.24083,363.1748,86.47001,0.1031755,46.38764,4.91941,0,309.2384
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,46.7326,46.7326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.89993,264.8483,0,0,0,363.1748,86.47001,0.1031755,0,0,0,264.8483
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,44.71276,44.71276,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,59.89993,264.8483,0,12.73896,-12.73896,349.7467,83.27287,0.1031755,13.31221,0,0,264.8483
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.05433,252.1093,0,0,0,349.7467,83.27287,0.1031755,0,0,0,252.1093
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,40.63362,40.63362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.05433,252.1093,0,0,0,349.7467,83.27287,0.1031755,0,0,0,252.1093
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,38.92148,38.92148,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,74.05433,252.1093,0,19.07706,-19.07706,329.6378,78.48502,0.1031755,19.93553,0,0,252.1093
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,37.63541,37.63541,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,95.25107,233.0323,0,21.02056,-21.02056,307.4801,73.20941,0.1031755,21.96648,0,0,233.0323
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,36.27832,36.27832,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,118.6072,212.0117,0,11.40166,-11.40166,295.4617,70.34789,0.1031755,11.91473,0,0,212.0117
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,34.9528,34.9528,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,131.2757,200.61,0,26.20965,-26.20965,267.8344,63.76995,0.1031755,27.38908,0,0,200.61
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,33.95077,33.95077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.3976,174.4004,0,0,0,267.8344,63.76995,0.1031755,0,0,0,174.4004
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,32.93295,32.93295,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,160.3976,174.4004,0,29.05593,-29.05593,237.2067,56.47767,0.1031755,30.36345,0,0,174.4004
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,32.06505,32.06505,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,192.6819,145.3445,0,12.67616,-12.67616,223.8448,53.29628,0.1031755,13.24659,0,0,145.3445
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,31.30761,31.30761,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,206.7666,132.6683,0,7.114761,-7.114761,216.3452,51.51067,0.1031755,7.434926,0,0,132.6683
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.2703,34.77545,30.51072,28.68001,28.68001,0,0,0,28.68001,53.24371,0,0,0,15.2703,30.18948,28.68001,0,0,214.6719,125.5536,0,14.91918,-14.91918,200.619,47.76634,0.1031755,31.54801,12.21624,0,140.8239
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,45.39558,45.63292,32.06505,14.8849,14.8849,0,0,0,14.8849,304.9774,0,0,0,45.39558,15.66832,14.8849,0,0,231.2487,110.6344,29.72727,0,29.72727,228.8208,54.48103,0.103024,16.37339,36.31647,0,156.03
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,58.40676,54.41201,35.92327,36.63838,36.63838,0,-1,0,36.63838,159.4141,0,0,0,58.40676,38.56672,36.63838,0,0,201.5215,137.3889,19.84004,0,19.84004,247.6427,58.96243,0.1029231,40.30222,46.7254,0,195.7957
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,68.96124,63.00254,39.8525,13.67408,13.67408,0,0,0,13.67408,504.3208,0,0,0,68.96124,14.39377,13.67408,0,0,181.6814,155.2449,54.56747,0,54.56747,299.4099,71.28794,0.1026467,15.04149,55.16899,0,224.2062
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,79.94313,71.78439,43.20576,0,0,0,0,0,0,0,0,0,0,79.94313,0,0,0,0,127.114,204.3557,79.94313,0,79.94313,375.2507,89.34521,0.1022444,0,63.9545,0,284.2988
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,88.94879,79.72838,45.97516,41.98242,41.98242,0,0,0,41.98242,211.8715,0,0,0,88.94879,44.19202,41.98242,0,0,47.17083,276.3045,44.75677,0,44.75677,417.7107,99.45472,0.1020205,46.18066,71.15903,0,365.2533
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,83.17065,80.35544,48.64199,40.88176,40.88176,0,0,0,40.88176,203.442,37.72316,0,0,83.17065,43.03342,40.88176,0,0,2.414061,316.5856,2.414061,0,2.414061,420.0009,100,0.1020085,44.96993,66.53651,0,399.7562
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,52.88606,68.7804,50.28312,8.472584,8.472584,0,-1,0,8.472584,624.2023,43.96755,0,0,52.88606,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.1020085,9.319841,42.30885,0,371.6443
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,22.74267,58.297,50.90643,6.998802,6.998802,0,-1,0,6.998802,324.9509,15.37551,0,0,22.74267,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1020085,7.698682,18.19414,0,341.5009
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,22.07434,58.72408,51.52974,31.89334,31.89334,0,-1,0,31.89334,69.21301,0,3.552714E-15,0,22.07434,33.57194,31.89334,0,0,0,318.7582,0,11.4976,-11.4976,407.8813,97.1144,0.1020085,35.08268,17.65947,0,340.8326
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.28527,55.08351,50.85909,56.17828,56.17828,0,-1,0,56.17828,23.6484,0,0,0,13.28527,59.13504,56.17828,0,0,12.77511,307.2606,0,45.84977,-45.84977,359.5514,85.60731,0.1020085,61.79611,10.62821,0,320.5459
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.546621,49.69163,48.91025,1.066015,1.066015,0,-1,0,1.066015,238.8918,0,0,0,2.546621,1.122121,1.066015,0,0,63.7193,261.4109,1.4245,0,1.4245,360.9028,85.92907,0.1020014,1.172616,2.037297,0,263.9575
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,46.95353,46.95353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.2948,262.6929,0,0,0,360.9028,85.92907,0.1020014,0,0,0,262.6929
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,44.9179,44.9179,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,62.2948,262.6929,0,1.217379,-1.217379,359.6196,85.62354,0.1020014,1.272161,0,0,262.6929
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,42.91383,42.91383,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,63.64744,261.4755,0,46.6097,-46.6097,310.4886,73.92572,0.1020014,48.70713,0,0,261.4755
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,40.83087,40.83087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.436,214.8658,0,0,0,310.4886,73.92572,0.1020014,0,0,0,214.8658
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,39.11873,39.11873,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,115.436,214.8658,0,7.807013,-7.807013,302.2593,71.96636,0.1020014,8.158328,0,0,214.8658
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,37.85633,37.85633,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,124.1105,207.0588,0,8.929193,-8.929193,292.8471,69.72536,0.1020014,9.331007,0,0,207.0588
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,36.50713,36.50713,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,134.0318,198.1296,0,13.87485,-13.87485,278.2217,66.24314,0.1020014,14.49922,0,0,198.1296
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,35.15005,35.15005,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,149.4483,184.2548,0,19.75305,-19.75305,257.4002,61.28564,0.1020014,20.64194,0,0,184.2548
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,34.17169,34.17169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.3961,164.5017,0,0,0,257.4002,61.28564,0.1020014,0,0,0,164.5017
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,33.13021,33.13021,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,171.3961,164.5017,0,9.054529,-9.054529,247.8559,59.01319,0.1020014,9.461983,0,0,164.5017
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,32.28597,32.28597,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,181.4567,155.4472,0,10.34676,-10.34676,236.9494,56.41642,0.1020014,10.81237,0,0,155.4472
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,31.53642,31.53642,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,192.9531,145.1004,0,2.081435,-2.081435,234.7554,55.89404,0.1020014,2.175099,0,0,145.1004
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.199685,32.43875,30.73164,21.06511,21.06511,0,0,0,21.06511,29.43105,0,0,0,6.199685,22.1738,21.06511,0,0,195.2658,143.019,0,15.97412,-15.97412,217.9172,51.88495,0.1020014,23.17163,4.959748,0,149.2187
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.78455,37.03905,32.28597,36.29085,36.29085,0,0,0,36.29085,46.2501,0,7.105427E-15,0,16.78455,38.20089,36.29085,0,0,213.0148,127.0449,0,21.41634,-21.41634,195.3424,46.51001,0.1020014,39.91994,13.42764,0,143.8294
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,36.14051,47.06977,36.16787,14.27233,14.27233,0,-1,0,14.27233,253.2207,0,0,0,36.14051,15.02351,14.27233,0,0,236.8108,105.6285,21.117,0,21.117,215.3758,51.27984,0.1018961,15.69957,28.91241,0,141.769
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,54.34727,57.68457,40.0971,36.83589,36.83589,0,0,0,36.83589,147.5389,0,0,0,54.34727,38.77462,36.83589,0,0,215.6938,124.6338,15.57265,0,15.57265,230.1493,54.79734,0.1018187,40.51948,43.47782,0,178.9811
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,47.22166,58.8278,43.42669,18.40196,18.40196,0,0,0,18.40196,256.6121,0,0,0,47.22166,19.37049,18.40196,0,0,200.1211,138.6492,27.85117,0,27.85117,256.5712,61.08826,0.1016804,20.24216,37.77733,0,185.8709
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,60.15007,66.97028,46.20397,17.76081,17.76081,0,0,0,17.76081,338.6674,0,0,0,60.15007,18.69559,17.76081,0,0,172.2699,163.7153,41.45448,0,41.45448,295.8984,70.45186,0.1014753,19.53689,48.12006,0,223.8653
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,58.4777,69.36272,48.82346,22.72412,22.72412,0,0,0,22.72412,257.3376,0,0,0,58.4777,23.92012,22.72412,0,0,130.8155,201.0243,34.55758,0,34.55758,328.6826,78.25761,0.101305,24.99653,46.78216,0,259.502
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,48.71031,67.324,50.46458,1.239333,1.239333,0,-1,0,1.239333,3930.366,0,0,0,48.71031,1.304561,1.239333,0,0,96.25789,232.1261,47.40575,0,47.40575,373.6556,88.96545,0.1010722,1.363266,38.96825,0,280.8364
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,55.12441,70.619,51.08001,28.71218,28.71218,0,-1,0,28.71218,191.9897,0,0,0,55.12441,30.22334,28.71218,0,0,48.85214,274.7913,24.90107,0,24.90107,397.2789,94.59002,0.1009504,31.5834,44.09953,0,329.9157
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,19.51139,57.98294,51.65598,0,0,0,-1,0,0,0,0,0,0,19.51139,0,0,0,0,23.95107,297.2023,19.51139,0,19.51139,415.789,98.99718,0.1008551,0,15.60911,0,316.7137
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.252536,53.27163,50.99322,43.17883,43.17883,0,-1,0,43.17883,16.79651,0,7.105427E-15,0,7.252536,45.4514,43.17883,0,0,4.439684,314.7625,0,38.19887,-38.19887,375.5238,89.41026,0.1008551,47.49672,5.802029,0,322.015
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.913553,49.97948,49.08383,35.78777,35.78777,0,-1,0,35.78777,8.141197,0,0,0,2.913553,37.67134,35.78777,0,0,46.88287,276.5636,0,34.75779,-34.75779,338.8859,80.68697,0.1008551,39.36655,2.330842,0,279.4772
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,47.08765,47.08765,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,85.50263,241.8059,0,3.595445,-3.595445,335.096,79.7846,0.1008551,3.757241,0,0,241.8059
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,45.11515,45.11515,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,89.49757,238.2104,0,21.885,-21.885,312.0272,74.29204,0.1008551,22.86982,0,0,238.2104
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,43.0953,43.0953,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,113.8142,216.3254,0,70.46072,-70.46072,237.7551,56.60823,0.1008551,73.63145,0,0,216.3254
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,41.00445,41.00445,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,192.1039,145.8647,0,36.27941,-36.27941,199.5132,47.50305,0.1008551,37.91198,0,0,145.8647
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,39.3002,39.3002,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,232.4144,109.5853,0,34.56376,-34.56376,163.0798,38.82845,0.1008551,36.11913,0,0,109.5853
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,38.0378,38.0378,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,270.8186,75.02152,0,37.74588,-37.74588,123.2921,29.35521,0.1008551,39.44444,0,0,75.02152
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,36.68072,36.68072,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,312.7584,37.27564,0,31.30433,-31.30433,90.29449,21.49864,0.1008551,32.71302,0,0,37.27564
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,35.32363,35.32363,18.1823,5.672747,0,-1,0,5.672747,0,0,12.50955,14.32778,0,5.971313,5.672747,0,0,347.541,5.971313,0,5.971313,-5.971313,84.00017,20,0.1008551,20.00053,0,0,5.971313
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,34.35316,34.35316,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008551,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,33.32746,33.32746,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008551,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,32.46744,32.46744,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.1013584,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,31.71,31.71,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.1017146,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.40946,36.67994,30.91311,50.77191,50.77191,81,0,22.761,50.77191,40.19833,0,0,0,20.40946,0,0,30.22809,28.71668,250.3029,93.48559,49.12614,0,49.12614,229.1478,54.55889,0.1021443,55.84911,16.32757,81,113.8951
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,49.42516,47.40943,32.46744,32.88475,32.88475,81,0,22.761,32.88475,150.2981,0,0,0,49.42516,0,0,48.11525,45.70949,201.1768,137.6991,95.13464,0,95.13464,319.4004,76.04757,0.102496,36.17322,39.54012,81,187.1243
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,63.60912,56.84016,36.373,67.54137,67.54137,0,-1,0,67.54137,94.17801,0,0,5.595509,63.60912,71.09618,67.54137,0,0,106.0421,223.3203,0,7.487061,-7.487061,311.5084,74.16851,0.102496,74.29551,50.88729,0,286.9294
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,77.58364,67.10531,40.29435,24.68986,24.68986,0,0,0,24.68986,314.2328,0,0,0,77.58364,25.98933,24.68986,0,0,114.3611,215.8332,51.59431,0,51.59431,360.455,85.82246,0.1022439,27.15885,62.06691,0,293.4169
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,76.6517,70.83646,43.62394,61.10393,61.10393,0,0,0,61.10393,125.4448,0,0,0,76.6517,64.31992,61.10393,0,0,62.76678,262.2681,12.33178,0,12.33178,372.154,88.60792,0.1021839,67.21432,61.32136,0,338.9198
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,88.94574,80.27098,46.37755,44.5382,44.5382,0,0,0,44.5382,199.7066,0,0,0,88.94574,46.88232,44.5382,0,0,50.435,273.3667,42.06342,0,42.06342,412.0589,98.10905,0.1019795,48.99203,71.15659,0,362.3125
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,84.46381,81.48719,48.99704,14.1866,14.1866,0,0,0,14.1866,595.3776,61.15897,0,0,84.46381,14.93326,14.1866,0,0,8.371581,311.2238,8.371581,0,8.371581,420.0009,100,0.1019389,15.60526,67.57104,0,395.6876
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,77.20761,80.05769,50.6855,28.69001,28.69001,0,-1,0,28.69001,269.1098,47.0076,0,0,77.20761,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.1019389,31.55901,61.76609,0,395.9659
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,64.06769,74.65688,51.26148,0,0,0,-1,0,0,0,64.06769,0,0,64.06769,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019389,0,51.25415,0,382.8259
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,47.85678,68.54765,51.83745,0,0,0,-1,0,0,0,47.85678,0,0,47.85678,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019389,0,38.28543,0,366.615
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,25.37595,59.48847,51.17469,0.4437853,0.4437853,0,-1,0,0.4437853,5718.069,24.90881,0,0,25.37595,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.1019389,0.4881638,20.30076,0,344.1342
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.870289,50.77024,49.2653,0,0,0,-1,0,0,0,4.870289,0,0,4.870289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019389,0,3.896231,0,323.6285
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,47.26913,47.26913,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.1019389,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,45.28873,45.28873,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.1019389,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,43.26889,43.26889,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.1019389,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,41.18592,41.18592,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.1019389,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,39.47379,39.47379,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.1019389,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,38.21138,38.21138,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.1019389,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,36.86219,36.86219,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.1019389,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,35.52877,35.52877,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.1019389,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,34.52674,34.52674,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.1019389,14.14553,0,0,110.3111
