Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,20.38387,62.0017,55.20649,44.56184,44.56184,0,-1,0,44.56184,45.74288,0,0,0,20.38387,46.9072,44.56184,0,0,0,318.7582,0,26.52333,-26.52333,392.0428,93.34334,0.1079259,49.01803,16.3071,0,339.1421
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.538466,54.51265,53.39178,10.69714,10.69714,0,-1,0,10.69714,33.07863,0,1.776357E-15,0,3.538466,11.26014,10.69714,0,0,29.47037,292.2349,0,7.721678,-7.721678,383.9034,91.4054,0.1079259,11.76685,2.830773,0,295.7733
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,51.65598,51.65598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.05001,284.5132,0,0,0,383.9034,91.4054,0.1079259,0,0,0,284.5132
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,49.65981,49.65981,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,38.05001,284.5132,0,50.52385,-50.52385,330.6466,78.72523,0.1079259,52.79742,0,0,284.5132
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,47.49005,47.49005,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,94.18761,233.9894,0,45.20229,-45.20229,282.9992,67.38063,0.1079259,47.23639,0,0,233.9894
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,45.28873,45.28873,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,144.4124,188.7871,0,5.236073,-5.236073,277.4799,66.06651,0.1079259,5.471696,0,0,188.7871
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,43.53715,43.53715,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,150.2302,183.551,0,24.77758,-24.77758,251.3621,59.84799,0.1079259,25.89257,0,0,183.551
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,42.27474,42.27474,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,177.7609,158.7734,0,6.40161,-6.40161,244.6142,58.24135,0.1079259,6.689683,0,0,158.7734
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,40.94133,40.94133,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,184.8738,152.3718,0,54.9394,-54.9394,186.703,44.453,0.1079259,57.41167,0,0,152.3718
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,39.76571,39.76571,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,245.9176,97.43242,0,33.70421,-33.70421,151.1756,35.99412,0.1079259,35.2209,0,0,97.43242
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,38.81102,38.81102,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,283.3667,63.72821,0,18.23295,-18.23295,131.9564,31.41813,0.1079259,19.05343,0,0,63.72821
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,37.76954,37.76954,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,303.6255,45.49527,0,23.73042,-23.73042,106.9423,25.46241,0.1079259,24.79829,0,0,45.49527
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,36.92531,36.92531,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,329.9926,21.76484,0,2.648849,-2.648849,104.1502,24.79762,0.1079259,25.04305,0,81,21.76484
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,36.34933,36.34933,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,332.9358,19.116,52.17101,0,52.17101,153.644,36.58182,0.1082593,28.69147,0,81,19.116
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.42112,41.67824,35.72602,49.20417,49.20417,81,0,22.761,49.20417,41.50282,-3.552714E-15,0,0,20.42112,0,0,31.79583,30.20604,280.7648,66.0699,50.62715,0,50.62715,201.6731,48.01731,0.1085617,54.12459,16.33689,81,86.49102
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,37.0245,48.70168,37.41449,18.06412,18.06412,81,0,22.761,18.06412,204.9615,0,0,0,37.0245,0,0,62.93588,59.78909,230.1376,111.6343,96.81358,0,96.81358,293.5185,69.88522,0.1087839,19.87053,29.6196,81,148.6588
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,49.13728,57.56347,41.6751,17.89273,17.89273,0,-1,0,17.89273,274.6215,0,0,0,49.13728,18.83446,17.89273,0,0,133.3241,198.7666,30.30283,0,30.30283,322.2663,76.72992,0.1086725,19.68201,39.30983,0,247.9038
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,40.04186,58.8643,45.80158,0.6468325,0.6468325,0,0,0,0.6468325,6190.453,0,0,0,40.04186,0.6808763,0.6468325,0,0,103.0212,226.0391,39.36098,0,39.36098,359.6074,85.62064,0.1085281,0.7115157,32.03349,0,266.081
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,34.42332,60.48683,49.13117,15.23109,15.23109,0,0,0,15.23109,226.0069,0,0,0,34.42332,16.03273,15.23109,0,0,63.66026,261.464,18.39059,0,18.39059,377.0543,89.77464,0.1084608,16.7542,27.53866,0,295.8873
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,29.575,61.43714,51.61653,13.12316,13.12316,0,0,0,13.12316,225.365,0,0,0,29.575,13.81385,13.12316,0,0,45.26966,278.0155,15.76115,0,15.76115,392.0066,93.33472,0.1084032,14.43547,23.66,0,307.5905
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,34.51048,65.78181,53.96775,59.44197,59.44197,0,0,0,59.44197,58.05742,0,0,0,34.51048,62.5705,59.44197,0,0,29.50851,292.2006,0,28.06002,-28.06002,362.4287,86.29239,0.1084032,65.38617,27.60838,0,326.711
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,27.01804,64.46457,55.30117,7.537347,7.537347,0,-1,0,7.537347,358.4556,0,0,0,27.01804,7.93405,7.537347,0,0,60.68631,264.1405,19.08399,0,19.08399,380.5334,90.60301,0.1083335,8.291081,21.61443,0,291.1586
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,47.79944,72.92781,55.69567,0,0,0,-1,0,0,0,6.197117,0,0,47.79944,0,0,0,0,41.60232,281.3161,41.60232,0,41.60232,420.0009,100,0.1081819,0,38.23955,0,329.1156
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,33.626,67.77416,56.09806,40.30883,40.30883,0,-1,0,40.30883,83.42092,0,0,0,33.626,42.43035,40.30883,0,0,0,318.7582,0,8.804351,-8.804351,410.7202,97.79034,0.1081819,44.33972,26.9008,0,352.3842
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.82431,59.93093,55.38796,20.42887,20.42887,0,-1,0,20.42887,67.67046,0,0,0,13.82431,21.50407,20.42887,0,0,9.782612,309.9539,0,7.679764,-7.679764,402.6251,95.86292,0.1081819,22.47176,11.05945,0,323.7782
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.36102,54.31225,53.56536,28.39291,28.39291,0,-1,0,28.39291,8.315525,0,0,0,2.36102,29.88727,28.39291,0,0,18.31568,302.2741,0,27.52625,-27.52625,373.6098,88.95454,0.1081819,31.2322,1.888816,0,304.6351
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,51.79011,51.79011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.90041,274.7479,0,0,0,373.6098,88.95454,0.1081819,0,0,0,274.7479
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,49.84127,49.84127,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,48.90041,274.7479,0,42.07679,-42.07679,329.257,78.39437,0.1081819,43.97025,0,0,274.7479
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,47.66363,47.66363,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,95.6524,232.6711,0,56.6267,-56.6267,269.5672,64.18254,0.1081819,59.1749,0,0,232.6711
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,45.42286,45.42286,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,158.571,176.0444,0,36.87334,-36.87334,230.6993,54.9283,0.1081819,38.53264,0,0,176.0444
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,43.67128,43.67128,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,199.5413,139.171,0,43.68339,-43.68339,184.653,43.96491,0.1081819,45.64914,0,0,139.171
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,42.40887,42.40887,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,248.0784,95.48764,0,22.43726,-22.43726,161.002,38.33374,0.1081819,23.44693,0,0,95.48764
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,41.07546,41.07546,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,273.0087,73.05038,0,29.94608,-29.94608,129.4361,30.81806,0.1081819,31.29365,0,0,73.05038
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,39.89985,39.89985,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,306.2821,43.1043,0,13.84746,-13.84746,114.8396,27.3427,0.1081819,14.4706,0,0,43.1043
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,38.96882,38.96882,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,1.494259,0,28.02704,26.62569,0,0,321.6682,29.25684,0,28.02704,-28.02704,85.29649,20.30865,0.1081819,29.28826,0,0,29.25684
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,37.92734,37.92734,36.43407,1.16831,0,-1,0,1.16831,0,0,35.26576,38.90917,0,1.2298,1.16831,0,0,352.8094,1.2298,0,1.2298,-1.2298,84.00017,20,0.1081819,40.07748,0,0,1.2298
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,37.08311,37.08311,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1084769,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,36.52291,36.52291,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.108808,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.35063,40.06402,35.92327,39.00824,39.00824,81,0,22.761,39.00824,36.78871,0,0,0,14.35063,0,0,41.99176,39.89217,241.0298,101.8314,54.2428,0,54.2428,242.7991,57.8092,0.1091336,42.90907,11.4805,81,116.182
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,42.39028,50.70493,37.61174,60.91779,60.91779,81,0,22.761,60.91779,69.58605,0,0,0,42.39028,0,0,20.08221,19.0781,186.787,150.6499,61.46838,0,61.46838,301.1132,71.69347,0.1094761,67.00957,33.91223,81,193.0402
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,49.4423,57.86892,41.84868,10.45809,10.45809,0,-1,0,10.45809,472.7658,0,0,0,49.4423,11.00852,10.45809,0,0,125.3186,205.9715,38.43378,0,38.43378,337.5746,80.37475,0.1093358,11.5039,39.55384,0,255.4138
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,67.86266,69.90454,45.97516,60.38369,60.38369,0,0,0,60.38369,112.3857,0,0,0,67.86266,63.56178,60.38369,0,0,86.88486,240.5619,4.300874,0,4.300874,341.6548,81.34621,0.1093201,66.42206,54.29012,0,308.4245
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,67.93855,73.99093,49.30475,30.84286,30.84286,0,0,0,30.84286,220.2731,0,0,0,67.93855,32.46617,30.84286,0,0,82.58398,244.4326,35.47237,0,35.47237,375.3069,89.3586,0.109191,33.92715,54.35084,0,312.3712
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,50.88763,69.66296,51.75066,31.09645,31.09645,0,0,0,31.09645,163.6445,0,0,0,50.88763,32.7331,31.09645,0,0,47.11161,276.3578,18.15452,0,18.15452,392.5297,93.45927,0.109125,34.2061,40.71011,0,327.2454
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,53.78011,73.58459,54.10189,36.20537,36.20537,0,0,0,36.20537,148.5418,0,0,0,53.78011,38.11091,36.20537,0,0,28.95708,292.6968,15.66919,0,15.66919,407.3948,96.99858,0.1090681,39.8259,43.02408,0,346.477
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,53.29556,74.93797,55.4353,18.65257,18.65257,0,-1,0,18.65257,285.7278,20.37339,0,0,53.29556,19.63428,18.65257,0,0,13.28789,306.7991,13.28789,0,13.28789,420.0009,100,0.10902,20.51782,42.63645,0,360.0947
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,54.49549,75.9187,55.8298,17.2476,17.2476,0,-1,0,17.2476,315.9599,36.34013,0,0,54.49549,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.10902,18.97236,43.59639,0,373.2537
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,29.60878,66.41389,56.23219,41.60712,41.60712,0,-1,0,41.60712,71.16277,0,0,0,29.60878,43.79697,41.60712,0,0,0,318.7582,0,14.18819,-14.18819,405.0452,96.43913,0.10902,45.76784,23.68702,0,348.367
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.4038,60.26644,55.52209,7.101553,7.101553,0,-1,0,7.101553,202.826,0,0,0,14.4038,7.475319,7.101553,0,0,15.76466,304.57,6.928476,0,6.928476,411.6181,98.00411,0.1089949,7.811709,11.52304,0,318.9738
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.234972,54.72568,53.69949,64.16657,64.16657,0,-1,0,64.16657,5.041522,0,0,1.883231,3.234972,67.54376,64.16657,0,0,8.836183,310.8057,0,64.30879,-64.30879,343.8307,81.86429,0.1089949,70.58323,2.587978,0,314.0406
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,51.97158,51.97158,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,80.29039,246.4969,0,57.67841,-57.67841,283.0323,67.38851,0.1089949,60.27394,0,0,246.4969
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,49.9754,49.9754,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,144.3775,188.8185,0,21.96346,-21.96346,259.8808,61.87626,0.1089949,22.95181,0,0,188.8185
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,47.79776,47.79776,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,168.7814,166.855,0,15.25607,-15.25607,243.7995,58.04738,0.1089949,15.9426,0,0,166.855
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,45.58066,45.58066,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,185.7325,151.5989,0,18.29064,-18.29064,224.5194,53.45691,0.1089949,19.11372,0,0,151.5989
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,43.82907,43.82907,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,206.0555,133.3083,0,21.91994,-21.91994,201.4138,47.95557,0.1089949,22.90634,0,0,133.3083
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,42.55878,42.55878,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,230.411,111.3884,0,8.385863,-8.385863,192.5743,45.85094,0.1089949,8.763227,0,0,111.3884
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,41.20959,41.20959,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,239.7286,103.0025,0,8.805243,-8.805243,183.2928,43.64105,0.1089949,9.201479,0,0,103.0025
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,40.05764,40.05764,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,249.5122,94.19724,0,10.64241,-10.64241,172.0747,40.97008,0.1089949,11.12132,0,0,94.19724
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,39.10295,39.10295,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,261.3371,83.55483,0,20.35917,-20.35917,150.6142,35.86046,0.1089949,21.27533,0,0,83.55483
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,38.10092,38.10092,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,283.9584,63.19566,0,22.80752,-22.80752,126.573,30.13637,0.1089949,23.83386,0,0,63.19566
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,37.25669,37.25669,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,309.3001,40.38815,0,7.418446,-7.418446,118.7533,28.27453,0.1089949,7.752276,0,0,40.38815
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,36.70438,36.70438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.5428,32.9697,0,0,0,118.7533,28.27453,0.1089949,0,0,0,32.9697
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.830108,38.05102,36.10474,6.100032,6.100032,0,0,0,6.100032,111.9684,0,0,0,6.830108,6.421087,6.100032,0,0,317.5428,32.9697,0.4090208,0,0.4090208,119.1413,28.36692,0.1089934,6.710036,5.464086,0,39.79981
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.254459,39.56864,37.76954,0,0,0,0,0,0,0,0,0,0,6.254459,0,0,0,0,317.1338,33.33782,6.254459,0,6.254459,125.0748,29.77966,0.1089707,0,5.003567,0,39.59228
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.865234,43.73844,42.00648,26.21457,26.21457,0,-1,0,26.21457,22.37395,0,3.552714E-15,0,5.865234,27.59429,26.21457,0,0,310.8793,38.96683,0,21.72906,-21.72906,102.1704,24.32623,0.1089707,28.83603,4.692188,0,44.83207
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,23.0624,53.35863,46.10929,0,0,0,0,0,0,0,0,0,0,23.0624,0,0,0,0,335.0227,17.23778,23.0624,0,23.0624,124.0493,29.53549,0.1088873,0,18.44992,0,40.30017
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.386997,51.73606,49.43888,27.94675,27.94675,0,0,0,27.94675,26.4324,0,0,0,7.386997,29.41763,27.94675,0,0,311.9603,37.99393,0,22.03064,-22.03064,100.827,24.00637,0.1088873,30.74143,5.909597,0,45.38093
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.07249,55.08771,51.88479,63.67324,63.67324,38.93924,0,12.11963,63.67324,15.81903,0,7.105427E-15,0,10.07249,26.03579,24.734,0,0,336.4388,15.9633,0,15.9633,-15.9633,84.00017,20,0.1088873,70.04057,8.057991,81,26.03579
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,29.50629,64.22658,54.23602,63.87533,63.87533,81,0,22.761,63.87533,46.19357,3.552714E-15,0,0,29.50629,0,0,17.12467,16.26844,354.1758,0,45.77473,0,45.77473,127.4259,30.33944,0.1091429,70.26286,23.60503,81,29.50629
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,53.83199,75.31636,55.56154,14.30314,14.30314,0,-1,0,14.30314,376.3648,0,0,0,53.83199,15.05594,14.30314,0,0,308.4011,41.19725,38.77605,0,38.77605,164.2121,39.09804,0.1090027,15.73345,43.06559,0,95.02924
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,36.21874,68.61676,55.96393,0,0,0,-1,0,0,0,0,0,0,36.21874,0,0,0,0,269.625,76.0957,36.21874,0,36.21874,198.5722,47.279,0.1088722,0,28.97499,0,112.3144
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.688815,58.8748,56.36632,42.46936,42.46936,0,-1,0,42.46936,18.10438,0,7.105427E-15,0,7.688815,44.70459,42.46936,0,0,233.4063,108.6926,0,37.01578,-37.01578,159.5541,37.98901,0.1088722,46.7163,6.151052,0,116.3814
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.826884,58.19797,55.65622,27.17026,27.17026,0,-1,0,27.17026,28.80681,0,0,0,7.826884,28.60027,27.17026,0,0,274.5349,71.67679,0,20.77338,-20.77338,137.6571,32.77542,0.1088722,29.88728,6.261508,0,79.50367
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.025233,54.79372,53.83363,54.37571,51.2322,0,-1,0,51.2322,5.904943,0,3.143504,10.88025,3.025233,53.92864,51.2322,0,0,297.6165,50.9034,0,50.9034,-50.9034,84.00017,20,0.1088722,59.81328,2.420186,0,53.92864
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,52.05837,52.05837,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,50.10954,50.10954,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,47.93189,47.93189,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,45.71479,45.71479,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,43.93954,43.93954,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,42.66924,42.66924,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,41.34372,41.34372,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,40.16811,40.16811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,39.22919,39.22919,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,38.23505,38.23505,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088722,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,37.39082,37.39082,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1091153,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,36.87797,36.87797,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1094455,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.55306,41.66999,36.26254,0,0,72.31579,0,20.56389,0,0,0,0,0,18.55306,0,0,72.31579,68.7,220.8811,119.9652,87.25306,0,87.25306,293.2301,69.81655,0.1096125,0,14.84245,81,138.5182
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,32.2648,47.69981,37.92734,21.70672,21.70672,81,0,22.761,21.70672,148.6397,0,0,0,32.2648,0,0,59.29329,56.32862,133.6281,198.493,88.59341,0,88.59341,377.2772,89.82772,0.1098537,23.87739,25.81184,81,230.7577
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,40.29464,54.96709,42.16428,39.39238,39.39238,0,-1,0,39.39238,102.2904,0,0,0,40.29464,41.46567,39.39238,0,0,45.03468,278.227,0,1.171035,-1.171035,376.0428,89.53382,0.1098537,43.33162,32.23571,0,318.5216
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,47.90567,62.23984,46.24342,49.36931,49.36931,0,0,0,49.36931,97.03532,0,0,0,47.90567,51.96769,49.36931,0,0,46.33583,277.056,0,4.062027,-4.062027,371.7611,88.51436,0.1098537,54.30624,38.32454,0,324.9616
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,67.6827,74.20551,49.57301,15.38398,15.38398,0,0,0,15.38398,439.9557,0.6398482,0,0,67.6827,16.19367,15.38398,0,0,50.84919,272.994,50.84919,0,50.84919,420.0009,100,0.1096711,16.92238,54.14616,0,340.6767
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,72.82166,79.6219,52.01103,9.100821,9.100821,0,0,0,9.100821,800.1657,63.24184,0,0,72.82166,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.1096711,10.0109,58.25732,0,391.5799
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,63.70333,78.27622,54.37015,33.87363,33.87363,0,0,0,33.87363,188.0617,28.04688,0,0,63.70333,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1096711,37.26099,50.96266,0,382.4615
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,44.22734,71.46996,55.69567,20.05565,20.05565,0,-1,0,20.05565,220.5231,23.11613,0,0,44.22734,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1096711,22.06122,35.38187,0,362.9856
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,48.30967,73.60116,56.09806,9.004746,9.004746,0,-1,0,9.004746,536.4911,38.83099,0,0,48.30967,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1096711,9.905221,38.64773,0,367.0679
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,42.99808,71.88281,56.50045,12.45939,12.45939,0,-1,0,12.45939,345.1057,29.88293,0,0,42.99808,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1096711,13.70533,34.39846,0,361.7563
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.1158,59.09562,55.79035,76.53357,68.7,0,-1,0,68.7,14.7246,0,7.833571,15.48693,10.1158,72.31579,68.7,0,0,0,318.7582,0,62.19999,-62.19999,354.4363,84.38943,0.1096711,84.18693,8.092642,0,328.874
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.032709,54.93111,53.96775,24.77912,24.77912,0,-1,0,24.77912,12.23897,0,3.552714E-15,0,3.032709,26.08329,24.77912,0,0,69.1111,256.5582,0,23.05058,-23.05058,330.1389,78.60433,0.1096711,27.25703,2.426167,0,259.5909
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,52.23984,52.23984,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,94.72285,233.5077,0,48.95073,-48.95073,278.5403,66.31898,0.1096711,51.15351,0,0,233.5077
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,50.24366,50.24366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.1125,184.5569,0,0,0,278.5403,66.31898,0.1096711,0,0,0,184.5569
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,48.06602,48.06602,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,149.1125,184.5569,0,32.1333,-32.1333,244.6688,58.25436,0.1096711,33.5793,0,0,184.5569
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,45.84892,45.84892,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,184.8162,152.4236,0,42.88111,-42.88111,199.4681,47.49232,0.1096711,44.81076,0,0,152.4236
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,44.08945,44.08945,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,232.4619,109.5425,0,2.360147,-2.360147,196.9803,46.89998,0.1096711,2.466354,0,0,109.5425
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,42.82705,42.82705,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,235.0843,107.1824,0,46.48609,-46.48609,147.9797,35.23318,0.1096711,48.57796,0,0,107.1824
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,41.49363,41.49363,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,286.7355,60.69629,0,9.773915,-9.773915,137.6771,32.78019,0.1096711,10.21374,0,0,60.69629
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,40.31802,40.31802,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,297.5954,50.92237,0,27.73209,-27.73209,108.4449,25.82016,0.1096711,28.98003,0,0,50.92237
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,39.41066,39.41066,49.94868,22.03077,0,-1,0,22.03077,0,0,27.91791,32.91278,0,23.19028,22.03077,0,0,328.4088,23.19028,0,23.19028,-23.19028,84.00017,20,0.1096711,54.94355,0,0,23.19028
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,38.40863,38.40863,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096711,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,37.57229,37.57229,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1100046,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,37.05944,37.05944,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1103491,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.17614,42.9767,36.45979,27.39109,27.39109,81,0,22.761,27.39109,80.96115,0,0,0,22.17614,0,0,53.60891,50.92846,240.2085,102.5706,73.10461,0,73.10461,261.4722,62.25515,0.1106418,30.1302,17.74091,81,124.7467
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,25.53828,45.7639,38.12459,0,0,72.31579,0,20.56389,0,0,0,0,0,25.53828,0,0,72.31579,68.7,167.1039,168.3647,94.23828,0,94.23828,350.8745,83.54137,0.1107781,0,20.43062,81,193.903
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.46732,48.91509,42.36153,0,0,0,-1,0,0,0,0,0,0,21.46732,0,0,0,0,72.86562,253.1792,21.46732,0,21.46732,371.2401,88.39033,0.1107011,0,17.17385,0,274.6465
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,67.55915,70.31916,46.42489,40.36449,40.36449,0,0,0,40.36449,167.3727,0,0,0,67.55915,42.48894,40.36449,0,0,51.3983,272.4998,25.07021,0,25.07021,395.0238,94.0531,0.1106114,44.40094,54.04732,0,340.0589
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,67.83126,74.43614,49.70714,30.00041,30.00041,0,0,0,30.00041,226.1011,9.923788,0,0,67.83126,31.57937,30.00041,0,0,26.32809,295.0629,26.32809,0,26.32809,420.0009,100,0.1105173,33.00045,54.26501,0,362.8942
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,75.7222,81.21012,52.14516,49.3325,49.3325,0,0,0,49.3325,153.4935,23.79325,0,0,75.7222,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1105173,54.26575,60.57776,0,394.4804
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,51.38763,72.99136,54.45694,27.52125,27.52125,0,0,0,27.52125,186.7198,22.41789,0,0,51.38763,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1105173,30.27337,41.1101,0,370.1458
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,26.70201,64.87267,55.79035,55.88915,55.88915,0,-1,0,55.88915,47.77673,0,7.105427E-15,0,26.70201,58.83068,55.88915,0,0,0,318.7582,0,32.12867,-32.12867,386.1342,91.93654,0.1105173,61.47806,21.3616,0,345.4602
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.30033,60.91629,56.18485,28.17087,28.17087,0,-1,0,28.17087,50.76281,0,0,0,14.30033,29.65355,28.17087,0,0,35.69853,286.6295,0,15.35322,-15.35322,369.9505,88.08328,0.1105173,30.98796,11.44026,0,300.9299
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,35.54861,69.04435,56.58724,51.52063,51.52063,0,-1,0,51.52063,68.99879,0,0,0,35.54861,54.23224,51.52063,0,0,52.75766,271.2763,0,18.68363,-18.68363,350.2563,83.39418,0.1105173,56.67269,28.43888,0,306.8249
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,17.277,61.62144,55.87714,13.79667,13.79667,0,-1,0,13.79667,125.2259,0,0,0,17.277,14.52281,13.79667,0,0,73.51726,252.5927,2.754193,0,2.754193,352.8691,84.01629,0.1105075,15.17633,13.8216,0,269.8697
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.068685,55.07762,54.10189,72.62193,68.7,0,-1,0,68.7,4.466791,0,3.921932,11.18413,3.068685,72.31579,68.7,0,0,70.76306,255.0715,0,69.2471,-69.2471,279.8763,66.63707,0.1105075,79.88412,2.454948,0,258.1402
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,52.37397,52.37397,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,147.7043,185.8244,0,70.36864,-70.36864,205.7012,48.97638,0.1105075,73.53523,0,0,185.8244
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,50.41724,50.41724,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,225.8917,115.4557,0,43.35991,-43.35991,159.9958,38.09417,0.1105075,45.3111,0,0,115.4557
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,48.2396,48.2396,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,274.0693,72.09581,0,28.76063,-28.76063,129.6795,30.876,0.1105075,30.05486,0,0,72.09581
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,46.0225,46.0225,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,306.0256,43.33518,0,29.76879,-29.76879,98.3004,23.40481,0.1105075,31.10839,0,0,43.33518
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,44.27092,44.27092,29.4179,12.88807,0,-1,0,12.88807,0,0,16.52982,19.47161,0,13.56639,12.88807,0,0,339.1021,13.56639,0,13.56639,-13.56639,84.00017,20,0.1105075,32.35969,0,0,13.56639
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,43.00851,43.00851,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105075,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,41.6751,41.6751,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105075,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,40.52316,40.52316,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105075,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,39.59213,39.59213,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105075,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,38.5901,38.5901,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105075,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,37.76954,37.76954,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1108198,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,37.28036,37.28036,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1111139,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.68909,42.44744,36.68072,2.296305,2.296305,74.61209,0,21.14486,2.296305,857.425,0,0,0,19.68909,0,0,72.31579,68.7,252.5999,91.41831,88.38909,0,88.38909,264.2168,62.90863,0.1112892,2.525936,15.75128,81,111.1074
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,40.796,50.96807,38.34551,57.1777,57.1777,81,0,22.761,57.1777,71.34949,0,0,0,40.796,0,0,23.8223,22.63119,164.2108,170.9685,63.42719,0,63.42719,324.3891,77.23534,0.1116102,62.89547,32.6368,81,211.7645
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,62.7238,63.72119,42.55878,3.015249,3.015249,0,-1,0,3.015249,2080.219,0,0,0,62.7238,3.173947,3.015249,0,0,100.7836,228.053,59.54985,0,59.54985,380.8831,90.68626,0.1113977,3.316774,50.17904,0,290.7768
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,76.00027,74.22202,46.55902,20.09188,20.09188,0,0,0,20.09188,378.2635,13.61714,0,0,76.00027,21.14935,20.09188,0,0,41.23377,281.6478,41.23377,0,41.23377,420.0009,100,0.1112509,22.10107,60.80021,0,357.6481
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,75.49979,78.14616,49.84127,40.84513,40.84513,0,0,0,40.84513,184.844,32.50491,0,0,75.49979,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1112509,44.92965,60.39983,0,394.258
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,75.63219,81.33869,52.27929,1.95573,1.95573,0,0,0,1.95573,3867.21,73.57353,0,0,75.63219,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1112509,2.151303,60.50576,0,394.3904
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,74.58881,83.80905,54.59107,18.33441,18.33441,0,0,0,18.33441,406.8242,55.28943,0,0,74.58881,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1112509,20.16785,59.67105,0,393.347
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,64.47594,80.54569,55.92448,9.238627,9.238627,0,-1,0,9.238627,697.8953,54.75107,0,0,64.47594,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1112509,10.16249,51.58076,0,383.2342
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,58.46336,78.25511,56.31898,2.403305,2.403305,0,-1,0,2.403305,2432.623,55.93356,0,0,58.46336,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1112509,2.643636,46.77069,0,377.2216
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,45.96039,73.34126,56.72137,2.551857,2.551857,0,-1,0,2.551857,1801.057,43.27423,0,0,45.96039,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1112509,2.807043,36.76831,0,364.7186
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,25.60861,64.71181,56.01127,4.822476,4.822476,0,-1,0,4.822476,531.0262,20.53232,0,0,25.60861,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1112509,5.304724,20.48689,0,344.3669
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.141059,55.18817,54.18867,20.97206,20.97206,0,-1,0,20.97206,14.97735,0,3.552714E-15,0,3.141059,22.07585,20.97206,0,0,0,318.7582,0,18.9348,-18.9348,400.0418,95.24786,0.1112509,23.06927,2.512847,0,321.8993
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,52.50021,52.50021,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.03866,299.8234,0,56.41743,-56.41743,340.5726,81.08855,0.1112509,58.95621,0,0,299.8234
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,50.55138,50.55138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.72469,243.406,0,0,0,340.5726,81.08855,0.1112509,0,0,0,243.406
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,48.37373,48.37373,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.72469,243.406,0,72.31579,-72.31579,264.3451,62.93918,0.1112509,106.3603,0,0,243.406
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,46.15663,46.15663,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.0756,171.0902,0,7.742862,-7.742862,256.1834,60.99592,0.1112509,8.091291,0,0,171.0902
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,44.42872,44.42872,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.6788,163.3474,0,9.3879,-9.3879,246.2877,58.6398,0.1112509,9.810356,0,0,163.3474
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,43.15842,43.15842,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.1098,153.9594,0,47.42966,-47.42966,196.2924,46.7362,0.1112509,49.56399,0,0,153.9594
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,41.8329,41.8329,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.8094,106.5298,0,11.08501,-11.08501,184.6078,43.95415,0.1112509,11.58383,0,0,106.5298
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,40.69674,40.69674,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.1261,95.44478,0,36.98756,-36.98756,145.6195,34.67124,0.1112509,38.652,0,0,95.44478
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,39.76571,39.76571,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.2234,58.45722,0,38.89299,-38.89299,104.6227,24.91011,0.1112509,40.64318,0,0,58.45722
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,38.76368,38.76368,36.20308,18.58601,0,-1,0,18.58601,0,0,17.61707,21.23737,0,19.56422,18.58601,0,0,332.4378,19.56422,0,19.56422,-19.56422,84.00017,20,0.1112509,39.82338,0,0,19.56422
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,37.94312,37.94312,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.111543,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,37.45394,37.45394,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1118574,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.95679,43.03897,36.87797,9.370376,9.370376,81,0,22.761,9.370376,223.6495,0,0,0,20.95679,0,0,71.62962,68.04814,240.054,102.7096,89.00494,0,89.00494,276.7031,65.88156,0.1120834,10.30741,16.76544,81,123.6664
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,37.27691,50.0038,38.54276,20.60391,20.60391,81,0,22.761,20.60391,180.9215,0,0,0,37.27691,0,0,60.39609,57.37629,151.0491,182.8141,94.65319,0,94.65319,366.499,87.26149,0.1122881,22.6643,29.82153,81,220.091
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,48.92114,58.67948,42.74025,56.29942,56.29942,0,-1,0,56.29942,86.89458,0,0,0,48.92114,59.26254,56.29942,0,0,56.39589,268.0019,0,10.3414,-10.3414,355.5982,84.66607,0.1122881,61.92936,39.13691,0,316.9231
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,59.24801,67.22472,46.7326,55.31866,55.31866,0,0,0,55.31866,107.1031,0,0,0,59.24801,58.23017,55.31866,0,0,67.88634,257.6605,1.017844,0,1.017844,356.5638,84.89598,0.1122845,60.85052,47.39841,0,316.9085
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,72.19604,76.75825,49.9754,89.00588,89.00588,20.30588,0,7.405388,89.00588,81.11379,0,1.421085E-14,0,72.19604,72.31579,68.7,0,0,66.86849,258.5766,0,0.1197469,-0.1197469,356.4376,84.86592,0.1122845,97.90647,57.75684,81,330.7726
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,74.43274,80.91902,52.41342,0.3429602,0.3429602,0,0,0,0.3429602,21703.03,7.070186,0,0,74.43274,0.3610107,0.3429602,0,0,67.00154,258.4568,67.00154,0,67.00154,420.0009,100,0.1120469,0.3772562,59.54619,0,332.8896
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,66.54964,80.03913,54.7252,8.10878,8.10878,0,0,0,8.10878,820.7108,58.01408,0,0,66.54964,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1120469,8.919659,53.23971,0,385.3079
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,52.64126,75.37742,56.05072,22.87656,22.87656,0,-1,0,22.87656,230.1101,28.56067,0,0,52.64126,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1120469,25.16421,42.11301,0,371.3995
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,52.4575,75.769,56.45311,39.29289,39.29289,0,-1,0,39.29289,133.5038,11.09656,0,0,52.4575,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1120469,43.22218,41.966,0,371.2157
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,39.15496,70.74705,56.8555,26.77021,26.77021,0,-1,0,26.77021,146.2632,10.9758,0,0,39.15496,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1120469,29.44723,31.32397,0,357.9132
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,20.8884,63.11578,56.09806,2.295873,2.295873,0,-1,0,2.295873,909.8235,18.47169,0,0,20.8884,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1120469,2.52546,16.71072,0,339.6466
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.880867,55.23982,54.32281,35.29028,35.29028,0,-1,0,35.29028,8.163345,0,0,0,2.880867,37.14766,35.29028,0,0,0,318.7582,0,34.2668,-34.2668,383.8805,91.39993,0.1120469,38.81931,2.304694,0,321.6391
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,52.63434,52.63434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.07422,284.4914,0,0,0,383.8805,91.39993,0.1120469,0,0,0,284.4914
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,50.63816,50.63816,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.07422,284.4914,0,51.13392,-51.13392,329.9806,78.56665,0.1120469,53.43494,0,0,284.4914
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,48.50786,48.50786,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.88968,233.3575,0,56.4776,-56.4776,270.448,64.39224,0.1120469,59.01909,0,0,233.3575
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,46.29076,46.29076,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.6426,176.8799,0,22.54258,-22.54258,246.686,58.73465,0.1120469,23.557,0,0,176.8799
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,44.55496,44.55496,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.6899,154.3373,0,41.96172,-41.96172,202.4545,48.20335,0.1120469,43.85,0,0,154.3373
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,43.31622,43.31622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.314,112.3756,0,0,0,202.4545,48.20335,0.1120469,0,0,0,112.3756
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,41.98281,41.98281,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.314,112.3756,0,25.26191,-25.26191,175.8261,41.86327,0.1120469,26.39869,0,0,112.3756
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,40.83087,40.83087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3828,87.11371,0,0,0,175.8261,41.86327,0.1120469,0,0,0,87.11371
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,39.89985,39.89985,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.3828,87.11371,0,5.725059,-5.725059,169.7913,40.42643,0.1120469,5.982686,0,0,87.11371
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,38.92148,38.92148,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.744,81.38865,0,7.550038,-7.550038,161.8329,38.53157,0.1120469,7.88979,0,0,81.38865
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,38.10092,38.10092,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.1329,73.83861,0,7.601384,-7.601384,153.8203,36.62382,0.1120469,7.943447,0,0,73.83861
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,37.61174,37.61174,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.5789,66.23722,0,14.47712,-14.47712,138.5601,32.99044,0.1120469,15.12859,0,0,66.23722
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.34214,43.03977,37.05944,0,0,0,0,0,0,0,0,0,0,20.34214,0,0,0,0,296.6646,51.76011,20.34214,0,20.34214,157.8584,37.58525,0.111975,0,16.27371,0,72.10225
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,43.7913,52.37631,38.70056,28.29919,28.29919,0,0,0,28.29919,154.744,0,0,0,43.7913,29.78863,28.29919,0,0,276.3224,70.06803,14.00267,0,14.00267,171.1425,40.74812,0.1119256,31.12911,35.03304,0,113.8593
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,54.13752,60.79514,42.89805,15.04337,15.04337,0,-1,0,15.04337,359.8763,0,0,0,54.13752,15.83512,15.04337,0,0,262.3198,82.67044,38.30239,0,38.30239,207.4793,49.39973,0.1117905,16.5477,43.31002,0,136.808
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,77.66156,75.37991,46.86673,30.43507,30.43507,0,0,0,30.43507,255.1713,0,0,0,77.66156,32.03692,30.43507,0,0,224.0174,117.1426,45.62464,0,45.62464,250.7626,59.70527,0.1116301,33.47858,62.12925,0,194.8042
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,79.83032,80.60899,50.10954,43.25073,43.25073,0,0,0,43.25073,184.5757,0,0,0,79.83032,45.52709,43.25073,0,0,178.3927,158.2048,34.30323,0,34.30323,283.3055,67.45357,0.1115098,47.57581,63.86426,0,238.0351
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,76.60192,82.17088,52.54755,26.30172,26.30172,0,0,0,26.30172,291.243,0,0,0,76.60192,27.68602,26.30172,0,0,144.0895,189.0777,48.9159,0,48.9159,329.7112,78.50252,0.1113387,28.93189,61.28154,0,265.6796
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,68.92864,81.34423,54.85933,46.62936,46.62936,0,0,0,46.62936,147.8224,0,0,0,68.92864,49.08353,46.62936,0,0,95.17359,233.102,19.84511,0,19.84511,348.538,82.98506,0.1112694,51.29229,55.14291,0,302.0306
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,57.36581,77.60258,56.18485,57.19499,57.19499,0,-1,0,57.19499,100.2987,0,7.105427E-15,0,57.36581,60.20526,57.19499,0,0,75.32848,250.9626,0,2.839447,-2.839447,345.5449,82.27244,0.1112694,62.91449,45.89265,0,308.3284
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,54.35381,76.69395,56.5399,0,0,0,-1,0,0,0,0,0,0,54.35381,0,0,0,0,78.48342,248.1231,54.35381,0,54.35381,397.1095,94.54969,0.1110801,0,43.48305,0,302.477
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,35.8217,69.54022,56.9423,17.66371,17.66371,0,-1,0,17.66371,202.7983,0,0,0,35.8217,18.59338,17.66371,0,0,24.12961,297.0416,17.22833,0,17.22833,413.4537,98.44116,0.1110202,19.43008,28.65736,0,332.8633
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,20.97295,63.23695,56.18485,60.65033,60.65033,0,-1,0,60.65033,34.5801,0,7.105427E-15,0,20.97295,63.84246,60.65033,0,0,6.901283,312.5471,0,42.86951,-42.86951,368.2653,87.68204,0.1110202,66.71536,16.77836,0,333.52
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.873234,55.3247,54.4096,42.81685,42.81685,0,-1,0,42.81685,6.710523,0,0,0,2.873234,45.07037,42.81685,0,0,54.53407,269.6776,0,42.19713,-42.19713,323.7856,77.09165,0.1110202,47.09853,2.298587,0,272.5508
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,52.72113,52.72113,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,101.4198,227.4804,0,72.31579,-72.31579,247.5581,58.94228,0.1110202,80.37599,0,0,227.4804
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,50.81964,50.81964,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,181.7706,155.1646,0,27.27595,-27.27595,218.8067,52.09673,0.1110202,28.50337,0,0,155.1646
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,48.64199,48.64199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.0773,127.8887,0,0,0,218.8067,52.09673,0.1110202,0,0,0,127.8887
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,46.46434,46.46434,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,212.0773,127.8887,0,3.564333,-3.564333,215.0495,51.20217,0.1110202,3.724728,0,0,127.8887
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,44.68909,44.68909,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,216.0376,124.3244,0,31.17983,-31.17983,182.1831,43.37685,0.1110202,32.58292,0,0,124.3244
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,43.45036,43.45036,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,250.6819,93.14452,0,8.948518,-8.948518,172.7505,41.131,0.1110202,9.351201,0,0,93.14452
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,42.14061,42.14061,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,260.6247,84.19601,0,30.96553,-30.96553,140.11,33.35946,0.1110202,32.35898,0,0,84.19601
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,40.98867,40.98867,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,295.0308,53.23047,0,22.17838,-22.17838,116.7319,27.79326,0.1110202,23.17641,0,0,53.23047
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,40.07343,40.07343,56.62841,29.49949,0,-1,0,29.49949,0,0,27.12893,32.79177,0,31.05209,29.49949,0,0,319.6735,31.05209,0,31.05209,-31.05209,84.00017,20,0.1110202,62.29125,0,0,31.05209
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,39.10295,39.10295,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110202,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,38.28239,38.28239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110202,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5196866,37.96489,37.81688,0,0,0,0,0,0,0,0,0,0,0.5196866,0,0,0,0,354.1758,0,0.5196866,0,0.5196866,84.49319,20.11739,0.1110184,0,0.4157493,0,0.5196866
