Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.534507,55.74394,55.25383,0,0,0,-1,0,0,0,0,0,0,1.534507,0,0,0,0,43.24665,279.8362,1.534507,0,1.534507,380.4292,90.5782,0.1044117,0,1.227606,0,281.3708
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,53.96775,53.96775,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,41.71215,281.2173,0,50.98222,-50.98222,326.6892,77.783,0.1044117,53.27642,0,0,281.2173
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,52.23984,52.23984,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,98.35906,230.2351,0,72.31579,-72.31579,250.4617,59.63362,0.1044117,86.40379,0,0,230.2351
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,50.10954,50.10954,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,178.7099,157.9193,0,59.97908,-59.97908,187.2382,44.58044,0.1044117,62.67813,0,0,157.9193
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,47.93189,47.93189,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,245.3534,97.9402,0,34.25895,-34.25895,151.1261,35.98233,0.1044117,35.80059,0,0,97.9402
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,46.24342,46.24342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.4189,63.68126,0,0,0,151.1261,35.98233,0.1044117,0,0,0,63.68126
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,45.04414,45.04414,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,283.4189,63.68126,0,40.09211,-40.09211,108.8653,25.92026,0.1044117,41.89625,0,0,63.68126
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,43.82907,43.82907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.9656,23.58915,0,0,0,108.8653,25.92026,0.1044117,0,0,0,23.58915
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,42.80338,42.80338,33.82896,22.40969,0,-1,0,22.40969,0,0,11.41927,14.80216,0,23.58915,22.40969,0,0,327.9656,23.58915,0,23.58915,-23.58915,84.00017,20,0.1044117,37.21186,0,0,23.58915
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,41.91969,41.91969,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044117,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,41.05179,41.05179,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044117,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,40.42848,40.42848,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1046582,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.311239,40.90162,40.23123,44.65196,44.65196,81,0,22.761,44.65196,5.17612,0,0,0,2.311239,0,0,36.34804,34.53064,285.4758,61.83,36.84187,0,36.84187,184.126,43.83943,0.1048332,49.11716,1.848992,81,64.14124
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.90319,45.45647,39.81305,74.07693,74.07693,81,0,22.761,74.07693,25.51833,0,0,0,18.90319,0,0,6.923064,6.57691,248.6339,94.98769,25.4801,0,25.4801,208.2985,49.59479,0.1049415,81.48463,15.12256,81,113.8909
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,43.46849,54.93067,41.1228,37.55282,37.55282,81,0,22.761,37.55282,115.7529,0,0,0,43.46849,0,0,43.44718,41.27482,223.1538,117.9198,84.74332,0,84.74332,288.6931,68.73631,0.1051461,41.3081,34.7748,81,161.3883
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,42.09222,58.42707,44.73643,13.74041,13.74041,0,-1,0,13.74041,306.339,0,0,0,42.09222,14.46358,13.74041,0,0,138.4105,194.1888,27.62864,0,27.62864,314.9039,74.97697,0.1050735,15.11445,33.67377,0,236.281
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,41.67513,61.65748,47.79776,21.61178,21.61178,0,0,0,21.61178,192.8353,0,0,0,41.67513,22.74924,21.61178,0,0,110.7819,219.0545,18.92589,0,18.92589,332.8586,79.25189,0.1050238,23.77296,33.3401,0,260.7297
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,51.27957,68.59724,50.6855,19.02182,19.02182,0,0,0,19.02182,269.5829,0,0,0,51.27957,20.02297,19.02182,0,0,91.85599,236.0878,31.2566,0,31.2566,362.5112,86.31202,0.1049419,20.924,41.02366,0,287.3674
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,71.66478,80.19498,52.9026,13.08524,13.08524,0,0,0,13.08524,547.6766,0,0,0,71.66478,13.77393,13.08524,0,0,60.59938,264.2188,57.89084,0,57.89084,417.4313,99.38821,0.1047906,14.39376,57.33182,0,335.8835
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,65.14104,79.92303,55.16704,34.05685,34.05685,0,0,0,34.05685,191.2715,26.58318,0,0,65.14104,35.84932,34.05685,0,0,2.708543,316.3205,2.708543,0,2.708543,420.0009,100,0.1047835,37.46254,52.11283,0,381.4616
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,52.8823,76.00773,56.50045,0,0,0,-1,0,0,0,52.8823,0,0,52.8823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047835,0,42.30584,0,371.6405
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,45.09106,73.18118,56.89495,18.64554,18.64554,0,-1,0,18.64554,241.833,25.46418,0,0,45.09106,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1047835,20.5101,36.07285,0,363.8493
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,27.85582,66.95257,57.3368,43.93299,43.93299,0,-1,0,43.93299,63.40523,0,7.105427E-15,0,27.85582,46.24526,43.93299,0,0,0,318.7582,0,18.38944,-18.38944,400.6167,95.38473,0.1047835,48.32629,22.28465,0,346.614
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.203,61.82262,56.76083,42.31119,42.31119,0,-1,0,42.31119,35.9314,0,0,0,15.203,44.53809,42.31119,0,0,20.43271,300.3688,0,29.33509,-29.33509,369.6948,88.02238,0.1047835,46.5423,12.1624,0,315.5718
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.013149,55.84993,55.20649,24.10247,24.10247,0,-1,0,24.10247,8.35246,0,0,0,2.013149,25.37102,24.10247,0,0,53.02726,271.0337,0,23.35787,-23.35787,345.0734,82.16017,0.1047835,26.51272,1.610519,0,273.0468
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,53.96775,53.96775,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,78.98045,247.6758,0,31.61877,-31.61877,311.7443,74.22469,0.1047835,33.04161,0,0,247.6758
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,52.1925,52.1925,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,114.1124,216.0571,0,72.31579,-72.31579,235.5168,56.07531,0.1047835,86.67034,0,0,216.0571
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,50.06219,50.06219,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,194.4633,143.7413,0,40.24711,-40.24711,193.0926,45.97433,0.1047835,42.05823,0,0,143.7413
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,47.93189,47.93189,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,239.1823,103.4942,0,10.48147,-10.48147,182.0441,43.34376,0.1047835,10.95313,0,0,103.4942
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,46.24342,46.24342,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,250.8284,93.01269,0,31.97437,-31.97437,148.3402,35.31903,0.1047835,33.41322,0,0,93.01269
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,45.06781,45.06781,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,286.3555,61.03831,0,16.45878,-16.45878,130.9911,31.1883,0.1047835,17.19942,0,0,61.03831
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,43.84486,43.84486,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,304.643,44.57954,0,3.935852,-3.935852,126.8424,30.2005,0.1047835,4.112966,0,0,44.57954
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,42.85071,42.85071,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,309.0161,40.64368,0,32.4252,-32.4252,92.66321,22.06262,0.1047835,33.88433,0,0,40.64368
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,41.94336,41.94336,21.72328,7.807559,0,-1,0,7.807559,0,0,13.91572,16.08805,0,8.218483,7.807559,0,0,345.0442,8.218483,0,8.218483,-8.218483,84.00017,20,0.1047835,23.8956,0,0,8.218483
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,41.07546,41.07546,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047835,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,40.45215,40.45215,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1050047,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.419137,40.95683,40.25489,19.55804,19.55804,81,0,22.761,19.55804,12.36901,0,0,0,2.419137,0,0,61.44196,58.36986,307.6588,41.86534,60.78899,0,60.78899,185.7996,44.23792,0.1052704,21.51385,1.93531,81,44.28447
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.72334,46.03878,39.82883,23.76614,23.76614,81,0,22.761,23.76614,87.19692,0,0,0,20.72334,0,0,57.23386,54.37217,246.8698,96.57543,75.09551,0,75.09551,257.0415,61.20023,0.1054979,26.14276,16.57867,81,117.2988
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,35.70612,52.26542,41.1228,33.06752,33.06752,81,0,22.761,33.06752,107.9795,0,0,0,35.70612,0,0,47.93248,45.53586,171.7743,164.1614,81.24198,0,81.24198,334.1144,79.55088,0.1057084,36.37427,28.5649,81,199.8675
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,40.94383,57.9903,44.71276,26.7908,26.7908,0,-1,0,26.7908,152.828,0,0,0,40.94383,28.20084,26.7908,0,0,90.53228,237.2792,12.74299,0,12.74299,346.2035,82.42923,0.1056751,29.46988,32.75507,0,278.223
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,47.73238,63.87191,47.75042,17.60941,17.60941,0,0,0,17.60941,271.0618,0,0,0,47.73238,18.53622,17.60941,0,0,77.78928,248.7479,29.19616,0,29.19616,373.9014,89.02396,0.1055988,19.37035,38.1859,0,296.4803
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,48.17865,67.26736,50.59872,36.78236,36.78236,0,0,0,36.78236,130.983,0,0,0,48.17865,38.71827,36.78236,0,0,48.59312,275.0244,9.460378,0,9.460378,382.8763,91.16083,0.1055741,40.46059,38.54292,0,323.2031
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,50.41361,70.69494,52.81581,32.65434,32.65434,0,0,0,32.65434,154.3856,0,0,0,50.41361,34.37299,32.65434,0,0,39.13275,283.5388,16.04062,0,16.04062,398.0937,94.78403,0.1055323,35.91977,40.33089,0,333.9524
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,60.78699,77.81131,55.08025,36.393,36.393,0,0,0,36.393,167.0294,0,0,0,60.78699,38.30842,36.393,0,0,23.09212,297.9753,22.47857,0,22.47857,419.4188,99.86141,0.1054737,40.0323,48.6296,0,358.7623
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,38.90157,70.19985,56.45311,7.571383,7.571383,0,-1,0,7.571383,513.7974,30.31814,0,0,38.90157,7.969877,7.571383,0,0,0.6135532,318.206,0.6135532,0,0.6135532,420.0009,100,0.1054721,8.328522,31.12125,0,357.1076
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,25.10001,65.42643,56.8555,13.53189,13.53189,0,-1,0,13.53189,185.4878,10.85591,0,0,25.10001,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1054721,14.88508,20.08001,0,343.8582
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,23.09857,65.17057,57.29734,3.175796,3.175796,0,-1,0,3.175796,727.3317,19.75563,0,0,23.09857,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1054721,3.493376,18.47886,0,341.8568
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.1834,61.43088,56.72137,27.52079,27.52079,0,-1,0,27.52079,51.53704,0,0,0,14.1834,28.96925,27.52079,0,0,0,318.7582,0,14.78585,-14.78585,404.4152,96.28914,0.1054721,30.27287,11.34672,0,332.9416
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.089482,55.51447,55.16704,0,0,0,-1,0,0,0,0,0,0,1.089482,0,0,0,0,16.42872,303.9724,1.089482,0,1.089482,405.4488,96.53522,0.1054693,0,0.8715854,0,305.0619
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,53.92042,53.92042,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,15.33924,304.9529,0,41.18014,-41.18014,362.0411,86.20009,0.1054693,43.03324,0,0,304.9529
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,52.1925,52.1925,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,61.09495,263.7728,0,31.532,-31.532,328.8034,78.28638,0.1054693,32.95094,0,0,263.7728
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,50.06219,50.06219,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,96.1305,232.2408,0,2.259988,-2.259988,326.4212,77.71918,0.1054693,2.361687,0,0,232.2408
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,47.93189,47.93189,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,98.6416,229.9808,0,59.75379,-59.75379,263.4352,62.72253,0.1054693,62.44271,0,0,229.9808
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,46.24342,46.24342,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,165.0347,170.227,0,15.22894,-15.22894,247.3825,58.90047,0.1054693,15.91424,0,0,170.227
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,45.04414,45.04414,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,181.9557,154.998,0,15.47659,-15.47659,231.0687,55.01625,0.1054693,16.17303,0,0,154.998
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,43.84486,43.84486,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,199.152,139.5215,0,10.66671,-10.66671,219.825,52.33918,0.1054693,11.14671,0,0,139.5215
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,42.80338,42.80338,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,211.0039,128.8548,0,7.917986,-7.917986,211.4787,50.35197,0.1054693,8.274295,0,0,128.8548
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.8016,120.9368,0,0,0,211.4787,50.35197,0.1054693,0,0,0,120.9368
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,41.05179,41.05179,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,219.8016,120.9368,0,29.56485,-29.56485,180.3146,42.93197,0.1054693,30.89527,0,0,120.9368
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,40.42848,40.42848,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,252.6514,91.37192,0,27.00248,-27.00248,151.8515,36.15505,0.1054693,28.2176,0,0,91.37192
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.712683,40.43734,40.23123,0,0,0,0,0,0,0,0,0,0,0.712683,0,0,0,0,282.6542,64.36944,0.712683,0,0.712683,152.5276,36.31603,0.1054674,0,0.5701464,0,65.08212
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.57374,46.9337,39.82883,46.55044,46.55044,0,0,0,46.55044,50.64128,0,0,0,23.57374,49.00047,46.55044,0,0,281.9415,65.01085,0,25.42673,-25.42673,125.7255,29.93458,0.1054674,51.20549,18.85899,0,88.58459
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,44.80873,55.40144,41.1228,65.47639,65.47639,20.25,0,7.39125,65.47639,68.43495,0,0,0,44.80873,47.60672,45.22638,0,0,310.1935,39.58413,0,2.797986,-2.797986,122.7762,29.23236,0.1054674,72.02402,35.84698,81,84.39286
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,62.27598,66.04862,44.68909,48.0904,48.0904,0,-1,0,48.0904,129.4977,0,0,6.120173,62.27598,50.62148,48.0904,0,0,313.3023,36.78614,11.65451,0,11.65451,133.8326,31.86484,0.1054371,52.89944,49.82079,0,99.06212
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,56.69835,67.3829,47.75042,0,0,0,0,0,0,0,0,0,0,56.69835,0,0,0,0,301.6478,47.2752,56.69835,0,56.69835,187.6214,44.67167,0.1052897,0,45.35868,0,103.9735
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,70.44017,76.6643,50.55138,19.90991,19.90991,0,0,0,19.90991,353.7945,0,0,0,70.44017,20.9578,19.90991,0,0,244.9495,98.30371,49.48236,0,49.48236,234.5645,55.84857,0.1051614,21.9009,56.35213,0,168.7439
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,78.22655,83.28534,52.76847,27.86583,27.86583,0,0,0,27.86583,280.7257,0,0,0,78.22655,29.33245,27.86583,0,0,195.4671,142.8378,48.8941,0,48.8941,280.9495,66.8926,0.105035,30.65242,62.58124,0,221.0644
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,58.79528,76.86143,55.03291,12.86505,12.86505,0,0,0,12.86505,457.0157,0,0,0,58.79528,13.54215,12.86505,0,0,146.573,186.8425,45.25312,0,45.25312,323.8804,77.11422,0.1049182,14.15155,47.03622,0,245.6378
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,47.59338,73.65642,56.40577,0,0,0,-1,0,0,0,0,0,0,47.59338,0,0,0,0,101.3199,227.5703,47.59338,0,47.59338,369.0314,87.86445,0.1047957,0,38.0747,0,275.1637
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,51.78348,75.89375,56.80816,33.19669,33.19669,0,-1,0,33.19669,155.9899,0,0,0,51.78348,34.94388,33.19669,0,0,53.7265,270.4044,16.8396,0,16.8396,385.0069,91.66811,0.1047525,36.51635,41.42678,0,322.1879
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,33.96021,69.16049,57.25,63.35623,63.35623,0,-1,0,63.35623,53.60201,0,0,0.9918505,33.96021,66.69077,63.35623,0,0,36.8869,285.56,0,32.73055,-32.73055,350.5058,83.4536,0.1047525,69.69185,27.16817,0,319.5202
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.14915,62.1089,56.72137,6.320001,6.320001,0,-1,0,6.320001,255.5245,0,0,0,16.14915,6.652633,6.320001,0,0,73.25418,252.8295,9.496521,0,9.496521,359.515,85.59864,0.1047281,6.952001,12.91932,0,268.9786
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.365803,55.92357,55.16704,55.97957,55.97957,0,-1,0,55.97957,4.226189,0,7.105427E-15,0,2.365803,58.92587,55.97957,0,0,63.75766,261.3763,0,56.56006,-56.56006,299.8955,71.40354,0.1047281,61.57753,1.892642,0,263.7421
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,53.92042,53.92042,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,126.6022,204.8163,0,33.74817,-33.74817,264.3218,62.93363,0.1047281,35.26683,0,0,204.8163
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,52.1925,52.1925,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,164.1001,171.0681,0,44.30763,-44.30763,217.6174,51.81357,0.1047281,46.30148,0,0,171.0681
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,50.06219,50.06219,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,213.3308,126.7605,0,1.445029,-1.445029,216.0942,51.45091,0.1047281,1.510055,0,0,126.7605
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,47.88455,47.88455,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,214.9364,125.3154,0,41.25108,-41.25108,172.6118,41.09797,0.1047281,43.10737,0,0,125.3154
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,46.20397,46.20397,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,260.7709,84.06437,0,29.34735,-29.34735,141.677,33.73254,0.1047281,30.66798,0,0,84.06437
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,45.02836,45.02836,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,293.3791,54.71702,0,48.68103,-48.68103,90.36266,21.51488,0.1047281,50.87168,0,0,54.71702
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,43.82907,43.82907,32.52587,5.734188,0,-1,0,5.734188,0,0,26.79168,30.04427,0,6.035987,5.734188,0,0,347.4691,6.035987,0,6.035987,-6.035987,84.00017,20,0.1047281,35.77846,0,0,6.035987
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,42.80338,42.80338,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047281,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,41.91969,41.91969,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047281,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,41.05179,41.05179,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047281,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,40.45215,40.45215,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1049571,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.24498,40.61536,40.25489,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,384.87,0,0,0,1.24498,0,0,72.31579,68.7,305.2563,44.02756,69.94498,0,69.94498,196.7649,46.8487,0.1051377,0.3558286,0.9959838,81,45.27254
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.85903,43.95048,39.8525,0,0,72.31579,0,20.56389,0,0,0,0,0,13.85903,0,0,72.31579,68.7,235.3113,106.978,82.55903,0,82.55903,275.0873,65.49685,0.105283,0,11.08723,81,120.8371
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.75761,47.08327,41.1228,25.47956,25.47956,81,0,22.761,25.47956,77.54301,0,0,0,19.75761,0,0,55.52044,52.74442,152.7523,181.2812,72.50204,0,72.50204,343.8688,81.87335,0.105513,28.02751,15.80609,81,201.0388
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.63025,51.35944,44.64964,26.14126,26.14126,0,-1,0,26.14126,82.74371,0,0,0,21.63025,27.51712,26.14126,0,0,80.25024,246.533,0,5.886867,-5.886867,337.6635,80.3959,0.105513,28.75539,17.3042,0,268.1632
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.96801,52.65971,47.66363,0,0,0,0,0,0,0,0,0,0,15.96801,0,0,0,0,86.79121,240.6461,15.96801,0,15.96801,352.812,84.0027,0.105472,0,12.77441,0,256.6141
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,20.25231,57.02884,50.50404,33.61985,33.61985,0,0,0,33.61985,60.23914,0,0,0,20.25231,35.38932,33.61985,0,0,70.8232,255.0173,0,15.13701,-15.13701,336.8562,80.2037,0.105472,36.98184,16.20185,0,275.2697
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.456178,55.09217,52.72113,2.905387,2.905387,0,0,0,2.905387,256.6329,0,0,0,7.456178,3.058302,2.905387,0,0,87.64211,239.8803,4.397876,0,4.397876,341.0284,81.19708,0.1054607,3.195925,5.964942,0,247.3365
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.213363,57.60258,54.94612,2.65128,2.65128,0,0,0,2.65128,309.7886,0,0,0,8.213363,2.790821,2.65128,0,0,83.24422,243.8384,5.422542,0,5.422542,346.1727,82.42191,0.1054468,2.916408,6.57069,0,252.0518
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.649023,59.48006,56.31898,25.59276,25.59276,0,-1,0,25.59276,37.70216,0,0,0,9.649023,26.93975,25.59276,0,0,77.82169,248.7187,0,17.29072,-17.29072,327.9467,78.08239,0.1054468,28.15204,7.719219,0,258.3677
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,16.18371,62.16187,56.76083,42.56898,42.56898,0,-1,0,42.56898,38.01762,0,7.105427E-15,0,16.18371,44.80946,42.56898,0,0,97.0336,231.428,0,28.62574,-28.62574,297.7725,70.89807,0.1054468,46.82588,12.94697,0,247.6117
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.306701,59.9405,57.21056,0,0,0,-1,0,0,0,0,0,0,8.306701,0,0,0,0,128.84,202.8022,8.306701,0,8.306701,305.6529,72.77436,0.1054255,0,6.64536,0,211.1089
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.6169,61.1471,56.63458,56.3419,56.3419,0,-1,0,56.3419,24.16833,0,0,0,13.6169,59.30726,56.3419,0,0,120.5333,210.2783,0,45.69036,-45.69036,257.4911,61.30727,0.1054255,61.97609,10.89352,0,223.8952
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.170511,55.81327,55.1197,55.17754,55.17754,0,-1,0,55.17754,3.933686,0,0,0,2.170511,58.08162,55.17754,0,0,171.3004,164.5879,0,55.91111,-55.91111,198.5556,47.27504,0.1054255,60.6953,1.736409,0,166.7584
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,53.88097,53.88097,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,233.4238,108.6768,0,26.50694,-26.50694,170.6148,40.62249,0.1054255,27.69976,0,0,108.6768
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,52.14516,52.14516,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,262.876,82.16985,0,39.35946,-39.35946,129.1263,30.74429,0.1054255,41.13063,0,0,82.16985
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,50.01485,50.01485,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,306.6087,42.8104,0,31.16969,-31.16969,96.27055,22.92151,0.1054255,32.57232,0,0,42.8104
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,47.8451,47.8451,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,341.2417,11.64071,0,8.957155,-8.957155,86.82889,20.6735,0.1054255,9.360228,0,0,11.64071
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,46.20397,46.20397,29.09453,2.549379,0,-1,0,2.549379,0,0,26.54515,29.45461,0,2.683557,2.549379,0,0,351.1941,2.683557,0,2.683557,-2.683557,84.00017,20,0.1054255,32.00398,0,0,2.683557
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,45.00469,45.00469,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054255,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,43.78173,43.78173,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054255,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,42.80338,42.80338,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054255,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,41.91969,41.91969,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054255,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,41.05179,41.05179,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054255,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,40.45215,40.45215,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1056783,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3673941,40.38478,40.27856,40.43316,40.43316,81,0,22.761,40.43316,0.9086456,0,0,0,0.3673941,0,0,40.56684,38.53849,290.8817,56.96473,38.90589,0,38.90589,180.9556,43.08459,0.1058577,44.47648,0.2939153,81,57.33212
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.89638,46.14213,39.87617,57.85637,57.85637,81,0,22.761,57.85637,36.11769,0,0,0,20.89638,0,0,23.14363,21.98645,251.9758,91.98003,42.88284,0,42.88284,221.6379,52.77081,0.1060407,63.642,16.71711,81,112.8764
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,41.93337,54.4127,41.13858,17.18903,17.18903,81,0,22.761,17.18903,243.9543,0,0,0,41.93337,0,0,63.81097,60.62042,209.0929,130.5746,102.5538,0,102.5538,318.9289,75.93531,0.1061907,18.90793,33.54669,81,172.5079
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,57.23274,63.96944,44.62597,11.25402,11.25402,0,-1,0,11.25402,508.5536,0,0,0,57.23274,11.84634,11.25402,0,0,106.5391,222.873,45.3864,0,45.3864,361.9862,86.18703,0.1060742,12.37942,45.78619,0,280.1057
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,56.07555,66.98596,47.62418,51.22919,51.22919,0,0,0,51.22919,109.4601,0,0,0,56.07555,53.92547,51.22919,0,0,61.15275,263.7208,2.150083,0,2.150083,364.026,86.67268,0.1060687,56.35212,44.86044,0,319.7963
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,68.16909,75.4604,50.41724,53.6269,53.6269,0,0,0,53.6269,127.1173,0,0,0,68.16909,56.44937,53.6269,0,0,59.00266,265.6558,11.71972,0,11.71972,375.1443,89.31989,0.1060387,58.98959,54.53527,0,333.8249
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,67.44314,77.86469,52.63434,36.84791,36.84791,0,0,0,36.84791,183.0311,0,0,0,67.44314,38.78727,36.84791,0,0,47.28294,276.2036,28.65586,0,28.65586,402.3297,95.79258,0.1059654,40.5327,53.95451,0,343.6467
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,61.25603,77.80396,54.89878,51.02913,51.02913,0,0,0,51.02913,120.0413,0,0,0,61.25603,53.71487,51.02913,0,0,18.62708,301.9939,7.541162,0,7.541162,409.4838,97.49595,0.1059461,56.13204,49.00483,0,363.2499
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,64.39146,80.88596,56.23219,47.44968,47.44968,0,-1,0,47.44968,135.7047,3.358512,0,0,64.39146,49.94703,47.44968,0,0,11.08592,308.7809,11.08592,0,11.08592,420.0009,100,0.1059177,52.19464,51.51316,0,373.1724
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,51.17842,75.47781,56.67403,61.9571,61.9571,0,-1,0,61.9571,82.603,0,0,0,51.17842,65.21799,61.9571,0,0,0,318.7582,0,14.03957,-14.03957,405.2018,96.47643,0.1059177,68.15281,40.94274,0,369.9366
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,30.34906,67.64429,57.11588,39.80411,39.80411,0,-1,0,39.80411,76.24605,0,0,0,30.34906,41.89906,39.80411,0,0,15.59953,304.7187,0,11.55,-11.55,393.0271,93.57768,0.1059177,43.78452,24.27925,0,335.0677
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.51543,61.40617,56.58724,19.0231,19.0231,0,-1,0,19.0231,76.30421,0,3.552714E-15,0,14.51543,20.02431,19.0231,0,0,28.43286,293.1686,0,5.508889,-5.508889,387.2202,92.1951,0.1059177,20.92541,11.61234,0,307.6841
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.21689,55.78852,55.08025,50.44302,50.44302,0,-1,0,50.44302,4.394839,0,0,0,2.21689,53.09792,50.44302,0,0,34.55385,287.6598,0,50.88103,-50.88103,333.5869,79.42529,0.1059177,55.48733,1.773512,0,289.8766
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,53.83363,53.83363,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,91.08833,236.7787,0,48.14286,-48.14286,282.8398,67.34268,0.1059177,50.30929,0,0,236.7787
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,52.10571,52.10571,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,144.5804,188.6359,0,57.04751,-57.04751,222.7065,53.02525,0.1059177,59.61465,0,0,188.6359
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,50.01485,50.01485,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,207.9665,131.5884,0,65.17151,-65.17151,154.0097,36.6689,0.1059177,68.10423,0,0,131.5884
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,47.8451,47.8451,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,280.3793,66.41685,0,17.2907,-17.2907,135.7837,32.32938,0.1059177,18.06878,0,0,66.41685
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,46.15663,46.15663,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,299.5912,49.12615,0,8.88527,-8.88527,126.4178,30.09941,0.1059177,9.285108,0,0,49.12615
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,44.98102,44.98102,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,309.4637,40.24088,0,16.17801,-16.17801,109.3647,26.03915,0.1059177,16.90602,0,0,40.24088
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,43.78173,43.78173,32.54498,22.85973,0,-1,0,22.85973,0,0,9.685246,12.93974,0,24.06287,22.85973,0,0,327.4393,24.06287,0,24.06287,-24.06287,84.00017,20,0.1059177,35.79947,0,0,24.06287
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,42.80338,42.80338,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059177,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,41.91969,41.91969,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059177,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,41.05179,41.05179,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059177,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,40.47581,40.47581,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1061518,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.036762,40.88506,40.29435,0,0,72.31579,0,20.56389,0,0,0,0,0,2.036762,0,0,72.31579,68.7,285.4758,61.83,70.73676,0,70.73676,216.2815,51.49549,0.1063232,0,1.629409,81,63.86676
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.90921,45.85895,39.89985,19.37145,19.37145,81,0,22.761,19.37145,102.776,0,0,0,19.90921,0,0,61.62855,58.54712,214.739,125.4931,78.45633,0,78.45633,290.7117,69.21693,0.1065329,21.3086,15.92737,81,145.4023
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,37.9117,53.02954,41.13858,32.10884,32.10884,81,0,22.761,32.10884,118.0724,0,0,0,37.9117,0,0,48.89116,46.44659,136.2827,196.1038,84.35829,0,84.35829,370.741,88.27149,0.1067267,35.31973,30.32936,81,234.0155
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,49.52054,60.9958,44.6023,35.84871,35.84871,0,-1,0,35.84871,138.1376,0,0,0,49.52054,37.73549,35.84871,0,0,51.92442,272.0262,11.78506,0,11.78506,381.9213,90.93346,0.1066966,39.43358,39.61643,0,321.5468
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,48.01478,63.78367,47.57684,32.26194,32.26194,0,0,0,32.26194,148.8279,0,0,0,48.01478,33.95994,32.26194,0,0,40.13937,282.6328,14.05484,0,14.05484,395.2549,94.10812,0.1066607,35.48814,38.41182,0,330.6476
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,61.33268,72.34694,50.33046,12.13457,12.13457,0,0,0,12.13457,505.4374,22.47492,0,0,61.33268,12.77324,12.13457,0,0,26.08453,295.2822,26.08453,0,26.08453,420.0009,100,0.1065941,13.34803,49.06614,0,356.6148
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,78.16442,82.96311,52.54755,0,0,0,0,0,0,0,78.16442,0,0,78.16442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065941,0,62.53154,0,396.9226
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,71.54642,82.5658,54.81199,57.79729,57.79729,0,0,0,57.79729,123.7885,10.70716,0,0,71.54642,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1065941,63.57702,57.23713,0,390.3046
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,66.96505,82.00936,56.1454,0,0,0,-1,0,0,0,66.96505,0,0,66.96505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065941,0,53.57204,0,385.7233
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,57.06153,77.94726,56.58724,51.74302,51.74302,0,-1,0,51.74302,110.2787,2.595195,0,0,57.06153,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1065941,56.91732,45.64922,0,375.8198
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,39.23625,71.02509,57.07642,23.32655,23.32655,0,-1,0,23.32655,168.2042,14.68199,0,0,39.23625,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1065941,25.65921,31.389,0,357.9945
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.87374,62.17162,56.5399,60.40218,60.40218,0,-1,0,60.40218,27.93565,0,7.105427E-15,0,16.87374,63.58124,60.40218,0,0,0,318.7582,0,46.7075,-46.7075,370.7668,88.27763,0.1065941,66.44239,13.49899,0,335.632
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.852349,55.62406,55.03291,9.845546,9.845546,0,-1,0,9.845546,18.81408,0,1.776357E-15,0,1.852349,10.36373,9.845546,0,0,51.89722,272.0507,0,8.511384,-8.511384,361.795,86.1415,0.1065941,10.8301,1.481879,0,273.9031
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,53.78629,53.78629,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,61.35432,263.5393,0,72.31579,-72.31579,285.5675,67.99213,0.1065941,91.78201,0,0,263.5393
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,52.10571,52.10571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.7052,191.2236,0,0,0,285.5675,67.99213,0.1065941,0,0,0,191.2236
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,49.9754,49.9754,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,141.7052,191.2236,0,4.474159,-4.474159,280.8513,66.86922,0.1065941,4.675496,0,0,191.2236
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,47.8451,47.8451,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,146.6765,186.7494,0,27.40371,-27.40371,251.9653,59.99161,0.1065941,28.63688,0,0,186.7494
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,46.15663,46.15663,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,177.125,159.3457,0,18.4655,-18.4655,232.5009,55.35725,0.1065941,19.29644,0,0,159.3457
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,44.98102,44.98102,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,197.6423,140.8802,0,12.43433,-12.43433,219.394,52.23656,0.1065941,12.99388,0,0,140.8802
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.4582,128.4459,0,0,0,219.394,52.23656,0.1065941,0,0,0,128.4459
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,42.80338,42.80338,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,211.4582,128.4459,0,18.20948,-18.20948,200.1995,47.66645,0.1065941,19.02891,0,0,128.4459
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,41.91969,41.91969,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,231.6909,110.2364,0,37.94873,-37.94873,160.198,38.14231,0.1065941,39.65643,0,0,110.2364
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,41.07546,41.07546,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,273.8562,72.28764,0,28.58553,-28.58553,130.0662,30.96809,0.1065941,29.87187,0,0,72.28764
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,40.49949,40.49949,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,305.6179,43.70211,0,39.6603,-39.6603,88.26061,21.01439,0.1065941,41.44501,0,0,43.70211
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3897281,40.43073,40.31802,30.54132,30.54132,26.33136,0,8.929833,30.54132,1.276068,0,3.552714E-15,0,0.3897281,4.431539,4.209961,0,0,349.6849,4.041811,0,4.041811,-4.041811,84.00017,20,0.1065941,33.59545,0.3117825,81,4.431539
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.95263,47.15278,39.92352,47.14419,47.14419,81,0,22.761,47.14419,50.80717,0,0,0,23.95263,0,0,33.85581,32.16302,354.1758,0,56.11565,0,56.11565,137.2361,32.67521,0.1068314,51.85861,19.1621,81,23.95263
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,47.87021,56.50682,41.13858,67.68855,67.68855,81,0,22.761,67.68855,70.72128,0,0,0,47.87021,0,0,13.31145,12.64587,298.0602,50.50408,60.51608,0,60.51608,194.6467,46.34437,0.1070714,74.45741,38.29617,81,98.37429
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,66.27501,67.55553,44.57863,32.32946,32.32946,0,-1,0,32.32946,204.9988,0,0,0,66.27501,34.03101,32.32946,0,0,237.5441,104.9686,32.24399,0,32.24399,225.2361,53.62753,0.1069891,35.56241,53.02,0,171.2436
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,74.0892,74.56612,47.5295,31.72832,31.72832,0,0,0,31.72832,233.5113,0,0,0,74.0892,33.39823,31.72832,0,0,205.3001,133.9881,40.69098,0,40.69098,263.8389,62.81866,0.1068854,34.90115,59.27136,0,208.0773
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,70.67581,76.38972,50.24366,36.87766,36.87766,0,0,0,36.87766,191.6494,0,0,0,70.67581,38.81859,36.87766,0,0,164.6091,170.61,31.85722,0,31.85722,294.0613,70.01447,0.1068044,40.56543,56.54065,0,241.2858
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,69.64184,78.72441,52.50021,34.75891,34.75891,0,0,0,34.75891,200.3568,0,0,0,69.64184,36.58833,34.75891,0,0,132.7519,199.2815,33.0535,0,33.0535,325.4186,77.48048,0.1067205,38.23481,55.71347,0,268.9234
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,62.17822,78.01203,54.7252,27.12506,27.12506,0,0,0,27.12506,229.228,0,0,0,62.17822,28.55269,27.12506,0,0,99.69839,229.0297,33.62553,0,33.62553,357.3186,85.07569,0.1066352,29.83756,49.74258,0,291.2079
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,52.81303,75.50661,56.09806,25.43284,25.43284,0,-1,0,25.43284,207.6568,0,0,0,52.81303,26.77141,25.43284,0,0,66.07286,259.2927,26.04162,0,26.04162,382.0239,90.95789,0.1065693,27.97613,42.25042,0,312.1057
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,40.23434,70.82222,56.5399,50.72785,50.72785,0,-1,0,50.72785,79.3141,0,0,0,40.23434,53.39774,50.72785,0,0,40.03124,282.7301,0,13.1634,-13.1634,368.1484,87.65421,0.1065693,55.80063,32.18747,0,322.9644
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,33.21377,68.63354,57.02908,0,0,0,-1,0,0,0,0,0,0,33.21377,0,0,0,0,54.65724,269.5667,33.21377,0,33.21377,399.6578,95.15643,0.1064853,0,26.57101,0,302.7805
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,17.79042,62.44962,56.50045,47.07214,47.07214,0,-1,0,47.07214,37.79395,0,7.105427E-15,0,17.79042,49.54962,47.07214,0,0,21.44347,299.4591,0,31.7592,-31.7592,366.1806,87.18569,0.1064853,51.77935,14.23234,0,317.2495
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.418995,55.75825,54.98557,35.3941,35.3941,0,-1,0,35.3941,6.834459,0,0,0,2.418995,37.25694,35.3941,0,0,56.73146,267.6999,0,34.83795,-34.83795,329.4582,78.44228,0.1064853,38.93351,1.935196,0,270.1189
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,53.78629,53.78629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.4403,232.862,0,0,0,329.4582,78.44228,0.1064853,0,0,0,232.862
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,52.05837,52.05837,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,95.4403,232.862,0,30.59646,-30.59646,297.2067,70.76337,0.1064853,31.9733,0,0,232.862
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,49.9754,49.9754,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,129.4364,202.2655,0,69.63577,-69.63577,223.8042,53.2866,0.1064853,72.76938,0,0,202.2655
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,47.8451,47.8451,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,206.8094,132.6297,0,43.85249,-43.85249,177.5796,42.28077,0.1064853,45.82585,0,0,132.6297
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,46.15663,46.15663,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,255.5344,88.77724,0,24.86743,-24.86743,151.367,36.0397,0.1064853,25.98646,0,0,88.77724
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,44.98102,44.98102,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,283.1649,63.90982,0,1.913959,-1.913959,149.3495,35.55934,0.1064853,2.000087,0,0,63.90982
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,43.78173,43.78173,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,285.2915,61.99586,0,19.08474,-19.08474,129.2325,30.76957,0.1064853,19.94356,0,0,61.99586
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,42.77971,42.77971,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,306.4968,42.91111,0,33.81898,-33.81898,93.58412,22.28189,0.1064853,35.34083,0,0,42.91111
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,41.91969,41.91969,11.4604,8.637528,0,-1,0,8.637528,0,0,2.822877,3.968917,0,9.092134,8.637528,0,0,344.0734,9.092134,0,9.092134,-9.092134,84.00017,20,0.1064853,12.60645,0,0,9.092134
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064853,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,40.49949,40.49949,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,354.1758,0,61.2491,0,61.2491,142.1062,33.83473,0.1067354,18.17999,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9960683,40.6064,40.31802,13.24108,13.24108,81,0,22.761,13.24108,7.522562,0,0,0,0.9960683,0,0,67.75892,64.37098,292.9267,55.12419,65.36704,0,65.36704,204.1188,48.59961,0.1069743,14.56519,0.7968546,81,56.12026
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.573466,40.66888,39.92352,0,0,72.31579,0,20.56389,0,0,0,0,0,2.573466,0,0,72.31579,68.7,227.5597,113.9545,71.27347,0,71.27347,271.7347,64.69862,0.1071399,0,2.058773,81,116.528
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.19805,44.76415,41.13858,29.48852,29.48852,81,0,22.761,29.48852,41.36543,0,0,0,12.19805,0,0,51.51147,48.9359,156.2862,178.1006,61.13396,0,61.13396,329.7315,78.50734,0.1073881,32.43738,9.758443,81,190.2987
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.387878,45.85248,44.53918,2.529675,2.529675,0,-1,0,2.529675,173.4561,0,0,0,4.387878,2.662816,2.529675,0,0,95.15224,233.1212,1.725061,0,1.725061,331.368,78.897,0.1073837,2.782643,3.510302,0,237.5091
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.46033,51.94574,47.44271,14.42506,14.42506,0,0,0,14.42506,100.2445,0,0,0,14.46033,15.18427,14.42506,0,0,93.42718,234.6738,0,0.7239451,-0.7239451,330.6049,78.7153,0.1073837,15.86757,11.56826,0,249.1341
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.77579,54.56143,50.19632,0,0,0,0,0,0,0,0,0,0,13.77579,0,0,0,0,94.23156,233.9498,13.77579,0,13.77579,343.6738,81.82693,0.1073489,0,11.02063,0,247.7256
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.32637,57.36239,52.41342,38.2513,38.2513,0,0,0,38.2513,40.06758,0,0,0,15.32637,40.26453,38.2513,0,0,80.45577,246.348,0,24.93815,-24.93815,317.3867,75.5681,0.1073489,42.07643,12.2611,0,261.6744
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.869367,56.8889,54.67786,0,0,0,0,0,0,0,0,0,0,6.869367,0,0,0,0,108.1648,221.4099,6.869367,0,6.869367,323.9035,77.11973,0.1073315,0,5.495494,0,228.2792
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.8638,61.27298,56.01127,25.32855,25.32855,0,-1,0,25.32855,62.63209,0,0,0,15.8638,26.66163,25.32855,0,0,101.2955,227.5923,0,10.79783,-10.79783,312.5216,74.40976,0.1073315,27.86141,12.69104,0,243.4561
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.6392,61.65405,56.45311,17.69773,17.69773,0,-1,0,17.69773,88.36836,0,0,0,15.6392,18.62919,17.69773,0,0,113.2931,216.7945,0,2.989996,-2.989996,309.3699,73.65935,0.1073315,19.46751,12.51136,0,232.4337
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.773582,59.82335,56.9423,42.57644,42.57644,0,-1,0,42.57644,20.60666,0,0,0,8.773582,44.8173,42.57644,0,0,116.6153,213.8045,0,36.04372,-36.04372,271.3765,64.61331,0.1073315,46.83408,7.018866,0,222.5781
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.956022,57.08353,56.45311,18.73025,18.73025,0,-1,0,18.73025,10.44312,0,3.552714E-15,0,1.956022,19.71605,18.73025,0,0,156.6638,177.7608,0,17.76003,-17.76003,252.6557,60.15601,0.1073315,20.60327,1.564818,0,179.7168
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.215043,55.65315,54.94612,34.39577,34.39577,0,-1,0,34.39577,6.439869,0,7.105427E-15,0,2.215043,36.20607,34.39577,0,0,176.3972,160.0007,0,33.99103,-33.99103,216.826,51.62515,0.1073315,37.83535,1.772034,0,162.2158
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,53.69949,53.69949,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,214.165,126.0097,0,44.70934,-44.70934,169.6983,40.40427,0.1073315,46.72126,0,0,126.0097
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,52.01103,52.01103,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,263.8421,81.30036,0,36.52213,-36.52213,131.2006,31.23817,0.1073315,38.16563,0,0,81.30036
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,49.92806,49.92806,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,304.4222,44.77823,0,25.70416,-25.70416,104.106,24.78709,0.1073315,26.86085,0,0,44.77823
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,47.79776,47.79776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.9824,19.07407,0,0,0,104.106,24.78709,0.1073315,0,0,0,19.07407
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,46.15663,46.15663,21.97561,18.12037,0,-1,0,18.12037,0,0,3.855247,6.052808,0,19.07407,18.12037,0,0,332.9824,19.07407,0,19.07407,-19.07407,84.00017,20,0.1073315,24.17317,0,0,19.07407
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,44.98102,44.98102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073315,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,43.78173,43.78173,0.1929638,0,0,-1,0,0,0,0,0.1929638,0.2122602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073315,0.2122602,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,42.77971,42.77971,21.74409,0,0,-1,0,0,0,0,21.74409,23.9185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073315,23.9185,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,41.91969,41.91969,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073315,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073315,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,40.52316,40.52316,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1075336,36.39044,0,81,0
