Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.84453,40.85303,35.67868,34.13627,34.13627,0,0,0,34.13627,52.27439,0,0,0,17.84453,35.93291,34.13627,0,0,285.2366,62.04529,0,18.08839,-18.08839,130.3348,31.03204,0.109301,37.5499,14.27562,0,79.88982
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.34949,43.2217,36.34933,34.61354,34.61354,0,0,0,34.61354,67.45766,0,0,0,23.34949,36.43531,34.61354,0,0,305.3348,43.9569,0,13.08582,-13.08582,116.5411,27.74784,0.109301,38.0749,18.67959,0,67.30639
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,34.83448,48.69644,38.07725,34.30346,34.30346,0,-1,0,34.30346,101.548,0,0,1.787727,34.83448,36.1089,34.30346,0,0,319.8746,30.87108,0,1.274427,-1.274427,115.1978,27.42799,0.109301,37.7338,27.86758,0,65.70555
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,40.73209,52.52204,39.78938,24.35272,24.35272,0,0,0,24.35272,167.2589,0,0,0,40.73209,25.63445,24.35272,0,0,321.2906,29.59665,15.09765,0,15.09765,129.5207,30.83819,0.1092746,26.78799,32.58567,0,70.32874
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,54.74983,59.42296,41.49363,6.576016,6.576016,0,0,0,6.576016,832.5684,0,0,0,54.74983,6.922122,6.576016,0,0,306.193,43.18454,47.82771,0,47.82771,174.894,41.64135,0.1091912,7.233617,43.79987,0,97.93436
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,79.5965,71.54807,43.14264,21.50101,21.50101,0,0,0,21.50101,370.199,0,0,0,79.5965,22.63264,21.50101,0,0,258.3653,86.22947,56.96386,0,56.96386,228.9347,54.50815,0.109092,23.6511,63.6772,0,165.826
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,73.31145,70.82384,44.79955,51.16434,51.16434,0,0,0,51.16434,143.2862,0,0,0,73.31145,53.8572,51.16434,0,0,201.4014,137.4969,19.45425,0,19.45425,247.3906,58.9024,0.1090582,56.28077,58.64916,0,210.8084
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,39.91593,58.91448,45.88837,72.0887,68.7,0,-1,0,68.7,58.10179,0,3.388698,10.59757,39.91593,72.31579,68.7,0,0,181.9472,155.0058,0,32.39986,-32.39986,213.2381,50.77089,0.1090582,79.29757,31.93274,0,194.9217
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,34.11847,57.34603,46.33022,23.15056,23.15056,0,-1,0,23.15056,147.3764,0,0,0,34.11847,24.36901,23.15056,0,0,217.947,122.6059,9.74946,0,9.74946,222.4873,52.97306,0.1090413,25.46561,27.29478,0,156.7244
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,28.93023,56.18145,46.91407,17.20461,17.20461,0,-1,0,17.20461,168.154,0,0,0,28.93023,18.11011,17.20461,0,0,208.1976,131.3804,10.82012,0,10.82012,232.7522,55.41707,0.1090224,18.92507,23.14418,0,160.3107
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,23.65682,53.92882,46.46434,21.40626,21.40626,0,-1,0,21.40626,110.5136,0,0,0,23.65682,22.53291,21.40626,0,0,197.3774,141.1185,1.123917,0,1.123917,233.8184,55.67094,0.1090205,23.54689,18.92546,0,164.7754
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.421825,46.33223,45.00469,0,0,0,-1,0,0,0,0,0,0,4.421825,0,0,0,0,196.2535,142.1301,4.421825,0,4.421825,238.0133,56.66972,0.1090128,0,3.53746,0,146.5519
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,43.67128,43.67128,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,191.8317,146.1097,0,39.65392,-39.65392,196.2144,46.71762,0.1090128,41.43835,0,0,146.1097
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,42.44832,42.44832,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,235.8916,106.4558,0,36.67336,-36.67336,157.5573,37.51357,0.1090128,38.32366,0,0,106.4558
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,41.23326,41.23326,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,276.6398,69.78242,0,34.28821,-34.28821,121.4144,28.90812,0.1090128,35.83118,0,0,69.78242
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,40.12077,40.12077,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,314.7378,35.49421,0,5.504548,-5.504548,115.612,27.52662,0.1090128,5.752253,0,0,35.49421
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,39.32387,39.32387,49.36929,28.49018,0,-1,0,28.49018,0,0,20.87911,25.81604,0,29.98966,28.49018,0,0,320.854,29.98966,0,29.98966,-29.98966,84.00017,20,0.1090128,54.30621,0,0,29.98966
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,38.61377,38.61377,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090128,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,37.99046,37.99046,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090128,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,37.41449,37.41449,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090128,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,36.90164,36.90164,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090128,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,36.48346,36.48346,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090128,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.19154,36.19154,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1091741,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.437135,36.32847,35.92327,20.81033,20.81033,81,0,22.761,20.81033,6.905875,0,0,0,1.437135,0,0,60.18967,57.18019,290.4622,57.34229,58.61732,0,58.61732,200.0535,47.63169,0.1093439,22.89136,1.149708,81,58.77942
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.07025,39.68961,35.63923,48.58105,48.58105,81,0,22.761,48.58105,28.96244,0,0,0,14.07025,0,0,32.41895,30.79801,231.8448,110.0979,44.86826,0,44.86826,242.6193,57.76638,0.1094705,53.43915,11.2562,81,124.1681
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,32.61963,46.03722,36.26254,27.98214,27.98214,81,0,22.761,27.98214,116.573,0,0,0,32.61963,0,0,53.01786,50.36696,186.9766,150.4793,82.98659,0,82.98659,321.3473,76.51111,0.1095973,30.78036,26.0957,81,183.0989
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,41.13576,50.66955,37.96679,2.400025,2.400025,0,-1,0,2.400025,1713.972,0,0,0,41.13576,2.526342,2.400025,0,0,103.99,225.1672,38.60942,0,38.60942,357.9754,85.23206,0.1095302,2.640028,32.90861,0,266.303
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,43.02931,53.21536,39.70259,0,0,0,0,0,0,0,0,0,0,43.02931,0,0,0,0,65.38056,259.9157,43.02931,0,43.02931,398.7966,94.95138,0.1094555,0,34.42345,0,302.945
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,47.36842,56.59989,41.38317,3.395899,3.395899,0,0,0,3.395899,1394.871,21.44254,0,0,47.36842,3.574631,3.395899,0,0,22.35125,298.6421,22.35125,0,22.35125,420.0009,100,0.1094167,3.735489,37.89473,0,346.0105
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,53.48147,60.6919,43.0243,46.55181,46.55181,0,0,0,46.55181,114.8859,4.479566,0,0,53.48147,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1094167,51.20699,42.78518,0,372.2397
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,55.77863,63.47592,44.68909,0,0,0,0,0,0,0,55.77863,0,0,55.77863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094167,0,44.62291,0,374.5369
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,46.88365,61.30844,45.75424,14.76033,14.76033,0,-1,0,14.76033,317.6328,31.34646,0,0,46.88365,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1094167,16.23636,37.50692,0,365.6419
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.78088,49.82178,46.20397,3.860293,3.860293,0,-1,0,3.860293,305.181,7.717415,0,0,11.78088,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1094167,4.246322,9.424705,0,330.5391
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,25.94387,55.02636,46.77995,26.42401,26.42401,0,-1,0,26.42401,98.18296,0,3.552714E-15,0,25.94387,27.81474,26.42401,0,0,0,318.7582,0,1.870872,-1.870872,418.0288,99.53046,0.1094167,29.06641,20.7551,0,344.7021
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.237679,48.84386,46.33022,0,0,0,-1,0,0,0,6.158933,0,0,8.237679,0,0,0,0,2.078747,316.8874,2.078747,0,2.078747,420.0009,100,0.1094131,0,6.590144,0,325.125
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.697131,46.30417,44.89423,16.02634,16.02634,0,-1,0,16.02634,29.30883,0,3.552714E-15,0,4.697131,16.86983,16.02634,0,0,0,318.7582,0,12.1727,-12.1727,407.1697,96.94497,0.1094131,17.62897,3.757705,0,323.4554
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,43.53715,43.53715,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.52522,306.5855,0,15.1383,-15.1383,391.2125,93.14565,0.1094131,15.81952,0,0,306.5855
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,42.31419,42.31419,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.34555,291.4472,0,72.31579,-72.31579,314.985,74.99628,0.1094131,84.7914,0,0,291.4472
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,41.1228,41.1228,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.6964,219.1314,0,12.57239,-12.57239,301.7325,71.84093,0.1094131,13.13815,0,0,219.1314
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,40.0103,40.0103,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.6658,206.5591,0,9.440695,-9.440695,291.7812,69.47157,0.1094131,9.865526,0,0,206.5591
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,39.22919,39.22919,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.1554,197.1183,0,12.83111,-12.83111,278.256,66.25129,0.1094131,13.40851,0,0,197.1183
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,38.54276,38.54276,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.4122,184.2872,0,41.49621,-41.49621,234.5151,55.83682,0.1094131,43.36354,0,0,184.2872
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,37.90367,37.90367,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.5191,142.791,0,43.17713,-43.17713,189.0024,45.00049,0.1094131,45.1201,0,0,142.791
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,37.3277,37.3277,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.4937,99.6139,0,37.51064,-37.51064,149.4628,35.5863,0.1094131,39.19862,0,0,99.6139
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,36.83852,36.83852,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.1722,62.10326,0,25.68985,-25.68985,122.3833,29.13881,0.1094131,26.84589,0,0,62.10326
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,36.41246,36.41246,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.7165,36.41341,0,29.21645,-29.21645,91.58643,21.80625,0.1094131,30.53119,0,0,36.41341
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,36.10474,36.10474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.1792,7.196954,0,0,0,91.58643,21.80625,0.1094131,0,0,0,7.196954
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7087684,36.03596,35.83648,2.051214,2.051214,0,0,0,2.051214,34.55362,0,4.440892E-16,0,0.7087684,2.159172,2.051214,0,0,346.1792,7.196954,0,1.450404,-1.450404,90.05756,21.44223,0.1094131,2.256335,0.5670148,0,7.905723
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.815397,37.21684,35.56822,20.5616,20.5616,81,0,22.761,20.5616,28.2828,0,0,0,5.815397,0,0,60.4384,57.41648,347.7907,5.746551,63.23187,0,63.23187,150.0446,35.72483,0.1095739,22.61777,4.652318,81,11.56195
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.06784,40.85062,36.19154,20.03594,20.03594,81,0,22.761,20.03594,80.19509,0,0,0,16.06784,0,0,60.96406,57.91586,284.5589,62.65524,73.9837,0,73.9837,220.2317,52.43601,0.1097157,22.03953,12.85427,81,78.72308
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,27.33781,46.09886,37.90367,60.9248,60.9248,0,-1,0,60.9248,44.87139,0,7.105427E-15,0,27.33781,64.13137,60.9248,0,0,210.5752,129.2406,0,36.79356,-36.79356,181.4479,43.20179,0.1097157,67.01728,21.87024,0,156.5784
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,31.53693,49.28225,39.63158,32.54486,32.54486,0,0,0,32.54486,96.90294,0,0,0,31.53693,34.25775,32.54486,0,0,251.4569,92.447,0,2.720823,-2.720823,178.5799,42.51893,0.1097157,35.79935,25.22954,0,123.9839
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,42.46656,54.79763,41.32005,24.30079,24.30079,0,0,0,24.30079,174.7538,0,0,0,42.46656,25.57978,24.30079,0,0,254.4801,89.72617,16.88678,0,16.88678,194.6001,46.33326,0.1096865,26.73087,33.97325,0,132.1927
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,36.16066,54.40754,42.96117,49.73238,49.73238,0,0,0,49.73238,72.71051,0,7.105427E-15,0,36.16066,52.34987,49.73238,0,0,237.5933,104.9243,0,16.18921,-16.18921,177.5351,42.27019,0.1096865,54.70561,28.92853,0,141.0849
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,54.49766,62.90863,44.62597,9.543223,9.543223,0,0,0,9.543223,571.0613,0,0,0,54.49766,10.0455,9.543223,0,0,255.5813,88.73507,44.45216,0,44.45216,219.7062,52.31089,0.1096094,10.49755,43.59813,0,143.2327
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,30.18364,55.2777,45.66745,50.58944,50.58944,0,-1,0,50.58944,59.66391,0,0,0,30.18364,53.25204,50.58944,0,0,211.1291,128.742,0,23.0684,-23.0684,195.3899,46.52132,0.1096094,55.64838,24.14691,0,158.9256
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.31112,50.20734,46.10929,20.98616,20.98616,0,-1,0,20.98616,63.42807,0,0,0,13.31112,22.0907,20.98616,0,0,236.7607,105.6736,0,8.779579,-8.779579,186.1355,44.31787,0.1096094,23.08478,10.6489,0,118.9847
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.095829,47.32642,46.69315,26.71244,26.71244,0,-1,0,26.71244,7.845892,0,3.552714E-15,0,2.095829,28.11835,26.71244,0,0,246.5158,96.89404,0,26.02253,-26.02253,158.7053,37.7869,0.1096094,29.38368,1.676663,0,98.98986
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.11802,49.30057,46.20397,54.04697,54.04697,0,-1,0,54.04697,18.72078,0,7.105427E-15,0,10.11802,56.89155,54.04697,0,0,275.4297,70.87151,0,46.77354,-46.77354,109.4017,26.04796,0.1096094,59.45167,8.094412,0,80.98952
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.742625,45.90431,44.78377,16.51446,16.51446,0,-1,0,16.51446,22.66272,0,3.552714E-15,0,3.742625,17.38364,16.51446,0,0,327.4003,24.09797,0,13.64101,-13.64101,95.02277,22.62442,0.1096094,18.1659,2.9941,0,27.8406
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,43.45036,43.45036,52.4856,9.934109,0,-1,0,9.934109,0,0,42.55149,47.80005,0,10.45696,9.934109,0,0,342.557,10.45696,0,10.45696,-10.45696,84.00017,20,0.1096094,57.73416,0,0,10.45696
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,42.25107,42.25107,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096094,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,41.05179,41.05179,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096094,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,39.94719,39.94719,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096094,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,39.1424,39.1424,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096094,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,38.45597,38.45597,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096094,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,37.83266,37.83266,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096094,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,37.23302,37.23302,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096094,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,36.74384,36.74384,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096094,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,36.34933,36.34933,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096094,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,36.0574,36.0574,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1097393,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.333861,36.17275,35.79703,36.27383,36.27383,81,0,22.761,36.27383,3.677199,0,0,0,1.333861,0,0,44.72617,42.48986,310.0207,39.73959,43.82372,0,43.82372,167.4642,39.87235,0.1098673,39.90122,1.067089,81,41.07345
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.90945,39.80002,35.5051,28.97511,28.97511,81,0,22.761,28.97511,51.45607,0,0,0,14.90945,0,0,52.02489,49.42365,266.197,79.18093,64.3331,0,64.3331,228.4959,54.40369,0.110025,31.87262,11.92756,81,94.09039
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.37775,44.23858,36.12841,18.06253,18.06253,81,0,22.761,18.06253,151.5721,0,0,0,27.37775,0,0,62.93747,59.7906,201.8639,137.0807,87.16834,0,87.16834,311.1911,74.09297,0.1101428,19.86879,21.9022,81,164.4585
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,42.58426,50.99508,37.81688,0,0,0,-1,0,0,0,0,0,0,42.58426,0,0,0,0,114.6955,215.5322,42.58426,0,42.58426,351.5901,83.71175,0.1100691,0,34.0674,0,258.1165
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,41.53362,52.50267,39.52113,33.71638,33.71638,0,0,0,33.71638,123.1853,0,0,0,41.53362,35.49093,33.71638,0,0,72.11129,253.8581,6.042692,0,6.042692,357.3227,85.07665,0.1100586,37.08802,33.22689,0,295.3917
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,40.37907,53.9266,41.18592,38.55237,38.55237,0,0,0,38.55237,104.7382,0,0,0,40.37907,40.58145,38.55237,0,0,66.0686,259.2965,0,0.2023803,-0.2023803,357.1093,85.02586,0.1100586,42.40761,32.30325,0,299.6755
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,44.21734,57.0775,42.82705,8.658668,8.658668,0,0,0,8.658668,510.6714,0,0,0,44.21734,9.114388,8.658668,0,0,66.29346,259.0941,35.10295,0,35.10295,390.4109,92.9548,0.1099979,9.524535,35.37387,0,303.3114
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.33887,47.93135,44.49184,0,0,0,0,0,0,0,0,0,0,11.33887,0,0,0,0,31.19052,290.6868,11.33887,0,11.33887,401.1679,95.51598,0.1099783,0,9.071097,0,302.0256
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,40.7605,58.8271,45.53332,30.73732,30.73732,0,-1,0,30.73732,132.6092,0,0,0,40.7605,32.35507,30.73732,0,0,19.85164,300.8918,8.405427,0,8.405427,409.142,97.41457,0.1099638,33.81105,32.6084,0,341.6523
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.43342,51.38396,45.97516,23.78967,23.78967,0,-1,0,23.78967,73.2815,0,0,0,17.43342,25.04175,23.78967,0,0,11.44622,308.4566,0,7.608328,-7.608328,401.1221,95.50507,0.1099638,26.16863,13.94674,0,325.89
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.73238,52.08612,46.55902,2.521223,2.521223,0,-1,0,2.521223,703.3247,0,0,0,17.73238,2.653919,2.521223,0,0,19.89992,300.8483,15.07846,0,15.07846,415.4268,98.91095,0.1099378,2.773345,14.18591,0,318.5807
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.11786,49.16363,46.06984,26.12494,26.12494,0,-1,0,26.12494,38.72873,0,3.552714E-15,0,10.11786,27.49994,26.12494,0,0,4.821452,314.4189,0,17.38208,-17.38208,397.1045,94.5485,0.1099378,28.73744,8.094287,0,324.5368
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.33995,45.92553,44.62597,61.47689,61.47689,0,-1,0,61.47689,7.059482,0,0,0,4.33995,64.71252,61.47689,0,0,24.13487,297.0368,0,60.37257,-60.37257,333.4662,79.39656,0.1099378,67.62458,3.47196,0,301.3768
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,43.31622,43.31622,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,91.21551,236.6643,0,50.21695,-50.21695,280.5329,66.79341,0.1099378,52.47672,0,0,236.6643
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,42.11694,42.11694,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,147.0121,186.4473,0,42.90172,-42.90172,235.3105,56.0262,0.1099378,44.8323,0,0,186.4473
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,40.91766,40.91766,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,194.6807,143.5456,0,21.10468,-21.10468,213.0642,50.72948,0.1099378,22.05439,0,0,143.5456
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,39.82883,39.82883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.1303,122.4409,0,0,0,213.0642,50.72948,0.1099378,0,0,0,122.4409
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,39.05561,39.05561,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,218.1303,122.4409,0,4.531885,-4.531885,208.2872,49.59209,0.1099378,4.73582,0,0,122.4409
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,38.34551,38.34551,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,223.1658,117.909,0,39.30893,-39.30893,166.852,39.72658,0.1099378,41.07783,0,0,117.909
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,37.74587,37.74587,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,266.8423,78.60011,0,44.53996,-44.53996,119.9027,28.54821,0.1099378,46.54426,0,0,78.60011
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,37.1699,37.1699,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,316.3312,34.06014,0,18.53104,-18.53104,100.3693,23.8974,0.1099378,19.36494,0,0,34.06014
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,36.68072,36.68072,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,336.9212,15.5291,0,3.962003,-3.962003,96.19296,22.90304,0.1099378,4.140293,0,0,15.5291
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,36.27832,36.27832,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,341.3235,11.5671,0,10.2209,-10.2209,85.41918,20.33786,0.1099378,10.68084,0,0,11.5671
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,35.99428,35.99428,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,352.68,1.346197,68.7,0,68.7,150.5937,35.85558,0.1100602,2.827595,0,81,1.346197
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.53034,35.87514,35.72602,24.97594,24.97594,81,0,22.761,24.97594,2.123403,0,0,0,0.53034,0,0,56.02406,53.22285,283.98,63.1762,53.75319,0,53.75319,201.5885,47.99716,0.1102166,27.47354,0.424272,81,63.70654
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.67082,39.66459,35.44198,26.15096,26.15096,81,0,22.761,26.15096,56.10048,0,0,0,14.67082,0,0,54.84904,52.10659,230.2268,111.5541,66.7774,0,66.7774,264.9391,63.08061,0.1103687,28.76606,11.73665,81,126.2249
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,36.37244,47.02619,36.0574,30.19037,30.19037,81,0,22.761,30.19037,120.4769,0,0,0,36.37244,0,0,50.80963,48.26915,163.4494,171.6537,84.64158,0,84.64158,345.2372,82.19916,0.1104897,33.20941,29.09795,81,208.0262
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,51.0157,53.8061,37.7222,29.23952,29.23952,0,-1,0,29.23952,174.4751,0,0,0,51.0157,30.77845,29.23952,0,0,78.80785,247.8312,20.23725,0,20.23725,364.4359,86.77028,0.1104548,32.16348,40.81256,0,298.8469
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,59.43529,58.84479,39.458,11.77699,11.77699,0,0,0,11.77699,504.6729,0,0,0,59.43529,12.39683,11.77699,0,0,58.57061,266.0447,47.03846,0,47.03846,409.0605,97.39516,0.1103736,12.95469,47.54823,0,325.48
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,74.22207,66.6975,41.1228,11.45945,11.45945,0,0,0,11.45945,647.693,50.62734,0,0,74.22207,12.06258,11.45945,0,0,11.53215,308.3793,11.53215,0,11.53215,420.0009,100,0.1103537,12.6054,59.37766,0,382.6013
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,76.09268,69.49138,42.74025,0,0,0,0,0,0,0,76.09268,0,0,76.09268,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103537,0,60.87415,0,394.8509
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,68.3121,68.16905,44.38138,19.92984,19.92984,0,0,0,19.92984,342.7628,47.33331,0,0,68.3121,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1103537,21.92282,54.64967,0,387.0703
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,60.79934,66.31557,45.42286,0,0,0,-1,0,0,0,60.79934,0,0,60.79934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103537,0,48.63947,0,379.5576
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,51.37871,63.10947,45.84892,35.40992,35.40992,0,-1,0,35.40992,145.0969,14.10511,0,0,51.37871,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1103537,38.95092,41.10297,0,370.1369
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,23.90075,53.96832,46.42489,30.62843,30.62843,0,-1,0,30.62843,78.03455,0,0,0,23.90075,32.24045,30.62843,0,0,0,318.7582,0,8.339693,-8.339693,411.21,97.90695,0.1103537,33.69127,19.1206,0,342.659
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.94599,52.19678,45.97516,53.10225,53.10225,0,-1,0,53.10225,37.56147,0,1.421085E-14,0,19.94599,55.89711,53.10225,0,0,9.266326,310.4185,0,35.95112,-35.95112,373.3142,88.88416,0.1103537,58.41248,15.95679,0,330.3645
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.691939,45.94431,44.53918,36.52234,36.52234,0,-1,0,36.52234,12.84677,0,0,0,4.691939,38.44456,36.52234,0,0,49.21202,274.4674,0,33.75263,-33.75263,337.7358,80.41313,0.1103537,40.17457,3.753551,0,279.1594
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,43.22943,43.22943,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,86.71494,240.7148,0,46.26217,-46.26217,288.9712,68.80254,0.1103537,48.34397,0,0,240.7148
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,42.05382,42.05382,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,138.1173,194.4526,0,49.20664,-49.20664,237.1029,56.45295,0.1103537,51.42094,0,0,194.4526
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,40.85454,40.85454,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,192.7914,145.246,0,59.23873,-59.23873,174.6598,41.58558,0.1103537,61.90447,0,0,145.246
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,39.78938,39.78938,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,258.6122,86.00724,0,5.973504,-5.973504,168.3631,40.08638,0.1103537,6.242311,0,0,86.00724
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,38.96882,38.96882,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,265.2494,80.03374,0,9.253079,-9.253079,158.6095,37.7641,0.1103537,9.669468,0,0,80.03374
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,38.28239,38.28239,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,275.5306,70.78066,0,8.824412,-8.824412,149.3078,35.5494,0.1103537,9.22151,0,0,70.78066
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,37.68275,37.68275,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,285.3355,61.95625,0,43.04227,-43.04227,103.9373,24.74692,0.1103537,44.97917,0,0,61.95625
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,37.08311,37.08311,18.21907,17.96828,0,-1,0,17.96828,0,0,0.2507921,2.072699,0,18.91398,17.96828,0,0,333.1603,18.91398,0,18.91398,-18.91398,84.00017,20,0.1103537,20.04098,0,0,18.91398
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,36.6176,36.6176,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103537,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,36.21521,36.21521,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103537,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,35.92327,35.92327,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1104761,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.153172,35.98736,35.6629,21.82663,21.82663,81,0,22.761,21.82663,5.283328,0,0,0,1.153172,0,0,59.17337,56.21471,311.9265,38.02441,57.36788,0,57.36788,178.5054,42.50119,0.1106414,24.00929,0.9225378,81,39.17758
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.47616,39.26373,35.39464,43.08604,43.08604,81,0,22.761,43.08604,31.27732,0,0,0,13.47616,0,0,37.91396,36.01826,254.5586,89.65549,49.49442,0,49.49442,225.4599,53.68082,0.1107783,47.39464,10.78093,81,103.1317
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,35.39634,46.64235,35.99428,11.77661,11.77661,81,0,22.761,11.77661,300.5648,0,0,0,35.39634,0,0,69.22339,65.76222,205.0642,134.2005,101.1586,0,101.1586,321.4273,76.53017,0.1108696,12.95427,28.31707,81,169.5968
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,58.48068,56.42309,37.65908,19.30661,19.30661,0,-1,0,19.30661,302.905,0,0,0,58.48068,20.32275,19.30661,0,0,103.9056,225.2432,38.15794,0,38.15794,357.6271,85.14915,0.1108038,21.23727,46.78455,0,283.7239
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,57.85006,58.14283,39.36332,0,0,0,0,0,0,0,0,0,0,57.85006,0,0,0,0,65.74767,259.5853,57.85006,0,57.85006,412.5085,98.21612,0.1107043,0,46.28005,0,317.4354
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,45.7611,55.6067,41.00445,0,0,0,0,0,0,0,37.8635,0,0,45.7611,0,0,0,0,7.897604,311.6504,7.897604,0,7.897604,420.0009,100,0.1106907,0,36.60888,0,357.4115
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,41.13204,55.76929,42.62979,39.68377,39.68377,0,0,0,39.68377,103.6495,7.105427E-15,0,0,41.13204,41.77239,39.68377,0,0,0,318.7582,0,0.6403473,-0.6403473,419.3259,99.83929,0.1106907,43.65215,32.90564,0,359.8903
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,40.41024,57.31544,44.27092,0,0,0,0,0,0,0,39.69874,0,0,40.41024,0,0,0,0,0.711497,318.1179,0.711497,0,0.711497,420.0009,100,0.1106894,0,32.32819,0,358.5281
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,32.20932,55.5891,45.3124,2.742301,2.742301,0,-1,0,2.742301,1174.536,29.32269,0,0,32.20932,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1106894,3.016531,25.76746,0,350.9676
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,31.43904,55.75707,45.71479,22.66573,22.66573,0,-1,0,22.66573,138.7074,7.580379,0,0,31.43904,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1106894,24.9323,25.15124,0,350.1973
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.47735,50.71539,46.24342,54.43545,54.43545,0,-1,0,54.43545,26.59545,0,7.105427E-15,0,14.47735,57.30048,54.43545,0,0,0,318.7582,0,42.82312,-42.82312,374.8613,89.25251,0.1106894,59.879,11.58188,0,333.2356
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.9835,48.84802,45.80158,34.71882,34.71882,0,-1,0,34.71882,28.75529,0,0,0,9.9835,36.54613,34.71882,0,0,47.58125,275.9351,0,26.56263,-26.56263,346.8618,82.58598,0.1106894,38.19071,7.9868,0,285.9186
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.130555,45.63964,44.40505,58.3577,58.3577,0,-1,0,58.3577,7.077995,0,7.105427E-15,0,4.130555,61.42915,58.3577,0,0,77.09528,249.3725,0,57.2986,-57.2986,286.4638,68.20553,0.1106894,64.19347,3.304444,0,253.503
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,43.0953,43.0953,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,140.7604,192.0739,0,24.30356,-24.30356,260.8456,62.10597,0.1106894,25.39722,0,0,192.0739
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.7643,167.7703,0,0,0,260.8456,62.10597,0.1106894,0,0,0,167.7703
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,40.74408,40.74408,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,167.7643,167.7703,0,38.43505,-38.43505,220.3315,52.45978,0.1106894,40.16463,0,0,167.7703
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,39.67892,39.67892,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,210.47,129.3353,0,25.7432,-25.7432,193.1958,45.99891,0.1106894,26.90164,0,0,129.3353
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,38.87414,38.87414,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,239.0735,103.5921,0,3.435821,-3.435821,189.5741,45.1366,0.1106894,3.590432,0,0,103.5921
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,38.18771,38.18771,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,242.8911,100.1562,0,25.17625,-25.17625,163.036,38.81802,0.1106894,26.30918,0,0,100.1562
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,37.58807,37.58807,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,270.8647,74.98,0,16.47746,-16.47746,145.6673,34.68261,0.1106894,17.21894,0,0,74.98
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,36.98843,36.98843,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,289.173,58.50254,0,32.63491,-32.63491,111.267,26.4921,0.1106894,34.10349,0,0,58.50254
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,36.54659,36.54659,54.61013,24.57425,0,-1,0,24.57425,0,0,30.03588,35.49689,0,25.86763,24.57425,0,0,325.434,25.86763,0,25.86763,-25.86763,84.00017,20,0.1106894,60.07114,0,0,25.86763
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,36.15208,36.15208,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106894,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,35.86015,35.86015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106894,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.961509,35.86221,35.59189,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.61524,0,0,0,0.961509,0,0,72.31579,68.7,354.1758,0,69.66151,0,69.66151,150.0869,35.7349,0.1108221,6.3656,0.7692072,81,0.961509
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.87447,38.41355,35.30785,28.27506,28.27506,81,0,22.761,28.27506,38.45959,0,0,0,10.87447,0,0,52.72494,50.08869,284.5143,62.69536,60.96317,0,60.96317,207.9216,49.50505,0.1109821,31.10257,8.699579,81,73.56983
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.32224,39.19627,35.94695,3.197298,3.197298,75.51308,0,21.37281,3.197298,354.1189,0,0,0,11.32224,0,0,72.31579,68.7,223.5511,117.5622,80.02224,0,80.02224,283.8374,67.58019,0.1110851,3.517028,9.05779,81,128.8844
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.85612,42.51125,37.57229,63.94337,63.94337,0,-1,0,63.94337,26.36102,0,0,1.637714,16.85612,67.30882,63.94337,0,0,143.5289,189.5822,0,50.45269,-50.45269,230.6556,54.91788,0.1110851,70.33772,13.4849,0,206.4383
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,24.10226,46.52143,39.27654,38.57583,38.57583,0,0,0,38.57583,62.4802,0,0,0,24.10226,40.60614,38.57583,0,0,199.5874,139.1295,0,16.50388,-16.50388,213.2589,50.77584,0.1110851,42.43341,19.28181,0,163.2318
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.44531,44.00735,40.91766,0,0,0,0,0,0,0,0,0,0,10.44531,0,0,0,0,217.9251,122.6256,10.44531,0,10.44531,223.1682,53.13519,0.1110672,0,8.35625,0,133.071
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,24.81004,50.17981,42.543,33.07917,33.07917,0,0,0,33.07917,75.002,0,0,0,24.81004,34.82018,33.07917,0,0,207.4798,132.0264,0,10.01014,-10.01014,212.6166,50.62291,0.1110672,36.38709,19.84803,0,156.8365
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,23.36145,51.43454,44.18413,47.49897,47.49897,0,0,0,47.49897,49.18307,0,7.105427E-15,0,23.36145,49.99892,47.49897,0,0,218.6022,122.0163,0,26.63746,-26.63746,184.5383,43.9376,0.1110672,52.24887,18.68916,0,145.3777
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,42.44785,59.09512,45.22561,0,0,0,-1,0,0,0,0,0,0,42.44785,0,0,0,0,248.1993,95.37882,42.44785,0,42.44785,224.8078,53.52557,0.1109942,0,33.95827,0,137.8267
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,31.82347,55.78725,45.62011,6.856367,6.856367,0,-1,0,6.856367,464.1448,0,0,0,31.82347,7.217228,6.856367,0,0,205.7515,133.5819,24.60625,0,24.60625,248.1514,59.08354,0.110952,7.542003,25.45878,0,165.4053
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.758198,48.25834,46.20397,0,0,0,-1,0,0,0,0,0,0,6.758198,0,0,0,0,181.1452,155.7275,6.758198,0,6.758198,254.5628,60.61006,0.1109404,0,5.406559,0,162.4857
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.03904,49.08861,45.71479,0,0,0,-1,0,0,0,0,0,0,11.03904,0,0,0,0,174.3871,161.8099,11.03904,0,11.03904,265.0353,63.10352,0.1109215,0,8.831235,0,172.8489
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.695048,45.73824,44.33404,32.30357,32.30357,0,-1,0,32.30357,14.53414,0,0,0,4.695048,34.00376,32.30357,0,0,163.348,171.745,0,29.30872,-29.30872,234.1412,55.7478,0.1109215,35.53393,3.756038,0,176.4401
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,43.04797,43.04797,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,195.9132,142.4363,0,13.93546,-13.93546,219.452,52.25036,0.1109215,14.56256,0,0,142.4363
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,41.89602,41.89602,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,211.3971,128.5008,0,51.80616,-51.80616,164.8435,39.24836,0.1109215,54.13744,0,0,128.5008
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,40.69674,40.69674,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,268.9595,76.69468,0,49.66734,-49.66734,112.4895,26.78316,0.1109215,51.90237,0,0,76.69468
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,39.63158,39.63158,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,324.1454,27.02734,0,15.65586,-15.65586,95.98676,22.85394,0.1109215,16.36037,0,0,27.02734
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,38.81102,38.81102,41.3395,10.80291,0,-1,0,10.80291,0,0,30.53659,34.67054,0,11.37148,10.80291,0,0,341.5408,11.37148,0,11.37148,-11.37148,84.00017,20,0.1109215,45.47345,0,0,11.37148
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,38.12459,38.12459,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109215,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,37.52495,37.52495,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109215,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,36.92531,36.92531,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109215,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,36.48346,36.48346,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109215,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109215,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,35.79703,35.79703,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1110757,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3682076,35.65583,35.55244,8.922365,8.922365,81,0,22.761,8.922365,4.126794,0,0,0,0.3682076,0,0,72.07764,68.47375,290.2635,57.52108,68.84196,0,68.84196,209.9419,49.98607,0.1112212,9.814601,0.2945661,81,57.88929
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.510551,37.10493,35.26051,32.88268,32.88268,81,0,22.761,32.88268,19.79933,0,0,0,6.510551,0,0,48.11732,45.71146,221.4215,119.4788,52.22201,0,52.22201,259.4841,61.7818,0.111367,36.17095,5.208441,81,125.9894
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.90055,39.00848,35.88382,83.33677,83.33677,81,0,22.761,83.33677,13.08012,0,0,0,10.90055,2.45976,2.336772,0,0,169.1995,166.4787,8.440787,0,8.440787,267.4917,63.68837,0.1113873,91.67045,8.720438,81,177.3792
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.33405,42.58257,37.50128,6.985775,6.985775,0,-1,0,6.985775,248.1336,0,0,0,17.33405,7.353447,6.985775,0,0,160.7587,174.0754,9.980605,0,9.980605,276.9601,65.94276,0.1113701,7.684352,13.86724,0,191.4094
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.16209,43.05972,39.18974,0,0,0,0,0,0,0,0,0,0,13.16209,0,0,0,0,150.7781,183.0579,13.16209,0,13.16209,289.4468,68.91576,0.1113475,0,10.52967,0,196.22
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.602182,43.6891,40.85454,24.94445,24.94445,0,0,0,24.94445,38.49426,0,3.552714E-15,0,9.602182,26.25732,24.94445,0,0,137.616,194.9038,0,16.65514,-16.65514,271.8907,64.73576,0.1113475,27.4389,7.681746,0,204.506
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.382913,44.94278,42.44832,36.17812,36.17812,0,0,0,36.17812,23.17122,0,0,0,8.382913,38.08223,36.17812,0,0,156.1217,178.2486,0,29.69932,-29.69932,240.5849,57.28201,0.1113475,39.79594,6.70633,0,186.6316
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.60568,49.80236,44.08945,42.22729,42.22729,0,0,0,42.22729,44.0608,0,7.105427E-15,0,18.60568,44.44978,42.22729,0,0,189.121,148.5493,0,25.8441,-25.8441,213.3428,50.79581,0.1113475,46.45002,14.88454,0,167.155
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.91934,48.47862,45.1546,46.84351,46.84351,0,-1,0,46.84351,23.31025,0,0,0,10.91934,49.30896,46.84351,0,0,217.8367,122.7052,0,38.38963,-38.38963,172.8766,41.16102,0.1113475,51.52787,8.735471,0,133.6246
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.36493,49.36655,45.58066,0,0,0,-1,0,0,0,0,0,0,12.36493,0,0,0,0,260.4918,84.31561,12.36493,0,12.36493,184.607,43.95396,0.1113263,0,9.89194,0,96.68053
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.820013,48.18142,46.10929,16.56176,16.56176,0,-1,0,16.56176,41.17928,0,3.552714E-15,0,6.820013,17.43343,16.56176,0,0,248.1269,95.44404,0,10.61342,-10.61342,173.4195,41.29027,0.1113263,18.21793,5.45601,0,102.264
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.432261,47.26079,45.62011,53.19115,53.19115,0,-1,0,53.19115,10.21272,0,0,0,5.432261,55.99068,53.19115,0,0,259.9196,84.83062,0,50.55843,-50.55843,120.1262,28.60143,0.1113263,58.51027,4.345809,0,90.26288
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.72508,45.68361,44.27092,9.022633,9.022633,0,-1,0,9.022633,52.36919,0,0,0,4.72508,9.497508,9.022633,0,0,316.0956,34.27219,0,4.772429,-4.772429,115.0956,27.40367,0.1113263,9.924896,3.780064,0,38.99727
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,42.98484,42.98484,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,321.3983,29.49977,0,2.722142,-2.722142,112.2263,26.72049,0.1113263,2.844639,0,0,29.49977
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,41.84868,41.84868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.4229,26.77762,0,0,0,112.2263,26.72049,0.1113263,0,0,0,26.77762
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,40.6494,40.6494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.4229,26.77762,0,0,0,112.2263,26.72049,0.1113263,0,0,0,26.77762
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,39.59213,39.59213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.4229,26.77762,0,0,0,112.2263,26.72049,0.1113263,0,0,0,26.77762
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,38.76368,38.76368,33.13418,25.43874,0,-1,0,25.43874,0,0,7.695436,11.00885,0,26.77762,25.43874,0,0,324.4229,26.77762,0,26.77762,-26.77762,84.00017,20,0.1113263,36.4476,0,0,26.77762
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,38.07725,38.07725,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113263,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,37.47761,37.47761,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113263,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,36.87797,36.87797,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113263,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,36.45979,36.45979,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113263,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,36.0574,36.0574,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113263,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,35.77336,35.77336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113263,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6154161,35.67793,35.5051,0,0,0,0,0,0,0,0,0,0,0.6154161,0,0,0,0,354.1758,0,0.6154161,0,0.6154161,84.584,20.13901,0.1113253,0,0.4923329,0,0.6154161
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.706189,36.54181,35.21317,37.53976,37.53976,32.5427,0,10.5013,37.53976,12.53654,4.440892E-15,0,0,4.706189,5.260064,4.99706,0,0,353.5604,0.5538745,0,0.5538745,-0.5538745,84.00017,20,0.1113253,41.29374,3.764951,81,5.260064
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.550963,37.41203,35.83648,37.47267,37.47267,81,0,22.761,37.47267,14.81336,7.105427E-15,0,0,5.550963,0,0,43.52733,41.35097,354.1758,0,46.90193,0,46.90193,128.4952,30.59405,0.1114561,41.21993,4.44077,81,5.550963
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.1529,40.38943,37.45394,41.34347,41.34347,0,-1,0,41.34347,24.55746,0,7.105427E-15,3.447618,10.1529,43.51944,41.34347,0,0,307.2739,42.21173,0,33.36654,-33.36654,93.32382,22.21991,0.1114561,45.47782,8.122324,0,52.36464
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.678416,40.7883,39.1424,61.0574,61.0574,47.25997,0,14.22477,61.0574,9.300127,1.776357E-15,0,0,5.678416,14.52361,13.79743,0,0,344.3478,8.845196,0,8.845196,-8.845196,84.00017,20,0.1114561,67.16314,4.542733,81,14.52361
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.602496,41.85842,40.8072,0,0,72.31579,0,20.56389,0,0,0,0,0,3.602496,0,0,72.31579,68.7,354.1758,0,72.3025,0,72.3025,152.5923,36.33144,0.1115572,0,2.881996,81,3.602496
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.604747,44.38299,42.42465,44.36779,44.36779,81,0,22.761,44.36779,14.88636,0,0,0,6.604747,0,0,36.63221,34.8006,281.8733,65.07224,41.40535,0,41.40535,191.8729,45.68393,0.1116716,48.80457,5.283798,81,71.67699
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.90186,47.67803,44.07367,0,0,72.31579,0,20.56389,0,0,0,0,0,11.90186,0,0,72.31579,68.7,240.468,102.3371,80.60185,0,80.60185,268.3385,63.89,0.1117581,0,9.521484,81,114.2389
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.0156,49.40759,45.11515,16.94857,16.94857,0,-1,0,16.94857,82.69486,0,0,0,14.0156,17.8406,16.94857,0,0,159.8661,174.8787,0,3.825004,-3.825004,264.3066,62.93002,0.1117581,18.64343,11.21248,0,188.8943
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.205192,47.67587,45.49387,23.67962,23.67962,0,-1,0,23.67962,30.42783,0,3.552714E-15,0,7.205192,24.92591,23.67962,0,0,164.1161,171.0537,0,17.72072,-17.72072,245.6273,58.48259,0.1117581,26.04758,5.764153,0,178.2589
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.412074,47.96799,46.0225,60.7947,60.7947,0,-1,0,60.7947,10.5471,0,7.105427E-15,0,6.412074,63.99442,60.7947,0,0,183.8058,153.333,0,57.58234,-57.58234,184.9302,44.03092,0.1117581,66.87417,5.12966,0,159.7451
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.792931,47.28319,45.53332,0,0,0,-1,0,0,0,0,0,0,5.792931,0,0,0,0,247.7862,95.75066,5.792931,0,5.792931,190.4259,45.33941,0.1117481,0,4.634345,0,101.5436
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.537615,45.53952,44.18413,40.83445,40.83445,0,-1,0,40.83445,11.11222,0,0,0,4.537615,42.98363,40.83445,0,0,241.9933,100.9643,0,38.44601,-38.44601,149.9002,35.69046,0.1117481,44.91789,3.630092,0,105.5019
