Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,48.8389,61.26592,45.06781,9.988881,9.988881,0,-1,0,9.988881,488.9327,38.32429,0,0,48.8389,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1148058,10.98777,39.07112,0,367.5971
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.84781,51.54794,45.38341,17.83393,17.83393,0,-1,0,17.83393,111.2924,1.075244,0,0,19.84781,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1148058,19.61733,15.87825,0,338.606
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.308169,47.35846,45.75424,23.99407,23.99407,0,-1,0,23.99407,22.12284,0,3.552714E-15,0,5.308169,25.25692,23.99407,0,0,0,318.7582,0,19.94875,-19.94875,398.973,94.99339,0.1148058,26.39348,4.246535,0,324.0664
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.266901,47.51073,45.3124,3.708191,3.708191,0,-1,0,3.708191,195.9689,0,0,0,7.266901,3.903359,3.708191,0,0,22.16527,298.8095,3.363542,0,3.363542,402.1639,95.75313,0.1148005,4.07901,5.813521,0,306.0764
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.021875,44.17111,43.86853,63.14119,63.14119,0,-1,0,63.14119,1.618397,0,7.105427E-15,0.7553049,1.021875,66.46441,63.14119,0,0,18.80173,301.8367,0,65.44253,-65.44253,333.1815,79.32876,0.1148005,69.45531,0.8175001,0,302.8586
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,42.55878,42.55878,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.51566,236.3941,0,26.04514,-26.04514,305.7275,72.79211,0.1148005,27.21717,0,0,236.3941
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,41.38317,41.38317,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.4547,210.349,0,68.85238,-68.85238,233.1507,55.51196,0.1148005,71.95074,0,0,210.349
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,40.12077,40.12077,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.9574,141.4966,0,19.49577,-19.49577,212.6004,50.61903,0.1148005,20.37307,0,0,141.4966
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,38.96882,38.96882,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.6193,122.0008,0,45.66968,-45.66968,164.4603,39.15713,0.1148005,47.72482,0,0,122.0008
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,38.21138,38.21138,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.3634,76.33117,0,28.18946,-28.18946,134.746,32.08231,0.1148005,29.45798,0,0,76.33117
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,37.65908,37.65908,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.685,48.14171,0,34.47,-34.47,98.41142,23.43124,0.1148005,36.02114,0,0,48.14171
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,37.03577,37.03577,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,338.985,13.67171,0,10.6087,-10.6087,87.22887,20.76874,0.1148005,11.08609,0,0,13.67171
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,36.59393,36.59393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.7725,3.063019,0,0,0,87.22887,20.76874,0.1148005,0,0,0,3.063019
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,36.19154,36.19154,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.7725,3.063019,0,1.374307,-1.374307,85.78023,20.42382,0.1148005,1.436151,0,0,3.063019
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,35.81281,35.81281,21.36335,1.604276,0,-1,0,1.604276,0,0,19.75908,21.89541,0,1.688711,1.604276,0,0,352.2995,1.688711,0,1.688711,-1.688711,84.00017,20,0.1148005,23.49969,0,0,1.688711
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,35.44198,35.44198,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1149408,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,35.26051,35.26051,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1150359,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.96708,41.10533,35.01592,18.38343,18.38343,81,0,22.761,18.38343,114.0542,0,0,0,20.96708,0,0,62.61657,59.48574,228.7909,112.8464,80.45282,0,80.45282,279.275,66.49392,0.1151426,20.22177,16.77366,81,133.8135
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.54119,47.70261,35.72602,16.59668,16.59668,81,0,22.761,16.59668,238.2477,0,0,0,39.54119,0,0,64.40333,61.18316,148.338,185.254,100.7244,0,100.7244,374.8305,89.24519,0.1152173,18.25634,31.63296,81,224.7952
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,42.09463,50.17393,37.21724,21.35906,21.35906,0,-1,0,21.35906,197.0809,0,0,0,42.09463,22.48322,21.35906,0,0,47.61369,275.9059,19.61141,0,19.61141,393.4355,93.67494,0.1151865,23.49496,33.6757,0,318.0005
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.97192,50.14965,39.07928,0,0,0,0,0,0,0,7.96964,0,0,35.97192,0,0,0,0,28.00228,293.5562,28.00228,0,28.00228,420.0009,100,0.1151426,0,28.77754,0,329.5281
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,57.91121,59.95121,40.91766,11.93716,11.93716,0,0,0,11.93716,485.1339,45.34578,0,0,57.91121,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1151426,13.13088,46.32897,0,376.6694
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,46.80566,57.76089,42.60612,16.45682,16.45682,0,0,0,16.45682,284.4149,29.48269,0,0,46.80566,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1151426,18.1025,37.44452,0,365.5639
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,51.46343,61.37621,44.29459,7.75924,7.75924,0,0,0,7.75924,663.2535,43.29581,0,0,51.46343,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1151426,8.535164,41.17074,0,370.2216
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,43.64297,59.44927,45.1546,27.85843,27.85843,0,-1,0,27.85843,156.6599,14.31831,0,0,43.64297,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1151426,30.64427,34.91438,0,362.4012
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,58.07986,65.26426,45.45442,14.60518,14.60518,0,-1,0,14.60518,397.666,42.70598,0,0,58.07986,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1151426,16.0657,46.46388,0,376.8381
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.94466,55.05066,45.84892,10.77619,10.77619,0,-1,0,10.77619,268.5984,17.60131,0,0,28.94466,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1151426,11.85381,23.15573,0,347.7029
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.67147,50.82217,45.35974,0,0,0,-1,0,0,0,17.67147,0,0,17.67147,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151426,0,14.13717,0,336.4297
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.677473,44.68762,43.8922,0,0,0,-1,0,0,0,2.677473,0,0,2.677473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151426,0,2.141979,0,321.4357
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,42.58245,42.58245,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1151426,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,41.38317,41.38317,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1151426,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,40.0971,40.0971,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1151426,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,38.94515,38.94515,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1151426,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,38.21138,38.21138,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1151426,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,37.65908,37.65908,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1151426,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.03577,37.03577,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1151426,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,36.6176,36.6176,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1151426,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,36.21521,36.21521,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1151426,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,35.81281,35.81281,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1151426,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,35.45776,35.45776,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1151426,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.112318,35.59639,35.28418,0,0,0,0,0,0,0,0,0,0,1.112318,0,0,0,0,275.6699,70.65529,1.112318,0,1.112318,159.5326,37.98388,0.1151408,0,0.8898544,0,71.76761
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.562584,37.47082,35.03959,8.085468,8.085468,0,0,0,8.085468,105.9009,0,0,0,8.562584,8.511019,8.085468,0,0,274.5576,71.65638,0.05156505,0,0.05156505,159.5815,37.99553,0.1151408,8.894014,6.850067,0,80.21896
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.223528,38.06963,35.72602,32.93143,32.93143,0,0,0,32.93143,24.97167,0,0,0,8.223528,34.66466,32.93143,0,0,274.506,71.70279,0,26.44113,-26.44113,131.7101,31.3595,0.1151408,36.22457,6.578822,0,79.92632
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.400401,39.65064,37.23302,71.1261,50.97895,0,-1,0,50.97895,16.47818,0,20.14714,33.64406,8.400401,53.66206,50.97895,0,0,303.8851,45.26165,0,45.26165,-45.26165,84.00017,20,0.1151408,78.23871,6.720321,0,53.66206
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.36733,45.81155,39.11873,32.39196,32.39196,81,0,22.761,32.39196,69.05209,0,0,0,22.36733,0,0,48.60804,46.17764,354.1758,1.34816E-14,68.54496,0,68.54496,149.0276,35.4827,0.1152657,35.63116,17.89386,81,22.36733
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.51919,50.06838,40.98867,10.28041,10.28041,81,0,22.761,10.28041,287.1402,0,0,0,29.51919,0,0,70.71959,67.18361,285.6309,61.69046,96.7028,0,96.7028,240.768,57.32559,0.1153462,11.30845,23.61535,81,91.20966
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.08799,52.40323,42.69291,6.031604,6.031604,78.3474,0,22.08989,6.031604,515.4183,0,0,0,31.08799,0,0,72.31579,68.7,188.928,148.723,99.78799,0,99.78799,335.4352,79.86536,0.1154116,6.634765,24.87039,81,179.811
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.11628,48.68435,44.38138,24.48762,24.48762,81,0,22.761,24.48762,57.6466,0,0,0,14.11628,0,0,56.51238,53.68676,89.14005,238.5322,67.80304,0,67.80304,399.7588,95.18047,0.115537,26.93638,11.29302,81,252.6485
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.39258,53.58138,45.27295,0.5619528,0.5619528,0,-1,0,0.5619528,4696.583,4.464043,0,0,26.39258,0.5915293,0.5619528,0,0,21.33701,299.5549,21.33701,0,21.33701,420.0009,100,0.1155036,0.6181481,21.11406,0,325.9475
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.88632,52.69571,45.53332,18.4343,18.4343,0,-1,0,18.4343,124.1508,3.4818,0,0,22.88632,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.1155036,20.27773,18.30906,0,341.6446
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.76896,49.85787,45.93571,7.773667,7.773667,0,-1,0,7.773667,164.2591,4.58615,0,0,12.76896,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1155036,8.551033,10.21517,0,331.5272
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.9047,49.06058,45.42286,5.243372,5.243372,0,-1,0,5.243372,227.0429,6.385364,0,0,11.9047,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1155036,5.767709,9.523763,0,330.6629
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.106964,44.8874,43.96321,32.04782,32.04782,0,-1,0,32.04782,9.694774,0,7.105427E-15,0,3.106964,33.73455,32.04782,0,0,0,318.7582,0,30.62759,-30.62759,387.7165,92.31327,0.1155036,35.25261,2.485571,0,321.8652
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,42.62979,42.62979,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.03065,288.1306,0,3.082015,-3.082015,384.4678,91.53977,0.1155036,3.220706,0,0,288.1306
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,41.43051,41.43051,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.45512,285.0486,0,23.90141,-23.90141,359.2735,85.54114,0.1155036,24.97697,0,0,285.0486
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,40.14444,40.14444,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.01224,261.1472,0,31.16874,-31.16874,326.4188,77.7186,0.1155036,32.57133,0,0,261.1472
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,38.99249,38.99249,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.64417,229.9785,0,22.16195,-22.16195,303.058,72.15652,0.1155036,23.15924,0,0,229.9785
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,38.23505,38.23505,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.2686,207.8165,0,42.42654,-42.42654,258.3365,61.50857,0.1155036,44.33573,0,0,207.8165
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,37.68275,37.68275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4091,165.39,0,0,0,258.3365,61.50857,0.1155036,0,0,0,165.39
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,37.05944,37.05944,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.4091,165.39,0,52.73208,-52.73208,202.752,48.2742,0.1155036,55.10502,0,0,165.39
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,36.63338,36.63338,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.0004,112.6579,0,38.65354,-38.65354,162.0076,38.57317,0.1155036,40.39295,0,0,112.6579
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,36.23887,36.23887,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,271.9487,74.00436,0,22.61223,-22.61223,138.1722,32.89809,0.1155036,23.62978,0,0,74.00436
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,35.83648,35.83648,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.0734,51.39214,0,38.278,-38.278,97.82368,23.29131,0.1155036,40.00051,0,0,51.39214
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,35.48143,35.48143,29.57859,29.57859,20.25,0,7.39125,29.57859,0,0,3.552714E-15,0,0,9.819571,9.328591,0,0,339.6046,13.11413,0,9.819571,-9.819571,87.47295,20.82685,0.1155036,32.53645,0,81,13.11413
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.021236,35.6103,35.32363,15.00698,15.00698,81,0,22.761,15.00698,6.805072,0,0,0,1.021236,0,0,65.99303,62.69337,350.5152,3.294564,63.71461,0,63.71461,147.9179,35.21848,0.1156352,16.50768,0.8169885,81,4.3158
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.657371,36.94744,35.06326,29.73094,29.73094,81,0,22.761,29.73094,22.39206,0,0,0,6.657371,0,0,51.26906,48.70561,286.8006,60.63771,55.36298,0,55.36298,200.4399,47.72368,0.1157675,32.70403,5.325896,81,67.29508
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.25164,39.88085,35.77336,64.11408,64.11408,81,0,22.761,64.11408,22.22857,0,0,0,14.25164,0,0,16.88592,16.04162,231.4376,110.4644,30.29326,0,30.29326,229.1786,54.56622,0.1158358,70.52549,11.40132,81,124.716
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,44.4702,51.0729,37.30403,39.91203,39.91203,0,-1,0,39.91203,111.4205,0,0,0,44.4702,42.01266,39.91203,0,0,201.1443,137.7283,2.457537,0,2.457537,231.51,55.12132,0.1158319,43.90324,35.57616,0,182.1985
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.96941,50.96085,39.21341,75.31396,75.31396,20.25,0,7.39125,75.31396,50.41483,0,0,0,37.96941,57.96206,55.06396,0,0,198.6868,139.9401,0,19.99265,-19.99265,210.4359,50.10368,0.1158319,82.84535,30.37552,81,177.9095
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.517145,43.91257,41.09913,15.12757,15.12757,81,0,22.761,15.12757,62.91259,0,0,0,9.517145,0,0,65.87243,62.57881,220.9008,119.9475,72.09595,0,72.09595,278.8321,66.38847,0.1159498,16.64033,7.613716,81,129.4646
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.84444,49.17767,42.80338,22.59571,22.59571,81,0,22.761,22.59571,92.24955,0,0,0,20.84444,0,0,58.40429,55.48408,148.8049,184.8338,76.32851,0,76.32851,351.2437,83.62929,0.1160608,24.85528,16.67555,81,205.6783
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.27939,54.0792,44.51551,31.5922,31.5922,0,0,0,31.5922,95.84451,0,0,0,30.27939,33.25495,31.5922,0,0,72.47639,253.5295,0,2.975556,-2.975556,348.1072,82.8825,0.1160608,34.75142,24.22351,0,283.8089
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.41959,55.73753,45.38341,28.01907,28.01907,0,-1,0,28.01907,115.7055,0,0,0,32.41959,29.49376,28.01907,0,0,75.78256,250.5539,2.925839,0,2.925839,350.8829,83.54338,0.1160562,30.82098,25.93568,0,282.9735
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,31.28526,55.65366,45.66745,9.807376,9.807376,0,-1,0,9.807376,318.9972,0,0,0,31.28526,10.32355,9.807376,0,0,72.85672,253.1872,20.9617,0,20.9617,370.7689,88.27814,0.1160234,10.78811,25.0282,0,284.4724
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.84923,54.19315,46.0225,0,0,0,-1,0,0,0,0,0,0,25.84923,0,0,0,0,51.89502,272.0527,25.84923,0,25.84923,395.2916,94.11687,0.1159829,0,20.67939,0,297.9019
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.13425,48.58095,45.49387,18.97984,18.97984,0,-1,0,18.97984,53.39484,0,0,0,10.13425,19.97878,18.97984,0,0,26.04578,295.317,0,9.844522,-9.844522,384.9146,91.64615,0.1159829,20.87782,8.107402,0,305.4513
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.021076,44.90139,44.00266,35.84267,35.84267,0,-1,0,35.84267,8.428713,0,0,0,3.021076,37.72913,35.84267,0,0,36.98414,285.4725,0,34.70805,-34.70805,348.3291,82.93533,0.1159829,39.42694,2.416861,0,288.4936
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,42.66924,42.66924,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,75.54865,250.7645,0,59.37442,-59.37442,285.743,68.03391,0.1159829,62.04626,0,0,250.7645
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,41.43051,41.43051,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,141.5202,191.39,0,21.70989,-21.70989,262.8587,62.58529,0.1159829,22.68684,0,0,191.39
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,40.16811,40.16811,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,165.6423,169.6801,0,3.571564,-3.571564,259.094,61.68892,0.1159829,3.732284,0,0,169.6801
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,39.00827,39.00827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.6107,166.1086,0,0,0,259.094,61.68892,0.1159829,0,0,0,166.1086
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,38.25872,38.25872,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,169.6107,166.1086,0,31.4188,-31.4188,225.9756,53.80362,0.1159829,32.83265,0,0,166.1086
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,37.69853,37.69853,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,204.5205,134.6898,0,7.84344,-7.84344,217.7079,51.83512,0.1159829,8.196394,0,0,134.6898
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,37.09889,37.09889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2354,126.8463,0,0,0,217.7079,51.83512,0.1159829,0,0,0,126.8463
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,36.65705,36.65705,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,213.2354,126.8463,0,58.04288,-58.04288,156.5254,37.26787,0.1159829,60.65481,0,0,126.8463
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,36.26254,36.26254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.7275,68.80344,0,0,0,156.5254,37.26787,0.1159829,0,0,0,68.80344
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,35.88382,35.88382,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,277.7275,68.80344,0,16.38852,-16.38852,139.2504,33.15478,0.1159829,17.12601,0,0,68.80344
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,35.5051,35.5051,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,295.937,52.41492,0,17.59138,-17.59138,120.7074,28.7398,0.1159829,18.38299,0,0,52.41492
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8289441,35.57995,35.3473,0,0,0,0,0,0,0,0,0,0,0.8289441,0,0,0,0,315.483,34.82355,0.8289441,0,0.8289441,121.4938,28.92704,0.1159817,0,0.6631553,0,35.65249
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.990624,37.93171,35.08693,54.69181,54.69181,20.25,0,7.39125,54.69181,18.26713,0,0,0,9.990624,36.25454,34.44181,0,0,314.654,35.5696,0,26.26392,-26.26392,93.80922,22.33548,0.1159817,60.161,7.9925,81,45.56022
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.29458,43.87993,35.81281,53.07377,53.07377,81,0,22.761,53.07377,51.42762,0,0,0,27.29458,0,0,27.92623,26.52992,343.8362,9.305679,53.82449,0,53.82449,144.8716,34.49317,0.1161015,58.38115,21.83566,81,36.60026
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,40.08957,49.64002,37.34348,51.58398,51.58398,0,-1,0,51.58398,77.71709,0,0,0,40.08957,54.29892,51.58398,0,0,290.0117,57.74772,0,14.20935,-14.20935,129.8936,30.927,0.1161015,56.74237,32.07166,0,97.8373
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,53.05229,56.30941,39.3002,16.96974,16.96974,0,0,0,16.96974,312.6288,0,0,0,53.05229,17.86288,16.96974,0,0,305.7998,43.53837,35.1894,0,35.1894,163.2772,38.87545,0.1160465,18.66671,42.44183,0,96.59066
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,64.06699,62.63834,41.18592,1.706983,1.706983,0,0,0,1.706983,3753.23,0,0,0,64.06699,1.796824,1.706983,0,0,270.6104,75.20883,62.27017,0,62.27017,222.3519,52.94083,0.1159493,1.877681,51.2536,0,139.2758
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.99433,51.61228,42.91383,22.91203,22.91203,0,0,0,22.91203,122.1818,0,0,0,27.99433,24.11793,22.91203,0,0,208.3403,131.252,3.876399,0,3.876399,226.0294,53.81641,0.1159432,25.20323,22.39546,0,159.2463
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,38.31805,56.96585,44.62597,8.102249,8.102249,0,0,0,8.102249,472.931,0,0,0,38.31805,8.528684,8.102249,0,0,204.4639,134.7408,29.78937,0,29.78937,254.2901,60.54513,0.1158968,8.912474,30.65444,0,173.0588
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.81405,56.68396,45.49387,15.29578,15.29578,0,-1,0,15.29578,227.6055,0,0,0,34.81405,16.10082,15.29578,0,0,174.6745,161.5512,18.71322,0,18.71322,272.043,64.77201,0.1158676,16.82536,27.85124,0,196.3652
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.67017,54.9073,45.80158,7.008368,7.008368,0,-1,0,7.008368,409.0848,0,0,0,28.67017,7.377229,7.008368,0,0,155.9613,178.3931,21.29294,0,21.29294,292.2433,69.58159,0.1158344,7.709205,22.93613,0,207.0632
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.28561,53.15219,46.15663,11.78452,11.78452,0,-1,0,11.78452,189.1091,0,0,0,22.28561,12.40476,11.78452,0,0,134.6683,197.5567,9.880844,0,9.880844,301.617,71.81344,0.1158191,12.96298,17.82849,0,219.8423
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.87327,53.11204,45.62011,61.16116,61.16116,0,-1,0,61.16116,39.03338,0,0,0,23.87327,64.38017,61.16116,0,0,124.7875,206.4495,0,40.5069,-40.5069,258.919,61.64726,0.1158191,67.27728,19.09862,0,230.3228
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.077537,45.02939,44.11312,21.88577,21.88577,0,-1,0,21.88577,14.06182,0,3.552714E-15,0,3.077537,23.03766,21.88577,0,0,169.7952,165.9426,0,19.96012,-19.96012,237.8792,56.63779,0.1158191,24.07435,2.46203,0,169.0201
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,42.74025,42.74025,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,191.9731,145.9825,0,49.66275,-49.66275,185.5301,44.17374,0.1158191,51.89757,0,0,145.9825
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,41.47785,41.47785,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,247.1539,96.31973,0,18.18641,-18.18641,166.3599,39.60942,0.1158191,19.0048,0,0,96.31973
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,40.20756,40.20756,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,267.361,78.13331,0,19.65145,-19.65145,145.6455,34.67742,0.1158191,20.53577,0,0,78.13331
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,39.03194,39.03194,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,289.196,58.48186,0,30.63864,-30.63864,113.3495,26.98792,0.1158191,32.01738,0,0,58.48186
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,38.28239,38.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.2389,27.84322,0,0,0,113.3495,26.98792,0.1158191,0,0,0,27.84322
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,37.7222,37.7222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.2389,27.84322,0,0,0,113.3495,26.98792,0.1158191,0,0,0,27.84322
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,37.09889,37.09889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.2389,27.84322,0,0,0,113.3495,26.98792,0.1158191,0,0,0,27.84322
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,36.68072,36.68072,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,323.2389,27.84322,0,14.68649,-14.68649,97.86858,23.30199,0.1158191,15.34738,0,0,27.84322
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,36.27832,36.27832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.5572,13.15673,0,0,0,97.86858,23.30199,0.1158191,0,0,0,13.15673
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,35.88382,35.88382,28.1065,12.49889,0,-1,0,12.49889,0,0,15.60761,18.41826,0,13.15673,12.49889,0,0,339.5572,13.15673,0,13.15673,-13.15673,84.00017,20,0.1158191,30.91715,0,0,13.15673
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,35.52877,35.52877,8.097752,8.097752,80.41354,0,22.61263,8.097752,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1159393,8.907526,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.606181,35.51737,35.3473,0,0,72.31579,0,20.56389,0,0,0,0,0,0.606181,0,0,72.31579,68.7,285.4758,61.83,69.30618,0,69.30618,214.9243,51.17236,0.1160279,0,0.4849448,81,62.43618
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.566947,35.54239,35.10271,55.32245,55.32245,81,0,22.761,55.32245,2.832389,0,0,0,1.566947,0,0,25.67755,24.39367,216.1696,124.2056,25.96062,0,25.96062,239.5527,57.03625,0.1160899,60.8547,1.253558,81,125.7725
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.984993,36.96444,35.83648,53.75341,53.75341,81,0,22.761,53.75341,7.413469,0,0,0,3.984993,0,0,27.24658,25.88425,190.209,147.5701,29.86925,0,29.86925,267.8892,63.78301,0.1161604,59.12876,3.187994,81,151.5551
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.642127,39.03205,37.41449,32.27292,32.27292,0,-1,0,32.27292,17.48254,0,0,0,5.642127,33.97149,32.27292,0,0,160.3398,174.4524,0,28.32937,-28.32937,238.0274,56.67308,0.1161604,35.50021,4.513701,0,180.0946
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.4256,42.71543,39.36332,0,0,0,0,0,0,0,0,0,0,11.4256,0,0,0,0,191.8168,146.1231,11.4256,0,11.4256,248.8667,59.25386,0.1161426,0,9.140484,0,157.5487
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.87442,46.33905,41.27271,14.11194,14.11194,0,0,0,14.11194,119.5755,0,0,0,16.87442,14.85467,14.11194,0,0,180.3912,156.4061,2.019752,0,2.019752,250.7828,59.71007,0.1161394,15.52313,13.49954,0,173.2805
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.27735,47.94653,43.00851,5.665596,5.665596,0,0,0,5.665596,287.3017,0,0,0,16.27735,5.963785,5.665596,0,0,178.3715,158.2239,10.31357,0,10.31357,260.5671,62.03967,0.1161234,6.232155,13.02188,0,174.5013
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.34155,46.94931,44.73643,54.16865,54.16865,0,0,0,54.16865,13.55313,0,0,0,7.34155,57.01963,54.16865,0,0,168.0579,167.5061,0,49.67808,-49.67808,208.2018,49.57176,0.1161234,59.58552,5.87324,0,174.8477
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.95383,46.77105,45.58066,18.87213,18.87213,0,-1,0,18.87213,20.95062,0,3.552714E-15,0,3.95383,19.8654,18.87213,0,0,223.2558,117.828,0,15.91157,-15.91157,191.4295,45.57837,0.1161234,20.75935,3.163064,0,121.7819
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.21779,49.63579,45.88837,31.79605,31.79605,0,-1,0,31.79605,38.4255,0,0,0,12.21779,33.46952,31.79605,0,0,240.9353,101.9165,0,21.25174,-21.25174,169.0282,40.24474,0.1161234,34.97565,9.774231,0,114.1342
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.618964,48.87392,46.24342,16.62429,16.62429,0,-1,0,16.62429,51.84561,0,0,0,8.618964,17.49925,16.62429,0,0,264.5483,80.66472,0,8.880289,-8.880289,159.6676,38.01602,0.1161234,18.28672,6.895172,0,89.28368
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.928615,46.59552,45.71479,59.60735,59.60735,0,-1,0,59.60735,4.913177,0,7.105427E-15,0,2.928615,62.74458,59.60735,0,0,274.4153,71.78442,0,59.81597,-59.81597,96.61603,23.00377,0.1161234,65.56809,2.342892,0,74.71304
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.814729,45.02211,44.18413,12.48082,12.48082,0,-1,0,12.48082,22.55244,0,1.776357E-15,1.824064,2.814729,13.1377,12.48082,0,0,340.8775,11.96846,0,10.32297,-10.32297,85.73466,20.41297,0.1161234,13.7289,2.251783,0,14.78319
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,42.77971,42.77971,41.14338,1.563212,0,-1,0,1.563212,0,0,39.58017,43.6945,0,1.645486,1.563212,0,0,352.3475,1.645486,0,1.645486,-1.645486,84.00017,20,0.1161234,45.25772,0,0,1.645486
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,41.5173,41.5173,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161234,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,40.23123,40.23123,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161234,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161234,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,38.32184,38.32184,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161234,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,37.76954,37.76954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161234,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.14623,37.14623,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161234,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,36.70438,36.70438,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161234,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,36.30199,36.30199,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161234,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,35.92327,35.92327,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161234,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,35.55244,35.55244,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1162194,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4472091,35.52011,35.39464,21.85292,21.85292,81,0,22.761,21.85292,2.04645,0,0,0,0.4472091,0,0,59.14708,56.18973,285.4758,61.83,56.63694,0,56.63694,202.9052,48.31067,0.1163554,24.03821,0.3577673,81,62.27721
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.321779,35.7788,35.12638,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.74448,0,0,0,2.321779,0,0,72.31579,68.7,228.8389,112.8032,71.02178,0,71.02178,270.2824,64.35282,0.1164592,5.463655,1.857423,81,115.125
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.994553,37.85082,35.86015,42.46593,42.46593,81,0,22.761,42.46593,16.47098,0,0,0,6.994553,0,0,38.53407,36.60736,157.8171,176.7228,43.60192,0,43.60192,311.6468,74.20148,0.116561,46.71252,5.595643,81,183.7174
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.16521,40.98436,37.45394,39.83709,39.83709,0,-1,0,39.83709,30.53738,0,0,0,12.16521,41.93378,39.83709,0,0,114.2152,215.9646,0,29.76858,-29.76858,280.268,66.73034,0.116561,43.8208,9.732164,0,228.1298
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.355456,40.4284,39.458,6.540156,6.540156,0,0,0,6.540156,51.30544,0,0,0,3.355456,6.884375,6.540156,0,0,147.2914,186.196,0,3.528919,-3.528919,276.5482,65.84467,0.116561,7.194172,2.684365,0,189.5515
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.455971,43.30804,41.40684,6.658529,6.658529,0,0,0,6.658529,96.95791,0,0,0,6.455971,7.008978,6.658529,0,0,151.2124,182.6671,0,0.5530073,-0.5530073,275.9652,65.70588,0.116561,7.324382,5.164777,0,189.123
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.23262,48.71734,43.15842,29.48099,29.48099,0,0,0,29.48099,61.84534,0,3.552714E-15,0,18.23262,31.03262,29.48099,0,0,151.8268,182.1141,0,12.8,-12.8,262.4729,62.49341,0.116561,32.42908,14.58609,0,200.3467
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.77775,51.36342,44.9179,22.03387,22.03387,0,0,0,22.03387,94.29915,0,0,0,20.77775,23.19354,22.03387,0,0,166.0491,169.3141,0,2.415796,-2.415796,259.9264,61.88711,0.116561,24.23725,16.6222,0,190.0918
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.219,52.70838,45.75424,52.79164,52.79164,0,-1,0,52.79164,42.08811,0,7.105427E-15,0,22.219,55.57014,52.79164,0,0,168.7333,166.8983,0,33.35114,-33.35114,224.7712,53.51685,0.116561,58.0708,17.7752,0,189.1173
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.82288,52.25546,46.06984,31.36533,31.36533,0,-1,0,31.36533,63.19997,0,3.552714E-15,0,19.82288,33.01614,31.36533,0,0,205.7901,133.5471,0,13.19326,-13.19326,210.8643,50.20568,0.116561,34.50186,15.8583,0,153.37
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.258238,48.94649,46.42489,32.11413,32.11413,0,-1,0,32.11413,25.71527,0,7.105427E-15,0,8.258238,33.80435,32.11413,0,0,220.4493,120.3539,0,25.54611,-25.54611,183.9363,43.79427,0.116561,35.32555,6.60659,0,128.6121
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.75047,49.13555,45.84892,30.57646,30.57646,0,-1,0,30.57646,35.15929,0,7.105427E-15,0,10.75047,32.18575,30.57646,0,0,248.8338,94.80775,0,21.43528,-21.43528,161.3416,38.41458,0.116561,33.63411,8.600374,0,105.5582
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.391356,45.03024,44.31826,7.014646,7.014646,0,-1,0,7.014646,34.0909,0,0,0,2.391356,7.383838,7.014646,0,0,272.6508,73.37247,0,4.992481,-4.992481,156.079,37.16159,0.116561,7.71611,1.913085,0,75.76383
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,42.87438,42.87438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.198,68.38,0,0,0,156.079,37.16159,0.116561,0,0,0,68.38
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,41.60409,41.60409,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,278.198,68.38,0,54.70564,-54.70564,98.41421,23.43191,0.116561,57.16739,0,0,68.38
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,40.29435,40.29435,31.66957,12.99064,0,-1,0,12.99064,0,0,18.67893,21.84589,0,13.67436,12.99064,0,0,338.9821,13.67436,0,13.67436,-13.67436,84.00017,20,0.116561,34.83653,0,0,13.67436
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,39.11873,39.11873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116561,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,38.36918,38.36918,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116561,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,37.81688,37.81688,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116561,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,37.1699,37.1699,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116561,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,36.74384,36.74384,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116561,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,36.34933,36.34933,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116561,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,35.94695,35.94695,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116561,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,35.59189,35.59189,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1166968,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.237193,35.78965,35.44198,0,0,72.31579,0,20.56389,0,0,0,0,0,1.237193,0,0,72.31579,68.7,297.4561,51.04773,69.93719,0,69.93719,204.1575,48.60882,0.1167832,0,0.9897543,81,52.28492
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.09664,40.431,35.19739,12.06404,12.06404,81,0,22.761,12.06404,150.0047,0,0,0,18.09664,0,0,68.93596,65.48916,227.5189,113.9912,83.58579,0,83.58579,283.4539,67.48889,0.1168806,13.27045,14.47731,81,132.0878
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.63329,48.60775,35.92327,45.4414,45.4414,81,0,22.761,45.4414,91.61972,0,0,0,41.63329,0,0,35.5586,33.78067,143.9331,189.2184,75.41396,0,75.41396,354.9979,84.52313,0.1169906,49.98554,33.30663,81,230.8517
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,53.10662,54.35295,37.54862,12.20033,12.20033,0,-1,0,12.20033,435.2884,0,0,0,53.10662,12.84245,12.20033,0,0,68.51917,257.091,40.26417,0,40.26417,393.1958,93.61786,0.1169279,13.42036,42.4853,0,310.1976
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,54.17562,57.02169,39.56846,3.977963,3.977963,0,0,0,3.977963,1361.893,21.7333,0,0,54.17562,4.18733,3.977963,0,0,28.25499,293.3287,28.25499,0,28.25499,420.0009,100,0.116884,4.37576,43.3405,0,347.5044
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,53.84993,59.14163,41.54097,31.05677,31.05677,0,0,0,31.05677,173.3919,21.15859,0,0,53.84993,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.116884,34.16245,43.07994,0,372.6082
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,53.30436,60.95769,43.31622,0,0,0,0,0,0,0,53.30436,0,0,53.30436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116884,0,42.64349,0,372.0626
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,37.59993,57.16948,45.04414,0,0,0,0,0,0,0,37.59993,0,0,37.59993,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116884,0,30.07995,0,356.3582
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,35.01999,57.23401,45.93571,11.28574,11.28574,0,-1,0,11.28574,310.3031,23.14027,0,0,35.01999,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.116884,12.41431,28.01599,0,353.7782
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,38.54864,58.81475,46.24342,40.85175,40.85175,0,-1,0,40.85175,94.36227,0,0,0,38.54864,43.00184,40.85175,0,0,0,318.7582,0,4.453204,-4.453204,415.3068,98.88236,0.116884,44.93692,30.83891,0,357.3069
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.41786,54.99372,46.59848,35.00389,35.00389,0,-1,0,35.00389,75.47118,0,0,0,26.41786,36.84621,35.00389,0,0,4.948005,314.305,0,10.42835,-10.42835,404.3143,96.26512,0.116884,38.50429,21.13428,0,340.7229
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.449336,48.85881,45.97516,25.81852,25.81852,0,-1,0,25.81852,36.59906,0,0,0,9.449336,27.17739,25.81852,0,0,16.53506,303.8767,0,17.72805,-17.72805,385.6273,91.81584,0.116884,28.40037,7.559469,0,313.326
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.915165,44.97505,44.40505,0,0,0,-1,0,0,0,0,0,0,1.915165,0,0,0,0,36.23289,286.1486,1.915165,0,1.915165,387.4442,92.24843,0.116881,0,1.532132,0,288.0638
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,42.96117,42.96117,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,34.31773,287.8723,0,29.48227,-29.48227,356.3672,84.84915,0.116881,30.80897,0,0,287.8723
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,41.65143,41.65143,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,67.07581,258.39,0,72.31579,-72.31579,280.1396,66.69978,0.116881,89.51944,0,0,258.39
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,40.34169,40.34169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.4267,186.0742,0,0,0,280.1396,66.69978,0.116881,0,0,0,186.0742
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,39.16607,39.16607,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,147.4267,186.0742,0,1.956166,-1.956166,278.0776,66.20882,0.116881,2.044194,0,0,186.0742
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,38.40863,38.40863,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,149.6002,184.118,0,3.623459,-3.623459,274.2582,65.29943,0.116881,3.786515,0,0,184.118
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,37.85633,37.85633,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,153.6263,180.4946,0,42.23001,-42.23001,229.7438,54.7008,0.116881,44.13036,0,0,180.4946
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,37.21724,37.21724,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,200.5485,138.2646,0,12.4134,-12.4134,216.659,51.58536,0.116881,12.97201,0,0,138.2646
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,36.79118,36.79118,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,214.3412,125.8512,0,25.63992,-25.63992,189.6321,45.15041,0.116881,26.79372,0,0,125.8512
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,36.41246,36.41246,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,242.83,100.2113,0,9.730108,-9.730108,179.3757,42.7084,0.116881,10.16796,0,0,100.2113
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,36.01795,36.01795,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,253.6412,90.48114,0,28.39904,-28.39904,149.4404,35.58099,0.116881,29.677,0,0,90.48114
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,35.63923,35.63923,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,285.1957,62.0821,0,31.24171,-31.24171,116.5088,27.74013,0.116881,32.64758,0,0,62.0821
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9856005,35.75835,35.48143,26.73818,26.73818,0,0,0,26.73818,3.686117,0,0,0,0.9856005,28.14545,26.73818,0,0,319.9087,30.84039,0,27.15985,-27.15985,87.8798,20.92372,0.116881,29.412,0.7884803,0,31.82599
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.47184,39.07652,35.21317,0,0,0,0,0,0,0,0,0,0,13.47184,0,0,0,0,350.0863,3.68054,13.47184,0,13.47184,100.6603,23.96669,0.1168601,0,10.77747,0,17.15238
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.1288,47.50463,35.97062,33.68288,33.68288,81,0,22.761,33.68288,113.1993,0,0,0,38.1288,0,0,47.31712,44.95126,336.6145,15.80519,83.08006,0,83.08006,179.477,42.73252,0.1169579,37.05117,30.50304,81,53.93399
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.10988,47.33826,37.63541,31.34713,31.34713,0,-1,0,31.34713,102.4333,0,0,0,32.10988,32.99697,31.34713,0,0,253.5344,90.57725,0,0.8870946,-0.8870946,178.5419,42.50989,0.1169579,34.48184,25.6879,0,122.6871
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,49.65799,55.51489,39.67892,82.57185,82.57185,20.25,0,7.39125,82.57185,60.13913,0,1.421085E-14,0,49.65799,65.60194,62.32185,0,0,254.5201,89.69016,0,15.94395,-15.94395,161.7355,38.50837,0.1169579,90.82903,39.72639,81,139.3481
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,72.16647,66.47916,41.65143,0,0,72.31579,0,20.56389,0,0,0,0,0,72.16647,0,0,72.31579,68.7,272.2356,73.74621,140.8665,0,140.8665,295.3732,70.32681,0.1169336,0,57.73317,81,145.9127
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,80.13386,72.12067,43.40302,25.07064,25.07064,73.74414,0,20.92527,25.07064,319.6322,7.105427E-15,0,0,80.13386,0,0,48.6735,46.23982,131.3691,200.526,126.3737,0,126.3737,415.2617,98.87165,0.116937,27.57771,64.10709,81,280.6599
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,64.59268,67.54687,45.1546,0,0,0,0,0,0,0,59.59725,0,0,64.59268,0,0,0,0,4.995438,314.2623,4.995438,0,4.995438,420.0009,100,0.1169293,0,51.67415,0,378.855
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,64.65829,68.60934,46.0225,40.28464,40.28464,0,-1,0,40.28464,160.5036,22.25341,0,0,64.65829,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1169293,44.31311,51.72663,0,383.4165
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,51.0376,63.52629,46.33022,11.41676,11.41676,0,-1,0,11.41676,447.041,39.01996,0,0,51.0376,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1169293,12.55844,40.83008,0,369.7958
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,32.47659,57.16606,46.69315,43.34573,43.34573,0,-1,0,43.34573,74.92454,0,7.105427E-15,0,32.47659,45.62708,43.34573,0,0,0,318.7582,0,13.15049,-13.15049,406.139,96.69957,0.1169293,47.6803,25.98127,0,351.2348
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.20586,49.23137,46.10929,41.29757,41.29757,0,-1,0,41.29757,24.71299,0,7.105427E-15,0,10.20586,43.47112,41.29757,0,0,14.61166,305.6077,0,33.26526,-33.26526,371.0743,88.35086,0.1169293,45.42732,8.164692,0,315.8136
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.485206,44.93376,44.49184,35.07912,35.07912,0,-1,0,35.07912,4.233876,7.105427E-15,0,0,1.485206,36.92539,35.07912,0,0,51.57306,272.3425,0,35.44019,-35.44019,333.7171,79.4563,0.1169293,38.58703,1.188165,0,273.8277
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,43.0243,43.0243,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,90.95104,236.9023,0,6.674186,-6.674186,326.6819,77.78125,0.1169293,6.974524,0,0,236.9023
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,41.69877,41.69877,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,98.3668,230.2281,0,13.22621,-13.22621,312.7403,74.46181,0.1169293,13.82139,0,0,230.2281
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,40.38903,40.38903,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,113.0626,217.0019,0,19.6178,-19.6178,292.0613,69.53826,0.1169293,20.5006,0,0,217.0019
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,39.18974,39.18974,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,134.8601,197.3841,0,30.99544,-30.99544,259.3892,61.75921,0.1169293,32.39023,0,0,197.3841
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,38.4323,38.4323,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,169.2995,166.3887,0,18.86237,-18.86237,239.5065,57.02525,0.1169293,19.71117,0,0,166.3887
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,37.88,37.88,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,190.2577,147.5263,0,40.82224,-40.82224,196.4761,46.77993,0.1169293,42.65924,0,0,147.5263
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,37.23302,37.23302,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,235.6157,106.7041,0,5.066536,-5.066536,191.1355,45.50837,0.1169293,5.29453,0,0,106.7041
