Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,36.81485,36.81485,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,241.2452,101.6375,0,27.15738,-27.15738,162.5091,38.69257,0.1169293,28.37947,0,0,101.6375
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,36.41246,36.41246,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,271.4201,74.48014,0,10.83965,-10.83965,151.0831,35.9721,0.1169293,11.32743,0,0,74.48014
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.04162,36.04162,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,283.4641,63.64049,0,9.492642,-9.492642,141.077,33.5897,0.1169293,9.919811,0,0,63.64049
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,35.67868,35.67868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.0115,54.14785,0,0,0,141.077,33.5897,0.1169293,0,0,0,54.14785
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.335762,35.88068,35.5051,10.03142,10.03142,0,0,0,10.03142,13.31578,0,1.776357E-15,0,1.335762,10.55939,10.03142,0,0,294.0115,54.14785,0,9.223625,-9.223625,131.3545,31.27481,0.1169293,11.03456,1.068609,0,55.48361
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.21287,39.04895,35.26051,8.043242,8.043242,0,0,0,8.043242,164.2729,0,0,0,13.21287,8.46657,8.043242,0,0,304.26,44.92422,4.746301,0,4.746301,135.8572,32.34689,0.1169219,8.847566,10.5703,0,58.13709
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.94151,41.23282,36.01795,40.37662,40.37662,0,0,0,40.37662,44.43541,0,0,0,17.94151,42.5017,40.37662,0,0,299.5137,49.19589,0,24.56019,-24.56019,109.9685,26.18292,0.1169219,44.41428,14.35321,0,67.13741
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.40668,49.13439,37.69853,53.62101,53.62101,0,-1,0,53.62101,69.76125,0,0,28.47193,37.40668,56.44317,53.62101,0,0,326.8028,24.6357,0,19.03649,-19.03649,89.90226,21.40526,0.1169219,58.98312,29.92535,0,62.04239
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.42816,47.77422,39.76571,40.37295,40.37295,81,0,22.761,40.37295,65.46006,0,0,0,26.42816,0,0,40.62705,38.5957,347.9545,5.599218,65.02386,0,65.02386,151.5893,36.09262,0.1170472,44.41024,21.14252,81,32.02737
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.25074,47.25003,41.73822,45.39214,45.39214,81,0,22.761,45.39214,40.20683,0,0,0,18.25074,0,0,35.60786,33.82747,282.9306,64.12069,52.07821,0,52.07821,200.995,47.85587,0.1171633,49.93135,14.60059,81,82.37143
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.6766,49.54507,43.51348,0,0,72.31579,0,20.56389,0,0,0,0,0,19.6766,0,0,72.31579,68.7,230.8524,110.9911,88.3766,0,88.3766,284.8364,67.81806,0.1172198,0,15.74128,81,130.6677
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,39.93306,58.24522,45.27295,0,0,72.31579,0,20.56389,0,0,0,0,0,39.93306,0,0,72.31579,68.7,142.4758,190.53,108.6331,0,108.6331,387.8948,92.35572,0.1172448,0,31.94644,81,230.4631
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,36.45356,57.97696,46.15663,11.85505,11.85505,0,-1,0,11.85505,307.4939,0,0,0,36.45356,12.479,11.85505,0,0,33.84274,288.2998,23.97456,0,23.97456,410.6391,97.77101,0.1172078,13.04056,29.16285,0,324.7533
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,26.02105,54.71824,46.46434,8.906934,8.906934,0,-1,0,8.906934,292.1438,6.777159,0,0,26.02105,9.37572,8.906934,0,0,9.868175,309.8769,9.868175,0,9.868175,420.0009,100,0.1171926,9.797627,20.81684,0,335.8979
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.59995,52.96424,46.8194,3.48556,3.48556,0,-1,0,3.48556,562.3187,15.93094,0,0,19.59995,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1171926,3.834116,15.67996,0,338.3582
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.237901,49.02617,46.20397,53.97056,53.97056,0,-1,0,53.97056,17.11656,0,7.105427E-15,0,9.237901,56.81111,53.97056,0,0,0,318.7582,0,47.57321,-47.57321,369.8543,88.06036,0.1171926,59.36761,7.390321,0,327.9961
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.469075,45.33887,44.6023,13.97037,13.97037,0,-1,0,13.97037,17.67365,0,1.776357E-15,0,2.469075,14.70565,13.97037,0,0,52.85912,271.185,0,12.23658,-12.23658,356.9558,84.9893,0.1171926,15.36741,1.97526,0,273.6541
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,43.11897,43.11897,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.45532,258.9484,0,37.7412,-37.7412,317.1731,75.51724,0.1171926,39.43956,0,0,258.9484
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,41.73822,41.73822,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.39,221.2072,0,30.1337,-30.1337,285.4094,67.95448,0.1171926,31.48972,0,0,221.2072
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,40.42848,40.42848,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.8719,191.0735,0,19.92356,-19.92356,264.4081,62.95418,0.1171926,20.82012,0,0,191.0735
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,39.21341,39.21341,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.0092,171.15,0,4.30249,-4.30249,259.8729,61.87437,0.1171926,4.496102,0,0,171.15
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,38.47964,38.47964,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.7897,166.8475,0,27.50899,-27.50899,230.8758,54.97033,0.1171926,28.74689,0,0,166.8475
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,37.90367,37.90367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.3553,139.3385,0,0,0,230.8758,54.97033,0.1171926,0,0,0,139.3385
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,37.25669,37.25669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.3553,139.3385,0,0,0,230.8758,54.97033,0.1171926,0,0,0,139.3385
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,36.86219,36.86219,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.3553,139.3385,0,25.61674,-25.61674,203.8734,48.54119,0.1171926,26.76949,0,0,139.3385
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,36.45979,36.45979,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.8183,113.7218,0,6.524429,-6.524429,196.9961,46.90373,0.1171926,6.818029,0,0,113.7218
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0677,107.1973,0,0,0,196.9961,46.90373,0.1171926,0,0,0,107.1973
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,35.67868,35.67868,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.0677,107.1973,0,12.16472,-12.16472,184.1733,43.85071,0.1171926,12.71213,0,0,107.1973
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.47653,35.9441,35.52877,10.14615,10.14615,0,0,0,10.14615,14.55261,1.776357E-15,0,0,1.47653,10.68016,10.14615,0,0,248.584,95.03261,0,9.20363,-9.20363,174.4719,41.54084,0.1171926,11.16077,1.181224,0,96.50914
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.894009,37.52634,35.28418,15.78636,15.78636,0,0,0,15.78636,50.00526,0,1.776357E-15,0,7.894009,16.61722,15.78636,0,0,258.8103,85.82898,0,8.72321,-8.72321,165.2768,39.35154,0.1171926,17.36499,6.315207,0,93.72298
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.59443,42.05875,36.04162,8.389714,8.389714,0,0,0,8.389714,245.4724,0,0,0,20.59443,8.831278,8.389714,0,0,268.5027,77.10577,11.76315,0,11.76315,176.4363,42.00856,0.1171744,9.228685,16.47554,0,97.7002
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,31.64012,47.32993,37.76954,36.05165,36.05165,0,-1,0,36.05165,87.76328,0,0,0,31.64012,37.94911,36.05165,0,0,256.7396,87.6926,0,6.308993,-6.308993,169.786,40.42516,0.1171744,39.65682,25.31209,0,119.3327
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,41.40219,52.82023,39.8525,20.51887,20.51887,0,0,0,20.51887,201.7761,0,0,0,41.40219,21.59881,20.51887,0,0,263.7496,81.38361,19.80338,0,19.80338,188.5732,44.89828,0.1171439,22.57076,33.12175,0,122.7858
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.41043,48.04447,41.84868,6.555542,6.555542,0,0,0,6.555542,311.3462,0,0,0,20.41043,6.900571,6.555542,0,0,243.9462,99.20665,13.50986,0,13.50986,201.3897,47.94984,0.117123,7.211097,16.32834,0,119.6171
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.78174,47.47388,43.60815,0,0,0,0,0,0,0,0,0,0,12.78174,0,0,0,0,230.4363,111.3655,12.78174,0,12.78174,213.5155,50.83694,0.1171033,0,10.22539,0,124.1473
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,26.69194,53.79823,45.38341,34.10494,34.10494,0,0,0,34.10494,78.26416,0,0,0,26.69194,35.89994,34.10494,0,0,217.6546,122.8691,0,9.207991,-9.207991,203.8095,48.52597,0.1171033,37.51543,21.35356,0,149.561
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.17253,50.34993,46.29076,3.539213,3.539213,0,-1,0,3.539213,372.188,0,0,0,13.17253,3.725487,3.539213,0,0,227.8857,113.6611,9.44704,0,9.44704,212.7717,50.65984,0.1170888,3.893134,10.53802,0,126.8336
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.1499,51.89792,46.55902,0,0,0,-1,0,0,0,0,0,0,17.1499,0,0,0,0,218.4387,122.1634,17.1499,0,17.1499,229.0415,54.53359,0.1170624,0,13.71992,0,139.3133
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.6399,52.14202,46.95353,0.1247033,0.1247033,0,-1,0,0.1247033,13343.59,0,0,0,16.6399,0.1312666,0.1247033,0,0,201.2888,137.5983,16.50863,0,16.50863,244.703,58.2625,0.117037,0.1371736,13.31192,0,154.2382
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.608007,47.72614,46.33022,39.04628,39.04628,0,-1,0,39.04628,11.8014,0,7.105427E-15,0,4.608007,41.10135,39.04628,0,0,184.7801,152.4561,0,36.49334,-36.49334,206.2357,49.10363,0.117037,42.95091,3.686406,0,157.0641
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.360571,45.39354,44.68909,65.01453,65.01453,0,-1,0,65.01453,3.630836,0,0,2.815983,2.360571,68.43635,65.01453,0,0,225.3283,115.9628,0,66.07578,-66.07578,136.5857,32.52033,0.117037,71.51598,1.888457,0,118.3233
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,43.18209,43.18209,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,298.7458,49.88699,0,24.06121,-24.06121,111.2229,26.4816,0.117037,25.14396,0,0,49.88699
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,41.80923,41.80923,46.40465,24.53449,0,-1,0,24.53449,0,0,21.87016,26.51063,0,25.82578,24.53449,0,0,325.4805,25.82578,0,25.82578,-25.82578,84.00017,20,0.117037,51.04511,0,0,25.82578
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,40.47581,40.47581,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117037,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,39.25286,39.25286,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117037,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,38.50331,38.50331,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117037,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,37.94312,37.94312,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117037,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,37.30403,37.30403,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117037,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,36.90164,36.90164,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117037,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,36.50713,36.50713,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117037,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,36.08107,36.08107,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117037,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,35.72602,35.72602,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1171347,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.488149,35.98693,35.56822,14.21667,14.21667,81,0,22.761,14.21667,10.46764,0,0,0,1.488149,0,0,66.78333,63.44417,312.5974,37.42052,64.93231,0,64.93231,185.0451,44.05826,0.1172591,15.63833,1.190519,81,38.90866
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.91869,40.49197,35.30785,48.44209,48.44209,81,0,22.761,48.44209,36.98991,0,0,0,17.91869,0,0,32.55791,30.93002,247.6651,95.8596,48.84871,0,48.84871,231.387,55.09203,0.1173669,53.2863,14.33495,81,113.7783
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,38.85651,47.86246,36.08107,34.5968,34.5968,81,0,22.761,34.5968,112.3124,0,0,0,38.85651,0,0,46.4032,44.08304,198.8164,139.8234,82.93954,0,82.93954,310.0704,73.82613,0.1174631,38.05648,31.08521,81,178.6799
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,57.3732,56.24258,37.85633,0,0,0,-1,0,0,0,0,0,0,57.3732,0,0,0,0,115.8769,214.469,57.3732,0,57.3732,364.4994,86.78539,0.1173748,0,45.89856,0,271.8422
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,66.18345,62.03042,39.96297,57.8968,57.8968,0,0,0,57.8968,114.3128,0,0,0,66.18345,60.944,57.8968,0,0,58.50369,266.1049,5.239451,0,5.239451,369.4699,87.96886,0.1173668,63.68648,52.94676,0,332.2884
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,71.94794,66.79035,41.98281,20.64212,20.64212,0,0,0,20.64212,348.5492,0,0,0,71.94794,21.72855,20.64212,0,0,53.26424,270.8204,50.2194,0,50.2194,417.1122,99.31224,0.1172896,22.70633,57.55836,0,342.7684
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,88.30019,76.46681,43.78173,66.64052,66.64052,20.25,0,7.39125,66.64052,132.5022,36.42322,0,0,88.30019,48.83213,46.39052,0,0,3.044837,316.0179,3.044837,0,3.044837,420.0009,100,0.1172849,73.30457,70.64014,81,404.3181
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,89.58646,79.45793,45.53332,15.77034,15.77034,0,0,0,15.77034,568.0694,72.9861,0,0,89.58646,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1172849,17.34737,71.66917,0,408.3447
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,82.22005,77.02813,46.46434,15.05117,15.05117,0,-1,0,15.05117,546.2701,66.37672,0,0,82.22005,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1172849,16.55629,65.77604,0,400.9783
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,66.99223,70.44872,46.7326,9.853387,9.853387,0,-1,0,9.853387,679.8904,56.62024,0,0,66.99223,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1172849,10.83873,53.59378,0,385.7505
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,38.81373,59.88611,47.13499,6.186581,6.186581,0,-1,0,6.186581,627.3858,32.30154,0,0,38.81373,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1172849,6.805239,31.05099,0,357.572
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.88414,53.01396,46.46434,0,0,0,-1,0,0,0,20.88414,0,0,20.88414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172849,0,16.70731,0,339.6424
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.154089,45.46635,44.82322,27.83154,27.83154,0,-1,0,27.83154,7.73974,0,3.552714E-15,0,2.154089,29.29636,27.83154,0,0,0,318.7582,0,27.14227,-27.14227,391.3904,93.188,0.1172849,30.6147,1.723271,0,320.9123
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,43.29256,43.29256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.15808,291.616,0,0,0,391.3904,93.188,0.1172849,0,0,0,291.616
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.15808,291.616,0,0,0,391.3904,93.188,0.1172849,0,0,0,291.616
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,40.53894,40.53894,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.15808,291.616,0,54.80993,-54.80993,333.6156,79.43214,0.1172849,57.27637,0,0,291.616
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,39.32387,39.32387,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.058,236.806,0,32.08632,-32.08632,299.7937,71.37931,0.1172849,33.5302,0,0,236.806
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,38.56643,38.56643,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.7095,204.7197,0,6.961823,-6.961823,292.4553,69.63207,0.1172849,7.275106,0,0,204.7197
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,37.99046,37.99046,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.4448,197.7579,0,11.0127,-11.0127,280.8469,66.86817,0.1172849,11.50827,0,0,197.7579
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,37.34348,37.34348,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.6812,186.7452,0,24.25588,-24.25588,255.2789,60.78058,0.1172849,25.34739,0,0,186.7452
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,36.94897,36.94897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6321,162.4893,0,0,0,255.2789,60.78058,0.1172849,0,0,0,162.4893
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,36.54659,36.54659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6321,162.4893,0,0,0,255.2789,60.78058,0.1172849,0,0,0,162.4893
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,36.12841,36.12841,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.6321,162.4893,0,47.07342,-47.07342,205.6592,48.96638,0.1172849,49.19172,0,0,162.4893
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,35.77336,35.77336,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.9359,115.4159,0,22.79833,-22.79833,181.6276,43.24459,0.1172849,23.82426,0,0,115.4159
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.086915,35.89754,35.59189,12.1539,12.1539,0,0,0,12.1539,8.942927,0,0,0,1.086915,12.79358,12.1539,0,0,251.2674,92.61755,0,11.70667,-11.70667,169.2877,40.30652,0.1172849,13.36929,0.8695318,0,93.70447
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.98343,40.25352,35.3473,0,0,0,0,0,0,0,0,0,0,16.98343,0,0,0,0,264.2748,80.91089,16.98343,0,16.98343,185.3996,44.14268,0.1172589,0,13.58675,0,97.89433
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,38.51727,47.8024,36.12841,37.80839,37.80839,0,0,0,37.80839,101.8749,7.105427E-15,0,0,38.51727,39.79831,37.80839,0,0,247.2914,96.19598,0,1.281038,-1.281038,184.0493,43.82117,0.1172589,41.58923,30.81382,0,134.7133
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,60.07464,57.33838,37.94312,17.35512,17.35512,0,-1,0,17.35512,346.1493,0,0,0,60.07464,18.26855,17.35512,0,0,248.7148,94.91494,41.80609,0,41.80609,223.71,53.26419,0.1171948,19.09064,48.05972,0,154.9896
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,65.02158,61.70443,40.07343,34.54618,34.54618,0,0,0,34.54618,188.2164,0,0,0,65.02158,36.3644,34.54618,0,0,206.9087,132.5404,28.65718,0,28.65718,250.8966,59.73717,0.1171508,38.00079,52.01727,0,197.562
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,62.90493,63.27404,42.11694,15.88094,15.88094,0,0,0,15.88094,396.1034,0,0,0,62.90493,16.71678,15.88094,0,0,178.2515,158.3319,46.18816,0,46.18816,294.7146,70.17,0.1170801,17.46903,50.32394,0,221.2368
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,67.06452,67.08898,43.91587,40.38317,40.38317,0,0,0,40.38317,166.0704,0,0,0,67.06452,42.50861,40.38317,0,0,132.0633,199.9012,24.55592,0,24.55592,318.0103,75.7166,0.1170426,44.42149,53.65162,0,266.9658
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,65.85841,68.74305,45.71479,0,0,0,0,0,0,0,0,0,0,65.85841,0,0,0,0,107.5074,222.0016,65.85841,0,65.85841,380.4891,90.59247,0.116942,0,52.68673,0,287.86
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,66.65366,70.14216,46.59848,23.21616,23.21616,0,-1,0,23.21616,287.1003,0.5665998,0,0,66.65366,24.43807,23.21616,0,0,41.64899,281.2741,41.64899,0,41.64899,420.0009,100,0.1168784,25.53778,53.32293,0,347.9278
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,64.34496,69.54376,46.91407,10.50301,10.50301,0,-1,0,10.50301,612.6336,53.28916,0,0,64.34496,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1168784,11.55331,51.47596,0,383.1032
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,46.61676,62.90784,47.26913,32.47963,32.47963,0,-1,0,32.47963,143.5261,12.42767,0,0,46.61676,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1168784,35.7276,37.2934,0,365.375
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,20.08192,52.89137,46.59848,32.64566,32.64566,0,-1,0,32.64566,61.5148,0,7.105427E-15,0,20.08192,34.36386,32.64566,0,0,0,318.7582,0,14.28194,-14.28194,404.9464,96.4156,0.1168784,35.91023,16.06553,0,338.8401
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.174515,45.63093,44.98102,8.552386,8.552386,0,-1,0,8.552386,25.42583,0,1.776357E-15,0,2.174515,9.002512,8.552386,0,0,15.86882,304.4763,0,6.827997,-6.827997,397.749,94.70196,0.1168784,9.407625,1.739612,0,306.6508
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,43.40302,43.40302,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,23.45549,297.6483,0,38.65006,-38.65006,357.0083,85.0018,0.1168784,40.38931,0,0,297.6483
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,41.98281,41.98281,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,66.39999,258.9982,0,10.31205,-10.31205,346.1384,82.41374,0.1168784,10.7761,0,0,258.9982
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,40.63362,40.63362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.85783,248.6862,0,0,0,346.1384,82.41374,0.1168784,0,0,0,248.6862
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,39.41066,39.41066,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,77.85783,248.6862,0,2.537454,-2.537454,343.4637,81.77691,0.1168784,2.65164,0,0,248.6862
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,38.65322,38.65322,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,80.67723,246.1487,0,0.4685136,-0.4685136,342.9698,81.65932,0.1168784,0.4895967,0,0,246.1487
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,38.07725,38.07725,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,81.1978,245.6802,0,34.44778,-34.44778,306.6587,73.01383,0.1168784,35.99792,0,0,245.6802
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,37.41449,37.41449,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,119.4731,211.2324,0,15.84368,-15.84368,289.958,69.03748,0.1168784,16.55664,0,0,211.2324
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,36.98843,36.98843,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,137.0772,195.3887,0,7.365917,-7.365917,282.1936,67.18883,0.1168784,7.697383,0,0,195.3887
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,36.59393,36.59393,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,145.2616,188.0228,0,16.20207,-16.20207,265.1151,63.12253,0.1168784,16.93117,0,0,188.0228
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.16787,36.16787,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,163.2638,171.8208,0,15.19072,-15.19072,249.1027,59.31005,0.1168784,15.8743,0,0,171.8208
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,35.81281,35.81281,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,180.1424,156.6301,0,31.1753,-31.1753,216.2411,51.48587,0.1168784,32.57819,0,0,156.6301
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.443083,36.0454,35.63923,34.71851,34.71851,0,0,0,34.71851,4.156523,0,7.105427E-15,0,1.443083,36.5458,34.71851,0,0,214.7816,125.4547,0,35.10271,-35.10271,179.2396,42.676,0.1168784,38.19036,1.154466,0,126.8978
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.34854,40.41128,35.39464,0,0,0,0,0,0,0,0,0,0,17.34854,0,0,0,0,253.7847,90.35203,17.34854,0,17.34854,195.6978,46.59463,0.116852,0,13.87883,0,107.7006
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,43.59995,49.55761,36.19154,14.73824,14.73824,0,0,0,14.73824,295.8287,0,0,0,43.59995,15.51394,14.73824,0,0,236.4361,105.9657,28.08601,0,28.08601,222.3426,52.9386,0.1168092,16.21206,34.87996,0,149.5657
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,68.95657,60.84109,38.0378,70.22178,68.7,0,-1,0,68.7,100.3735,0,1.521779,8.543957,68.95657,72.31579,68.7,0,0,208.3501,131.2431,0,3.359215,-3.359215,218.8017,52.09552,0.1168092,77.24396,55.16526,0,200.1997
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,77.8931,67.13026,40.20756,37.06856,37.06856,0,0,0,37.06856,210.1325,0,0,0,77.8931,39.01954,37.06856,0,0,212.0826,127.8839,38.87356,0,38.87356,255.6803,60.87615,0.11675,40.77542,62.31448,0,205.777
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,87.73011,74.20262,42.27474,47.66659,47.66659,0,0,0,47.66659,184.0495,0,0,0,87.73011,50.17535,47.66659,0,0,173.209,162.8701,37.55476,0,37.55476,291.3079,69.35889,0.1166929,52.43325,70.18409,0,250.6002
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,78.10758,72.05079,44.07367,0,0,0,0,0,0,0,0,0,0,78.10758,0,0,0,0,135.6543,196.6694,78.10758,0,78.10758,365.4073,87.00156,0.1165743,0,62.48606,0,274.777
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,63.01455,67.72146,45.84892,22.11208,22.11208,0,0,0,22.11208,284.978,0,0,0,63.01455,23.27587,22.11208,0,0,57.54668,266.9662,39.73868,0,39.73868,403.1067,95.97759,0.1165141,24.32328,50.41164,0,329.9808
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,62.72522,68.70692,46.77995,22.85834,22.85834,0,-1,0,22.85834,274.4085,20.85582,0,0,62.72522,24.06141,22.85834,0,0,17.808,302.731,17.808,0,17.808,420.0009,100,0.1164871,25.14417,50.18018,0,365.4562
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,38.67205,59.78325,47.08765,8.009946,8.009946,0,-1,0,8.009946,482.8004,30.24053,0,0,38.67205,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1164871,8.810941,30.93764,0,357.4303
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,34.06525,58.53036,47.44271,16.00557,16.00557,0,-1,0,16.00557,212.8337,17.21728,0,0,34.06525,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1164871,17.60612,27.2522,0,352.8235
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.35681,51.22969,46.77995,0.006309424,0.006309424,0,-1,0,0.006309424,227545.5,14.35017,0,0,14.35681,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1164871,0.006940367,11.48545,0,333.1151
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.027932,45.7216,45.11515,21.99985,21.99985,0,-1,0,21.99985,9.217936,0,0,0,2.027932,23.15773,21.99985,0,0,0,318.7582,0,21.1298,-21.1298,397.7281,94.69697,0.1164871,24.19983,1.622345,0,320.7862
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,43.53715,43.53715,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.47756,297.6284,0,27.82531,-27.82531,368.3976,87.71355,0.1164871,29.07745,0,0,297.6284
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,42.0696,42.0696,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.39457,269.8031,0,22.4496,-22.4496,344.7337,82.07928,0.1164871,23.45984,0,0,269.8031
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,40.72041,40.72041,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.33858,247.3535,0,6.570263,-6.570263,337.808,80.43031,0.1164871,6.865925,0,0,247.3535
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,39.47379,39.47379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.63887,240.7832,0,0,0,337.808,80.43031,0.1164871,0,0,0,240.7832
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,38.72423,38.72423,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.63887,240.7832,0,13.61619,-13.61619,323.4553,77.01301,0.1164871,14.22892,0,0,240.7832
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,38.12459,38.12459,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.768,227.1671,0,1.240376,-1.240376,322.1478,76.70171,0.1164871,1.296193,0,0,227.1671
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,37.45394,37.45394,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.1462,225.9267,0,45.38893,-45.38893,274.3037,65.31026,0.1164871,47.43143,0,0,225.9267
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,37.03577,37.03577,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.5783,180.5378,0,25.90607,-25.90607,246.9963,58.80852,0.1164871,27.07184,0,0,180.5378
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,36.63338,36.63338,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.3628,154.6317,0,20.72104,-20.72104,225.1544,53.60808,0.1164871,21.65349,0,0,154.6317
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,36.21521,36.21521,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.3862,133.9106,0,11.51395,-11.51395,213.0176,50.71838,0.1164871,12.03208,0,0,133.9106
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,35.86015,35.86015,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.1795,122.3967,0,3.222831,-3.222831,209.6205,49.90953,0.1164871,3.367859,0,0,122.3967
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.351516,36.05911,35.67868,7.120798,7.120798,0,0,0,7.120798,18.97984,0,8.881784E-16,0,1.351516,7.495576,7.120798,0,0,221.7604,119.1739,0,6.144061,-6.144061,203.144,48.36753,0.1164871,7.832878,1.081213,0,120.5254
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.32533,41.35423,35.44198,52.3695,52.3695,0,0,0,52.3695,38.8114,0,7.105427E-15,0,20.32533,55.12579,52.3695,0,0,228.5871,113.0298,0,34.80046,-34.80046,166.4611,39.63353,0.1164871,57.60645,16.26027,0,133.3551
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,38.57699,47.9415,36.23887,36.85159,36.85159,0,0,0,36.85159,104.682,7.105427E-15,0,0,38.57699,38.79115,36.85159,0,0,267.2543,78.22935,0,0.214157,-0.214157,166.2354,39.57978,0.1164871,40.53675,30.86159,0,116.8063
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,64.92468,59.37964,38.12459,0,0,0,-1,0,0,0,0,0,0,64.92468,0,0,0,0,267.4922,78.01519,64.92468,0,64.92468,227.8284,54.24474,0.1163889,0,51.93975,0,142.9399
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,69.48022,63.76762,40.31802,20.75638,20.75638,0,0,0,20.75638,334.7415,0,0,0,69.48022,21.84883,20.75638,0,0,202.5676,136.4474,47.6314,0,47.6314,273.0155,65.00356,0.1163169,22.83202,55.58418,0,205.9276
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,86.52806,73.80676,42.40887,49.33498,49.33498,0,0,0,49.33498,175.3889,0,0,0,86.52806,51.93155,49.33498,0,0,154.9362,179.3157,34.5965,0,34.5965,305.8366,72.81809,0.1162647,54.26847,69.22245,0,265.8437
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,91.78757,78.8094,44.22358,4.870931,4.870931,0,0,0,4.870931,1884.395,0,0,0,91.78757,5.127295,4.870931,0,0,120.3397,210.4525,86.66027,0,86.66027,388.0497,92.39262,0.1161341,5.358024,73.43005,0,302.2401
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,83.25251,77.01416,46.06984,11.01495,11.01495,0,0,0,11.01495,755.8137,37.97842,0,0,83.25251,11.59469,11.01495,0,0,33.6794,288.4468,33.6794,0,33.6794,420.0009,100,0.1160834,12.11645,66.60201,0,371.6993
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,76.30799,74.92104,47.00087,44.11586,44.11586,0,-1,0,44.11586,172.9718,29.87024,0,0,76.30799,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1160834,48.52745,61.04639,0,395.0662
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,44.38252,62.07178,47.26913,38.34624,38.34624,0,-1,0,38.34624,115.7415,4.018058,0,0,44.38252,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1160834,42.18087,35.50602,0,363.1407
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,37.72636,60.03038,47.62418,24.36002,24.36002,0,-1,0,24.36002,154.87,12.08424,0,0,37.72636,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1160834,26.79602,30.18109,0,356.4846
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.89183,52.8317,46.91407,38.62798,38.62798,0,-1,0,38.62798,48.90711,0,0,0,18.89183,40.66103,38.62798,0,0,0,318.7582,0,21.7692,-21.7692,397.0541,94.5365,0.1160834,42.49077,15.11346,0,337.6501
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.857564,45.80508,45.24928,4.836767,4.836767,0,-1,0,4.836767,38.40507,0,0,0,1.857564,5.091334,4.836767,0,0,24.188,296.989,0,3.23377,-3.23377,393.6454,93.72491,0.1160834,5.320444,1.486051,0,298.8466
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,43.62394,43.62394,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,27.78108,293.7552,0,0.07662467,-0.07662467,393.5646,93.70567,0.1160834,0.08007278,0,0,293.7552
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,42.14061,42.14061,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,27.86621,293.6786,0,38.71127,-38.71127,352.7594,83.99016,0.1160834,40.45327,0,0,293.6786
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,40.78353,40.78353,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,70.87873,254.9674,0,20.01458,-20.01458,331.6621,78.96702,0.1160834,20.91524,0,0,254.9674
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,39.52113,39.52113,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,93.11716,234.9528,0,16.59787,-16.59787,314.1664,74.80138,0.1160834,17.34478,0,0,234.9528
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,38.76368,38.76368,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,111.5592,218.3549,0,32.30206,-32.30206,280.1171,66.69441,0.1160834,33.75565,0,0,218.3549
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,38.17193,38.17193,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,147.4504,186.0529,0,18.991,-18.991,260.0988,61.92817,0.1160834,19.8456,0,0,186.0529
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,37.50128,37.50128,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,168.5515,167.0619,0,31.27703,-31.27703,227.1299,54.07845,0.1160834,32.68449,0,0,167.0619
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,37.05944,37.05944,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,203.3038,135.7848,0,32.6451,-32.6451,192.719,45.88538,0.1160834,34.11413,0,0,135.7848
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,36.65705,36.65705,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,239.5761,103.1397,0,32.34996,-32.34996,158.6191,37.76638,0.1160834,33.80571,0,0,103.1397
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,36.23887,36.23887,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,275.5205,70.78976,0,19.34431,-19.34431,138.2284,32.91146,0.1160834,20.2148,0,0,70.78976
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,35.86015,35.86015,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,297.0142,51.44545,0,12.33416,-12.33416,125.2271,29.81592,0.1160834,12.88919,0,0,51.44545
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.32311,36.0511,35.67868,29.55637,29.55637,0,0,0,29.55637,4.476564,0,0,0,1.32311,31.11196,29.55637,0,0,310.7188,39.1113,0,29.78885,-29.78885,93.82688,22.33969,0.1160834,32.512,1.058488,0,40.43441
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.26463,41.3359,35.44198,5.162706,5.162706,0,0,0,5.162706,392.5196,0,0,0,20.26463,5.434427,5.162706,0,0,343.8175,9.322442,14.8302,0,14.8302,107.896,25.68949,0.1160611,5.678977,16.21171,0,29.58707
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,34.39455,46.62379,36.27832,38.43821,38.43821,81,0,22.761,38.43821,89.48011,0,0,0,34.39455,0,0,42.56179,40.4337,328.9873,22.66963,74.82825,0,74.82825,178.8844,42.59143,0.1161697,42.28203,27.51564,81,57.06418
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,53.30017,55.16944,38.21138,46.24535,46.24535,0,-1,0,46.24535,115.2552,0,0,0,53.30017,48.67932,46.24535,0,0,254.1591,90.01505,4.620847,0,4.620847,183.2681,43.63517,0.1161628,50.86989,42.64013,0,143.3152
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,65.91003,62.52846,40.47581,42.99913,42.99913,0,0,0,42.99913,153.2822,0,0,0,65.91003,45.26225,42.99913,0,0,249.5382,94.17381,20.64779,0,20.64779,202.8563,48.29902,0.1161317,47.29905,52.72803,0,160.0838
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,81.75018,71.8434,42.60612,85.81429,85.81429,81,0,22.761,85.81429,95.26405,0,0,0,81.75018,5.067677,4.814293,0,0,228.8904,112.7568,76.6825,0,76.6825,275.6037,65.6198,0.1162374,94.39572,65.40014,81,194.507
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,78.34964,72.60787,44.42872,44.81397,44.81397,81,0,22.761,44.81397,174.8331,0,0,0,78.34964,0,0,36.18603,34.37673,152.2079,181.7711,112.7264,0,112.7264,382.5453,91.08204,0.1162887,49.29537,62.67971,81,260.1207
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,59.75117,66.91056,46.29076,22.45819,22.45819,0,0,0,22.45819,266.0552,0,0,0,59.75117,23.6402,22.45819,0,0,39.48158,283.2248,36.11098,0,36.11098,416.8032,99.23866,0.1162345,24.70401,47.80094,0,342.976
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,66.29295,70.74028,47.22179,24.68825,24.68825,0,-1,0,24.68825,268.5203,36.93472,0,0,66.29295,25.98763,24.68825,0,0,3.370602,315.7247,3.370602,0,3.370602,420.0009,100,0.1162294,27.15707,53.03436,0,382.0176
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,65.73595,70.82543,47.49005,7.199224,7.199224,0,-1,0,7.199224,913.0978,58.15783,0,0,65.73595,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1162294,7.919147,52.58876,0,384.4942
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,45.03542,62.90576,47.79776,5.117033,5.117033,0,-1,0,5.117033,880.1081,39.64907,0,0,45.03542,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1162294,5.628736,36.02833,0,363.7936
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.79029,52.97924,47.08765,43.15353,43.15353,0,-1,0,43.15353,43.54288,0,0,0,18.79029,45.42477,43.15353,0,0,0,318.7582,0,26.63448,-26.63448,391.9256,93.31544,0.1162294,47.46888,15.03223,0,337.5485
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.856735,45.97903,45.42286,40.12138,40.12138,0,-1,0,40.12138,4.627794,0,7.105427E-15,0,1.856735,42.23303,40.12138,0,0,29.59386,292.1237,0,40.37629,-40.37629,349.3653,83.18204,0.1162294,44.13351,1.485388,0,293.9805
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,43.78173,43.78173,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,74.45641,251.7475,0,58.61118,-58.61118,287.5837,68.47217,0.1162294,61.24868,0,0,251.7475
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,42.27474,42.27474,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,139.5799,193.1363,0,45.80926,-45.80926,239.2965,56.97524,0.1162294,47.87068,0,0,193.1363
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,40.87821,40.87821,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,190.4791,147.327,0,71.08476,-71.08476,164.3666,39.13482,0.1162294,74.28358,0,0,147.327
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,39.60791,39.60791,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,269.4622,76.24225,0,31.6718,-31.6718,130.9816,31.18602,0.1162294,33.09703,0,0,76.24225
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,38.85836,38.85836,45.29887,42.34193,0,-1,0,42.34193,0,0,2.956942,7.486828,0,44.57045,42.34193,0,0,304.6531,44.57045,0,44.57045,-44.57045,84.00017,20,0.1162294,49.82875,0,0,44.57045
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,38.23505,38.23505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162294,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,37.54862,37.54862,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162294,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,37.09889,37.09889,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162294,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,36.70438,36.70438,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162294,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,36.26254,36.26254,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162294,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,35.88382,35.88382,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1163533,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8151975,35.93164,35.70235,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8151975,0,0,72.31579,68.7,300.6977,48.13029,69.5152,0,69.5152,200.6819,47.7813,0.1164376,0,0.652158,81,48.94548
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.8868,42.14843,35.45776,63.90025,63.90025,81,0,22.761,63.90025,35.81644,0,0,0,22.8868,0,0,17.09974,16.24476,231.1825,110.694,39.13155,0,39.13155,237.8053,56.6202,0.1165195,70.29028,18.30944,81,133.5808
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,45.55621,50.36543,36.32566,1.659807,1.659807,73.97559,0,20.98383,1.659807,2744.669,0,0,0,45.55621,0,0,72.31579,68.7,192.051,145.9124,114.2562,0,114.2562,346.1982,82.42799,0.1165425,1.825788,36.44497,81,191.4686
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,65.63027,59.88216,38.32184,58.10276,58.10276,0,-1,0,58.10276,112.9555,0,0,0,65.63027,61.1608,58.10276,0,0,77.79475,248.743,4.469473,0,4.469473,350.4384,83.43754,0.1165358,63.91303,52.50422,0,314.3732
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,77.34994,67.42503,40.63362,0,0,0,0,0,0,0,4.024655,0,0,77.34994,0,0,0,0,73.32528,252.7655,73.32528,0,73.32528,420.0009,100,0.1164261,0,61.87995,0,330.1154
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,89.01422,75.46638,42.76392,16.95377,16.95377,0,0,0,16.95377,525.041,71.16815,0,0,89.01422,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1164261,18.64914,71.21138,0,407.7725
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,79.51315,73.38919,44.62597,0,0,0,0,0,0,0,79.51315,0,0,79.51315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164261,0,63.61052,0,398.2714
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,75.50064,73.87459,46.46434,49.21861,49.21861,0,0,0,49.21861,153.3986,23.69158,0,0,75.50064,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1164261,54.14048,60.40052,0,394.2589
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,55.2418,66.44286,47.44271,9.857065,9.857065,0,-1,0,9.857065,560.4285,44.86594,0,0,55.2418,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1164261,10.84277,44.19344,0,374
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,45.65308,63.04062,47.71097,21.38576,21.38576,0,-1,0,21.38576,213.4742,23.14175,0,0,45.65308,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1164261,23.52433,36.52246,0,364.4113
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,33.69619,59.02323,48.01868,20.02336,20.02336,0,-1,0,20.02336,168.2843,12.61896,0,0,33.69619,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1164261,22.0257,26.95695,0,352.4544
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.03329,52.92118,47.26913,0,0,0,-1,0,0,0,18.03329,0,0,18.03329,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164261,0,14.42663,0,336.7915
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.751001,46.10559,45.58066,0,0,0,-1,0,0,0,1.751001,0,0,1.751001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1164261,0,1.400801,0,320.5092
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,43.91587,43.91587,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1164261,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,42.36153,42.36153,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1164261,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,40.98867,40.98867,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1164261,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,39.70259,39.70259,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1164261,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.92148,38.92148,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1164261,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,38.29817,38.29817,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1164261,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,37.61174,37.61174,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1164261,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,37.14623,37.14623,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1164261,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,36.72805,36.72805,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1164261,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,36.27832,36.27832,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1164261,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,35.92327,35.92327,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1165432,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.263428,36.10543,35.74969,55.68884,55.68884,81,0,22.761,55.68884,2.268727,0,0,0,1.263428,0,0,25.31116,24.0456,303.3328,45.7587,25.30903,0,25.30903,156.2443,37.20095,0.116601,61.25772,1.010742,81,47.02213
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.84767,40.65012,35.48143,61.37194,61.37194,81,0,22.761,61.37194,29.08116,0,0,0,17.84767,0,0,19.62805,18.64665,278.0238,68.53683,36.49432,0,36.49432,190.8659,45.44416,0.1166783,67.50914,14.27814,81,86.3845
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,45.28723,50.3263,36.373,52.11307,52.11307,81,0,22.761,52.11307,86.90186,0,0,0,45.28723,0,0,28.88693,27.44258,241.5294,101.3817,72.72981,0,72.72981,259.8634,61.87212,0.1167883,57.32438,36.22979,81,146.6689
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,64.68917,59.64951,38.4323,26.55647,26.55647,0,-1,0,26.55647,243.591,0,0,0,64.68917,27.95418,26.55647,0,0,168.7996,166.8385,36.735,0,36.735,294.7133,70.16969,0.1167334,29.21211,51.75134,0,231.5277
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,78.22396,67.98713,40.78353,53.87685,53.87685,0,0,0,53.87685,145.1903,0,0,0,78.22396,56.71247,53.87685,0,0,132.0647,199.9,21.51149,0,21.51149,315.1209,75.02864,0.1167012,59.26453,62.57917,0,278.124
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,89.42634,75.89797,42.9375,37.55798,37.55798,0,0,0,37.55798,238.1021,0,0,0,89.42634,39.53471,37.55798,0,0,110.5532,219.2604,49.89162,0,49.89162,362.4523,86.29798,0.1166268,41.31377,71.54107,0,308.6867
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,91.83168,79.61687,44.79955,23.19138,23.19138,0,0,0,23.19138,395.9733,6.758172,0,0,91.83168,24.41198,23.19138,0,0,60.66153,264.1628,60.66153,0,60.66153,420.0009,100,0.1165363,25.51052,73.46535,0,355.9945
