Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.39432,43.07171,33.84031,49.61671,49.61671,81,0,22.761,49.61671,63.27369,0,0,0,31.39432,0,0,31.38329,29.81413,268.4721,77.1333,61.20845,0,61.20845,223.3732,53.184,0.1161209,54.57838,25.11546,81,108.5276
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,52.82351,54.95407,38.17193,41.64873,41.64873,0,-1,0,41.64873,126.831,0,0,0,52.82351,43.84076,41.64873,0,0,207.2637,132.2209,8.982742,0,8.982742,231.895,55.21299,0.1161095,45.8136,42.2588,0,185.0444
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,73.59823,68.02689,42.42465,0,0,0,0,0,0,0,0,0,0,73.59823,0,0,0,0,198.2809,140.3054,73.59823,0,73.59823,301.7164,71.8371,0.1160153,0,58.87858,0,213.9036
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,78.80795,74.32762,45.62011,1.424744,1.424744,0,0,0,1.424744,5531.375,0,0,0,78.80795,1.499731,1.424744,0,0,124.6827,206.5438,77.30821,0,77.30821,375.0574,89.29921,0.1159166,1.567219,63.04636,0,285.3517
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,61.99236,69.82623,47.97923,48.44214,48.44214,0,0,0,48.44214,127.972,0,0,0,61.99236,50.99173,48.44214,0,0,47.3745,276.1212,11.00063,0,11.00063,385.4936,91.784,0.1159026,53.28635,49.59388,0,338.1135
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,81.16236,81.33143,50.14899,6.598753,6.598753,0,0,0,6.598753,1229.965,37.84243,0,0,81.16236,6.946056,6.598753,0,0,36.37387,286.0217,36.37387,0,36.37387,420.0009,100,0.1158562,7.258629,64.92989,0,367.1841
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,60.47252,73.0318,51.21414,6.672712,6.672712,0,-1,0,6.672712,906.2659,53.44861,0,0,60.47252,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1158562,7.339983,48.37801,0,379.2307
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,30.60481,61.51643,51.34827,36.74203,36.74203,0,-1,0,36.74203,83.29646,0,0,0,30.60481,38.67582,36.74203,0,0,0,318.7582,0,8.071012,-8.071012,411.4933,97.97439,0.1158562,40.41624,24.48385,0,349.363
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.68348,54.82632,51.43506,40.24017,40.24017,0,-1,0,40.24017,26.54928,0,0,0,10.68348,42.35808,40.24017,0,0,8.967792,310.6872,0,31.6746,-31.6746,378.1053,90.02489,0.1158562,44.26419,8.546782,0,321.3707
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.11812,52.508,50.28312,0,0,0,-1,0,0,0,0,0,0,7.11812,0,0,0,0,44.16179,279.0126,7.11812,0,7.11812,384.8581,91.63271,0.1158472,0,5.694496,0,286.1307
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,47.79776,47.79776,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,37.04367,285.4189,0,23.23003,-23.23003,360.3715,85.80257,0.1158472,24.27538,0,0,285.4189
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,45.62011,45.62011,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,62.85482,262.1889,0,1.223709,-1.223709,359.0816,85.49545,0.1158472,1.278776,0,0,262.1889
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,43.51348,43.51348,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,64.21449,260.9652,0,19.60688,-19.60688,338.4142,80.57464,0.1158472,20.48919,0,0,260.9652
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,41.65143,41.65143,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,85.99992,241.3583,0,22.12402,-22.12402,315.0934,75.02209,0.1158472,23.1196,0,0,241.3583
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,39.78938,39.78938,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,110.5822,219.2343,0,31.71428,-31.71428,281.6636,67.06263,0.1158472,33.14143,0,0,219.2343
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,38.4323,38.4323,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,145.8203,187.52,0,32.61293,-32.61293,247.2866,58.87764,0.1158472,34.08051,0,0,187.52
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,37.41449,37.41449,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,182.0568,154.9071,0,20.67163,-20.67163,225.4967,53.68959,0.1158472,21.60185,0,0,154.9071
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,36.373,36.373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.0253,134.2354,0,0,0,225.4967,53.68959,0.1158472,0,0,0,134.2354
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,35.41831,35.41831,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,205.0253,134.2354,0,0.468309,-0.468309,225.0031,53.57206,0.1158472,0.4893829,0,0,134.2354
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,34.6372,34.6372,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,205.5457,133.7671,0,16.0052,-16.0052,208.1321,49.55518,0.1158472,16.72544,0,0,133.7671
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,33.81664,33.81664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.3292,117.7619,0,0,0,208.1321,49.55518,0.1158472,0,0,0,117.7619
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,32.93295,32.93295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.3292,117.7619,0,0,0,208.1321,49.55518,0.1158472,0,0,0,117.7619
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.22948,35.19759,32.33331,5.234986,5.234986,0,0,0,5.234986,195.406,0,0,0,10.22948,5.510512,5.234986,0,0,223.3292,117.7619,4.718967,0,4.718967,212.6089,50.62108,0.1158411,5.758485,8.183583,0,127.9914
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.59455,38.20179,31.75734,0,0,0,0,0,0,0,0,0,0,22.59455,0,0,0,0,218.6102,122.009,22.59455,0,22.59455,234.044,55.72466,0.1158124,0,18.07564,0,144.6035
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,37.78143,44.88104,33.64305,20.05223,20.05223,0,0,0,20.05223,188.4151,0,0,0,37.78143,21.10761,20.05223,0,0,196.0157,142.3441,16.67382,0,16.67382,249.8622,59.49088,0.1157911,22.05745,30.22514,0,180.1255
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,53.64139,55.01583,37.96679,6.587469,6.587469,0,-1,0,6.587469,814.2944,0,0,0,53.64139,6.934178,6.587469,0,0,179.3419,157.3505,46.70721,0,46.70721,294.1725,70.04095,0.1157317,7.246216,42.91311,0,210.9919
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,62.62096,63.34711,42.27474,6.723416,6.723416,0,0,0,6.723416,931.3861,0,0,0,62.62096,7.07728,6.723416,0,0,132.6347,199.387,55.54368,0,55.54368,346.8659,82.58696,0.1156611,7.395758,50.09677,0,262.008
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,70.00478,70.23859,45.49387,7.056162,7.056162,0,0,0,7.056162,992.1084,0,0,0,70.00478,7.427539,7.056162,0,0,77.09098,249.3763,62.57724,0,62.57724,406.2319,96.72169,0.1155817,7.761778,56.00382,0,319.3811
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,63.44032,70.27549,47.8451,23.14741,23.14741,0,0,0,23.14741,274.0709,24.56088,0,0,63.44032,24.3657,23.14741,0,0,14.51375,305.6959,14.51375,0,14.51375,420.0009,100,0.1155633,25.46215,50.75226,0,369.1362
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,53.70839,68.8028,50.01485,0,0,0,0,0,0,0,53.70839,0,0,53.70839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155633,0,42.96672,0,372.4666
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,47.13097,67.40189,51.08001,40.32686,40.32686,0,-1,0,40.32686,116.8724,4.681634,0,0,47.13097,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1155633,44.35955,37.70477,0,365.8892
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,40.15226,64.87125,51.21414,0,0,0,-1,0,0,0,40.15226,0,0,40.15226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155633,0,32.12181,0,358.9105
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,21.84677,58.41392,51.30882,25.08585,25.08585,0,-1,0,25.08585,87.088,0,3.552714E-15,0,21.84677,26.40616,25.08585,0,0,0,318.7582,0,4.559394,-4.559394,415.1948,98.85571,0.1155633,27.59444,17.47742,0,340.605
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.34909,54.04863,50.14899,22.68235,22.68235,0,-1,0,22.68235,54.4436,0,0,0,12.34909,23.87616,22.68235,0,0,5.065993,314.1988,0,11.52707,-11.52707,403.0442,95.96272,0.1155633,24.95059,9.879272,0,326.5479
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,47.66363,47.66363,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,17.87385,302.6718,0,14.60422,-14.60422,387.65,92.29744,0.1155633,15.26141,0,0,302.6718
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,45.45442,45.45442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.10076,288.0675,0,0,0,387.65,92.29744,0.1155633,0,0,0,288.0675
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,43.33989,43.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.10076,288.0675,0,0,0,387.65,92.29744,0.1155633,0,0,0,288.0675
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,41.47785,41.47785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.10076,288.0675,0,0,0,387.65,92.29744,0.1155633,0,0,0,288.0675
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,39.60791,39.60791,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,34.10076,288.0675,0,7.445928,-7.445928,379.8013,90.4287,0.1155633,7.780994,0,0,288.0675
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,38.25872,38.25872,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,42.37402,280.6216,0,24.59444,-24.59444,353.8765,84.25614,0.1155633,25.70119,0,0,280.6216
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,37.23302,37.23302,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,69.70117,256.0272,0,41.18986,-41.18986,310.4586,73.91856,0.1155633,43.0434,0,0,256.0272
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,36.16787,36.16787,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,115.4677,214.8373,0,6.553592,-6.553592,303.5505,72.27378,0.1155633,6.848504,0,0,214.8373
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,35.21317,35.21317,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,122.7495,208.2837,0,60.29696,-60.29696,239.9919,57.14082,0.1155633,63.01033,0,0,208.2837
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,34.43995,34.43995,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,189.7461,147.9868,0,23.71657,-23.71657,214.9924,51.18858,0.1155633,24.78381,0,0,147.9868
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,33.59572,33.59572,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,216.0978,124.2702,0,27.95685,-27.95685,185.5233,44.17213,0.1155633,29.21491,0,0,124.2702
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,32.71203,32.71203,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,247.161,96.31334,0,29.47847,-29.47847,154.4503,36.77381,0.1155633,30.805,0,0,96.31334
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01159649,32.11558,32.11239,39.87803,39.87803,0,0,0,39.87803,0.02907989,0,0,0,0.01159649,41.97688,39.87803,0,0,279.9148,66.83487,0,41.96528,-41.96528,110.215,26.24162,0.1155633,43.86583,0.009277189,0,66.84647
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.707351,32.55799,31.53642,27.91172,27.91172,20.25,0,7.39125,27.91172,13.28242,0,3.552714E-15,0,3.707351,8.064966,7.661718,0,0,326.5429,24.86959,0,4.357615,-4.357615,105.6217,25.14797,0.1155633,30.70289,2.965881,81,28.57694
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.368679,35.48906,33.42213,11.51974,11.51974,81,0,22.761,11.51974,63.96567,0,0,0,7.368679,0,0,69.48026,66.00625,331.3847,20.51198,73.37492,0,73.37492,175.2313,41.72165,0.1156576,12.67171,5.894943,81,27.88066
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,27.54024,46.02131,37.76954,15.35013,15.35013,0,-1,0,15.35013,179.4137,0,0,0,27.54024,16.15803,15.35013,0,0,258.0098,86.54941,11.38221,0,11.38221,186.0294,44.29262,0.1156431,16.88514,22.03219,0,114.0897
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,47.44723,57.44667,42.11694,26.21648,26.21648,0,0,0,26.21648,180.9825,0,0,0,47.44723,27.59629,26.21648,0,0,246.6276,96.7934,19.85093,0,19.85093,204.8616,48.77648,0.115618,28.83813,37.95778,0,144.2406
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,38.02483,57.66328,45.35974,0,0,0,0,0,0,0,0,0,0,38.02483,0,0,0,0,226.7766,114.6592,38.02483,0,38.02483,240.9351,57.36539,0.1155698,0,30.41986,0,152.6841
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,35.68331,59.43702,47.75042,10.88161,10.88161,0,0,0,10.88161,327.923,0,0,0,35.68331,11.45433,10.88161,0,0,188.7518,148.8816,24.22898,0,24.22898,263.9208,62.83815,0.1155392,11.96977,28.54665,0,184.5649
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,23.94613,57.62696,49.88073,30.1926,30.1926,0,0,0,30.1926,79.31126,0,3.552714E-15,0,23.94613,31.78168,30.1926,0,0,164.5228,170.6877,0,7.835552,-7.835552,255.6614,60.87164,0.1155392,33.21186,19.15691,0,194.6338
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,35.56854,62.92715,50.99322,14.23828,14.23828,0,-1,0,14.23828,249.8093,0,0,0,35.56854,14.98766,14.23828,0,0,173.229,162.8521,20.58088,0,20.58088,275.1861,65.52037,0.1155131,15.66211,28.45483,0,198.4207
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,19.49797,57.42607,51.12735,36.66929,36.66929,0,-1,0,36.66929,53.17249,0,0,0,19.49797,38.59925,36.66929,0,0,152.6481,181.3749,0,19.10128,-19.10128,255.0516,60.72645,0.1155131,40.33622,15.59838,0,200.8729
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.498321,52.30613,51.21414,2.324851,2.324851,0,-1,0,2.324851,150.4751,0,0,0,3.498321,2.447211,2.324851,0,0,173.8718,162.2736,1.051109,0,1.051109,256.0488,60.96387,0.1155118,2.557336,2.798656,0,165.7719
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.463782,51.08741,50.01485,20.65187,20.65187,0,-1,0,20.65187,16.77225,0,3.552714E-15,0,3.463782,21.73881,20.65187,0,0,172.8207,163.2196,0,18.27503,-18.27503,236.7852,56.37731,0.1155118,22.71706,2.771026,0,166.6834
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,47.5295,47.5295,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,193.1263,144.9446,0,22.96502,-22.96502,212.5779,50.61369,0.1155118,23.99845,0,0,144.9446
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,45.28873,45.28873,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,218.6429,121.9796,0,13.43393,-13.43393,198.4173,47.24213,0.1155118,14.03845,0,0,121.9796
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,43.15842,43.15842,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,233.5695,108.5457,0,36.33358,-36.33358,160.1184,38.12335,0.1155118,37.96859,0,0,108.5457
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,41.32005,41.32005,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,273.9402,72.21207,0,64.00725,-64.00725,92.64882,22.0592,0.1155118,66.88757,0,0,72.21207
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,39.458,39.458,50.51799,7.79459,0,-1,0,7.79459,0,0,42.7234,47.7752,0,8.204832,7.79459,0,0,345.0593,8.204832,0,8.204832,-8.204832,84.00017,20,0.1155118,55.56979,0,0,8.204832
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,38.10092,38.10092,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155118,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,37.05944,37.05944,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155118,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,35.99428,35.99428,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155118,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,35.03959,35.03959,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155118,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,34.26637,34.26637,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155118,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,33.42213,33.42213,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155118,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,32.55423,32.55423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155118,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.21516,32.26517,31.93092,36.15644,36.15644,81,0,22.761,36.15644,3.36084,0,0,0,1.21516,0,0,44.84356,42.60139,354.1758,0,43.81655,0,43.81655,125.5682,29.89713,0.1155979,39.77208,0.972128,81,1.21516
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.98939,34.41741,31.35495,47.79682,47.79682,81,0,22.761,47.79682,22.99189,0,0,0,10.98939,0,0,33.20318,31.54302,310.3593,39.43489,42.53241,0,42.53241,165.918,39.5042,0.1156783,52.5765,8.791514,81,50.42429
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,30.90611,42.28337,33.24067,19.98438,19.98438,81,0,22.761,19.98438,154.6514,0,0,0,30.90611,0,0,61.01562,57.96484,267.8268,77.71407,88.87096,0,88.87096,250.2284,59.57806,0.1157526,21.98281,24.72489,81,108.6202
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,56.03755,55.45078,37.58807,2.365885,2.365885,0,-1,0,2.365885,2368.566,0,0,0,56.03755,2.490406,2.365885,0,0,178.9559,157.6979,53.54715,0,53.54715,301.0276,71.67311,0.1156849,2.602474,44.83004,0,213.7355
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,52.46237,59.0837,41.94336,40.4597,40.4597,0,0,0,40.4597,129.6658,0,0,0,52.46237,42.58915,40.4597,0,0,125.4087,205.8904,9.873219,0,9.873219,310.3942,73.90324,0.1156724,44.50566,41.9699,0,258.3527
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,60.4974,65.93466,45.20194,18.66799,18.66799,0,0,0,18.66799,324.0703,0,0,0,60.4974,19.65052,18.66799,0,0,115.5355,214.7762,40.84689,0,40.84689,349.145,83.12959,0.1156209,20.53479,48.39792,0,275.2737
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,60.14341,68.63821,47.62418,18.51557,18.51557,0,0,0,18.51557,324.8262,0,0,0,60.14341,19.49007,18.51557,0,0,74.68864,251.5385,40.65334,0,40.65334,387.7121,92.31223,0.1155696,20.36713,48.11473,0,311.6819
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,42.14465,64.00172,49.75448,40.53495,40.53495,0,0,0,40.53495,103.9711,0,0,0,42.14465,42.66837,40.53495,0,0,34.0353,288.1265,0,0.5237228,-0.5237228,387.1601,92.18079,0.1155696,44.58845,33.71572,0,330.2711
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,27.89113,60.03104,50.85909,30.51223,30.51223,0,-1,0,30.51223,91.40968,0,0,0,27.89113,32.11814,30.51223,0,0,34.61721,287.6027,0,4.227003,-4.227003,382.7044,91.11992,0.1155696,33.56345,22.31291,0,315.4939
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,34.55488,62.55714,50.99322,27.74826,27.74826,0,-1,0,27.74826,124.5299,0,0,0,34.55488,29.20869,27.74826,0,0,39.31388,283.3757,5.346191,0,5.346191,387.7762,92.3275,0.1155628,30.52308,27.64391,0,317.9306
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.33299,54.99942,51.08001,11.72127,11.72127,0,-1,0,11.72127,105.2189,0,1.776357E-15,0,12.33299,12.33818,11.72127,0,0,33.96769,288.1873,0,0.005187958,-0.005187958,387.7708,92.32619,0.1155628,12.8934,9.866394,0,300.5203
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.459185,50.9509,49.88073,5.856049,5.856049,0,-1,0,5.856049,59.0703,0,8.881784E-16,0,3.459185,6.164262,5.856049,0,0,33.97346,288.1821,0,2.705076,-2.705076,384.9194,91.64729,0.1155628,6.441654,2.767348,0,291.6413
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,47.39537,47.39537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.9791,285.4771,0,0,0,384.9194,91.64729,0.1155628,0,0,0,285.4771
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,45.13882,45.13882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.9791,285.4771,0,0,0,384.9194,91.64729,0.1155628,0,0,0,285.4771
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,43.00851,43.00851,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,36.9791,285.4771,0,13.8519,-13.8519,370.3182,88.17082,0.1155628,14.47523,0,0,285.4771
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,41.16225,41.16225,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,52.37009,271.6252,0,43.2732,-43.2732,324.7043,77.31038,0.1155628,45.2205,0,0,271.6252
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,39.3002,39.3002,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,100.4514,228.3519,0,35.36169,-35.36169,287.4297,68.43552,0.1155628,36.95296,0,0,228.3519
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.7422,192.9902,0,0,0,287.4297,68.43552,0.1155628,0,0,0,192.9902
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,36.90164,36.90164,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,139.7422,192.9902,0,32.72076,-32.72076,252.939,60.22346,0.1155628,34.1932,0,0,192.9902
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,35.83648,35.83648,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,176.0986,160.2695,0,23.30316,-23.30316,228.3754,54.37498,0.1155628,24.3518,0,0,160.2695
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.88179,34.88179,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,201.991,136.9663,0,14.13632,-14.13632,213.4744,50.82713,0.1155628,14.77245,0,0,136.9663
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,34.0849,34.0849,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,217.698,122.83,0,4.725206,-4.725206,208.4936,49.64123,0.1155628,4.937841,0,0,122.83
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,33.26434,33.26434,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,222.9482,118.1048,0,14.87127,-14.87127,192.8179,45.90892,0.1155628,15.54048,0,0,118.1048
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,32.37276,32.37276,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,239.4719,103.2335,0,13.1779,-13.1779,178.9272,42.60162,0.1155628,13.7709,0,0,103.2335
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9672901,32.02302,31.75734,17.0542,17.0542,0,0,0,17.0542,5.671858,0,3.552714E-15,0,0.9672901,17.95179,17.0542,0,0,254.114,90.05564,0,16.9845,-16.9845,161.0239,38.33895,0.1155628,18.75962,0.7738321,0,91.02293
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.721813,32.20474,31.18137,34.91824,34.91824,0,0,0,34.91824,10.65865,0,7.105427E-15,0,3.721813,36.75604,34.91824,0,0,272.9857,73.07114,0,33.03423,-33.03423,126.2028,30.04822,0.1155628,38.41006,2.97745,0,76.79295
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,28.93334,41.46545,33.04342,0,0,0,0,0,0,0,0,0,0,28.93334,0,0,0,0,309.6903,40.03691,28.93334,0,28.93334,153.6514,36.58358,0.1155264,0,23.14667,0,68.97025
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.452,44.67827,37.41449,19.94896,19.94896,0,-1,0,19.94896,122.5728,0,0,0,24.452,20.99891,19.94896,0,0,280.757,66.07691,3.453095,0,3.453095,156.9272,37.36356,0.115522,21.94386,19.5616,0,90.52892
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,26.52237,49.91145,41.76189,34.27337,34.27337,0,0,0,34.27337,77.38478,0,0,0,26.52237,36.07723,34.27337,0,0,277.3039,69.1847,0,9.554858,-9.554858,146.8555,34.96553,0.115522,37.7007,21.2179,0,95.70707
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.21664,48.45821,45.04414,0,0,0,0,0,0,0,0,0,0,11.21664,0,0,0,0,287.9204,59.62984,11.21664,0,11.21664,157.4966,37.49911,0.1155079,0,8.97331,0,70.84648
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,28.55112,56.61549,47.44271,21.01753,21.01753,0,0,0,21.01753,135.8443,0,0,0,28.55112,22.12372,21.01753,0,0,276.7038,69.72482,6.427395,0,6.427395,163.5941,38.95091,0.1154998,23.11929,22.84089,0,98.27593
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,32.0277,60.16212,49.62035,72.34068,72.34068,20.25,0,7.39125,72.34068,44.27343,0,0,0,32.0277,54.8323,52.09068,0,0,270.2764,75.50947,0,22.80459,-22.80459,139.556,33.22755,0.1154998,79.57475,25.62216,81,107.5372
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.26175,55.59455,50.72496,40.55487,40.55487,0,-1,0,40.55487,37.63235,0,0,0,15.26175,42.68933,40.55487,0,0,295.6148,52.70488,0,27.42759,-27.42759,110.6448,26.34394,0.1154998,44.61036,12.2094,0,67.96663
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.901718,53.98455,50.85909,39.40026,33.42006,0,-1,0,33.42006,29.62807,0,5.980207,17.44554,9.901718,35.17901,33.42006,0,0,326.0899,25.27729,0,25.27729,-25.27729,84.00017,20,0.1154998,43.34029,7.921375,0,35.17901
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.37775,55.20312,50.94588,45.68559,12.70886,0,-1,0,12.70886,105.2632,0,32.97673,47.71238,13.37775,13.37775,12.70886,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,50.25415,10.7022,0,13.37775
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.756129,50.91626,49.75448,31.54208,3.568323,0,-1,0,3.568323,105.2632,0,27.97376,33.98262,3.756129,3.756129,3.568323,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,34.69629,3.004904,0,3.756129
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,47.22179,47.22179,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,44.95735,44.95735,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,42.82705,42.82705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,40.98867,40.98867,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.1424,39.1424,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,37.76954,37.76954,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,36.72805,36.72805,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,35.6629,35.6629,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,34.70821,34.70821,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,33.90343,33.90343,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,33.06709,33.06709,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,32.17551,32.17551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154998,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.49528,35.90986,31.5522,5.412199,5.412199,77.72799,0,21.93318,5.412199,286.3029,0,0,0,15.49528,0,0,72.31579,68.7,354.1758,0,84.19528,0,84.19528,163.8748,39.01774,0.1155699,5.953419,12.39622,81,15.49528
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.53147,40.04988,30.95256,65.1059,65.1059,81,0,22.761,65.1059,48.43104,0,0,0,31.53147,0,0,15.8941,15.09939,269.9805,75.77575,46.63086,0,46.63086,208.1127,49.55055,0.1156515,71.61649,25.22517,81,107.3072
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,52.25404,48.7584,32.82249,34.2789,34.2789,81,0,22.761,34.2789,152.4379,0,0,0,52.25404,0,0,46.7211,44.38504,223.3497,117.7435,96.63908,0,96.63908,299.7926,71.37905,0.1157157,37.70679,41.80323,81,169.9976
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,77.21658,63.13978,37.19357,38.72879,38.72879,0,-1,0,38.72879,199.3777,0,0,0,77.21658,40.76715,38.72879,0,0,126.7106,204.7187,36.44943,0,36.44943,334.3716,79.61212,0.1156699,42.60167,61.77326,0,281.9353
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,83.19177,71.17134,41.56464,53.60186,53.60186,0,0,0,53.60186,155.2032,0,0,0,83.19177,56.42301,53.60186,0,0,90.26116,237.5232,26.76876,0,26.76876,359.7667,85.65856,0.1156362,58.96204,66.55342,0,320.715
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,68.32932,68.76691,44.87056,0,0,0,0,0,0,0,4.836928,0,0,68.32932,0,0,0,0,63.49239,261.6151,63.49239,0,63.49239,420.0009,100,0.1155565,0,54.66346,0,329.9444
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,73.6646,74.0471,47.26913,25.04256,25.04256,0,0,0,25.04256,294.1576,47.30401,0,0,73.6646,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1155565,27.54682,58.93168,0,392.4228
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,68.32072,74.32587,49.43888,1.704804,1.704804,0,0,0,1.704804,4007.541,66.52618,0,0,68.32072,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1155565,1.875285,54.65657,0,387.0789
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,65.10503,74.25436,50.55138,16.55286,16.55286,0,-1,0,16.55286,393.3159,47.68097,0,0,65.10503,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1155565,18.20814,52.08402,0,383.8633
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,52.75033,69.18999,50.6855,0,0,0,-1,0,0,0,52.75033,0,0,52.75033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155565,0,42.20026,0,371.5085
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,33.65294,61.98999,50.7723,5.878911,5.878911,0,-1,0,5.878911,572.4349,27.46461,0,0,33.65294,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1155565,6.466803,26.92235,0,352.4112
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.17681,55.08215,49.62035,24.78678,24.78678,0,-1,0,24.78678,69.29827,0,0,0,17.17681,26.09135,24.78678,0,0,0,318.7582,0,8.914536,-8.914536,410.6041,97.76268,0.1155565,27.26546,13.74145,0,335.935
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,47.04821,47.04821,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,9.905041,309.8437,0,60.84378,-60.84378,346.4691,82.49248,0.1155565,63.58176,0,0,309.8437
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,44.78377,44.78377,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,77.50925,248.9999,0,64.68056,-64.68056,278.2898,66.25935,0.1155565,67.59119,0,0,248.9999
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,42.66924,42.66924,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,149.3765,184.3193,0,30.78986,-30.78986,245.8345,58.53189,0.1155565,32.1754,0,0,184.3193
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,40.83087,40.83087,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,183.5875,153.5295,0,46.82222,-46.82222,196.4795,46.78074,0.1155565,48.92923,0,0,153.5295
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,38.99249,38.99249,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.6122,106.7073,0,14.6081,-14.6081,181.0812,43.11449,0.1155565,15.26546,0,0,106.7073
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,37.58807,37.58807,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.8434,92.09917,0,41.40804,-41.40804,137.4333,32.72215,0.1155565,43.2714,0,0,92.09917
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,36.54659,36.54659,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.8523,50.69113,0,7.755991,-7.755991,129.2578,30.7756,0.1155565,8.105011,0,0,50.69113
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,35.48143,35.48143,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,306.4701,42.93514,0,29.78806,-29.78806,97.85841,23.29957,0.1155565,31.12853,0,0,42.93514
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,34.55041,34.55041,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,339.5679,13.14708,0,10.93088,-10.93088,86.33625,20.55621,0.1155565,11.42277,0,0,13.14708
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,33.72985,33.72985,48.7868,2.10539,0,-1,0,2.10539,0,0,46.68142,51.5601,0,2.2162,2.10539,0,0,351.7133,2.2162,0,2.2162,-2.2162,84.00017,20,0.1155565,53.66549,0,0,2.2162
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,32.88562,32.88562,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155565,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,32.01771,32.01771,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1156626,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.437526,32.62556,31.40229,13.615,13.615,81,0,22.761,13.615,32.59292,0,0,0,4.437526,0,0,67.385,64.01575,299.9576,48.79636,68.45328,0,68.45328,200.3765,47.7086,0.115762,14.9765,3.550021,81,53.23388
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.61954,37.80757,30.80265,25.40073,25.40073,81,0,22.761,25.40073,96.92455,0,0,0,24.61954,0,0,55.59927,52.81931,231.5043,110.4043,77.43885,0,77.43885,273.8415,65.20022,0.1158499,27.9408,19.69563,81,135.0238
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,49.71996,47.72667,32.6647,0,0,72.31579,0,20.56389,0,0,0,0,0,49.71996,0,0,72.31579,68.7,154.0655,180.0993,118.42,0,118.42,386.1845,91.94851,0.1158598,0,39.77597,81,229.8192
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,67.05206,58.89013,37.0121,7.209136,7.209136,0,-1,0,7.209136,930.0984,23.81795,0,0,67.05206,7.588564,7.209136,0,0,35.64554,286.6772,35.64554,0,35.64554,420.0009,100,0.1158151,7.93005,53.64165,0,353.7293
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,82.82082,70.77199,41.38317,25.93139,25.93139,0,0,0,25.93139,319.3844,55.52462,0,0,82.82082,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1158151,28.52453,66.25665,0,401.579
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,72.73983,70.4379,44.68909,3.265334,3.265334,0,0,0,3.265334,2227.638,69.30264,0,0,72.73983,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1158151,3.591867,58.19186,0,391.498
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,64.05447,69.62912,47.08765,2.882685,2.882685,0,0,0,2.882685,2222.042,61.02007,0,0,64.05447,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1158151,3.170954,51.24358,0,382.8127
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,70.6461,75.16012,49.2653,27.7896,27.7896,0,0,0,27.7896,254.2178,41.39389,0,0,70.6461,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1158151,30.56856,56.51688,0,389.4043
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,77.94608,80.01276,50.36991,53.57275,53.57275,0,-1,0,53.57275,145.4957,21.5537,0,0,77.94608,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1158151,58.93003,62.35686,0,396.7043
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,64.31693,73.84976,50.50404,41.04468,41.04468,0,-1,0,41.04468,156.6998,21.112,0,0,64.31693,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1158151,45.14915,51.45354,0,383.0752
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,38.81757,63.73622,50.63816,33.11609,33.11609,0,-1,0,33.11609,117.2166,3.958523,0,0,38.81757,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1158151,36.4277,31.05405,0,357.5758
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.70124,55.11606,49.48622,33.62167,33.62167,0,-1,0,33.62167,52.64832,0,0,0,17.70124,35.39123,33.62167,0,0,0,318.7582,0,17.68998,-17.68998,401.354,95.56027,0.1158151,36.98383,14.16099,0,336.4595
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,46.91407,46.91407,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,19.65554,301.0682,0,12.73258,-12.73258,387.9326,92.36473,0.1158151,13.30555,0,0,301.0682
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,44.6023,44.6023,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,33.80285,288.3357,0,36.56927,-36.56927,349.3853,83.1868,0.1158151,38.21488,0,0,288.3357
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,42.51933,42.51933,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,74.43537,251.7664,0,35.23442,-35.23442,312.2449,74.34388,0.1158151,36.81997,0,0,251.7664
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,40.67307,40.67307,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,113.5847,216.532,0,63.6595,-63.6595,245.1419,58.367,0.1158151,66.52418,0,0,216.532
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,38.83469,38.83469,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,184.3175,152.8725,0,8.493567,-8.493567,236.1889,56.23534,0.1158151,8.875776,0,0,152.8725
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,37.43816,37.43816,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.7548,144.3789,0,10.08119,-10.08119,225.5624,53.70522,0.1158151,10.53484,0,0,144.3789
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,36.39668,36.39668,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,204.9561,134.2977,0,9.268255,-9.268255,215.7928,51.37914,0.1158151,9.685328,0,0,134.2977
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,35.32363,35.32363,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,215.2542,125.0295,0,51.62801,-51.62801,161.3721,38.42185,0.1158151,53.95127,0,0,125.0295
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,34.35316,34.35316,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.6186,73.40146,0,11.74421,-11.74421,148.9926,35.47436,0.1158151,12.2727,0,0,73.40146
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,33.5326,33.5326,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,285.6678,61.65725,0,4.142735,-4.142735,144.6258,34.43464,0.1158151,4.329158,0,0,61.65725
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,32.68836,32.68836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.2708,57.51451,0,0,0,144.6258,34.43464,0.1158151,0,0,0,57.51451
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,31.82046,31.82046,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,290.2708,57.51451,0,7.982212,-7.982212,136.2118,32.43132,0.1158151,8.341412,0,0,57.51451
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.07423,35.69593,31.18137,11.78346,11.78346,0,0,0,11.78346,136.4135,0,0,0,16.07423,12.40364,11.78346,0,0,299.1399,49.5323,3.67059,0,3.67059,139.694,33.26041,0.1158105,12.9618,12.85938,0,65.60653
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.19657,38.94781,30.58173,0,0,0,0,0,0,0,0,0,0,29.19657,0,0,0,0,295.4693,52.83583,29.19657,0,29.19657,167.3923,39.85523,0.115774,0,23.35725,0,82.03239
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,58.1105,50.35089,32.44377,0,0,0,0,0,0,0,0,0,0,58.1105,0,0,0,0,266.2728,79.11274,58.1105,0,58.1105,222.5208,52.98103,0.1157012,0,46.4884,0,137.2233
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,74.56763,61.60434,36.81485,7.551252,7.551252,0,-1,0,7.551252,987.4871,0,0,0,74.56763,7.948686,7.551252,0,0,208.1623,131.4122,66.61895,0,66.61895,285.7211,68.02869,0.115618,8.306377,59.65411,0,205.9798
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,88.38248,73.11684,41.20959,10.63875,10.63875,0,0,0,10.63875,830.76,0,0,0,88.38248,11.19868,10.63875,0,0,141.5433,191.3692,77.1838,0,77.1838,358.9441,85.4627,0.1155217,11.70263,70.70599,0,279.7517
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,88.3983,77.5231,44.53918,62.65135,62.65135,39.8145,0,12.34107,62.65135,141.0956,0,0,0,88.3983,24.03879,22.83685,0,0,64.35951,260.8347,64.35951,0,64.35951,420.0009,100,0.1155008,68.91649,70.71864,81,349.233
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,89.48256,81.33299,46.95353,0,0,0,0,0,0,0,89.48256,0,0,89.48256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155008,0,71.58604,0,408.2408
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,88.41047,83.74624,49.13117,2.806027,2.806027,0,0,0,2.806027,3150.734,85.45676,0,0,88.41047,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1155008,3.08663,70.72837,0,407.1687
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,74.32823,78.09942,50.24366,58.62711,58.62711,0,-1,0,58.62711,126.7813,12.61549,0,0,74.32823,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1155008,64.48982,59.46259,0,393.0865
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,63.22507,73.21088,50.36991,3.174619,3.174619,0,-1,0,3.174619,1991.579,59.88336,0,0,63.22507,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1155008,3.492081,50.58006,0,381.9833
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,44.46087,65.7175,50.50404,33.27709,33.27709,0,-1,0,33.27709,133.608,9.432344,0,0,44.46087,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1155008,36.6048,35.56869,0,363.2191
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,18.81038,55.34385,49.35209,9.018921,9.018921,0,-1,0,9.018921,208.5658,9.316783,0,0,18.81038,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1155008,9.920814,15.04831,0,337.5686
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,46.77995,46.77995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155008,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155008,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,42.33786,42.33786,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1155008,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,40.52316,40.52316,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1155008,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,38.67689,38.67689,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1155008,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,37.28036,37.28036,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1155008,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.21521,36.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1155008,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.12638,35.12638,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1155008,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.14802,34.14802,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1155008,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,33.35113,33.35113,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1155008,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,32.49111,32.49111,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1155008,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,31.64688,31.64688,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1155008,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.00459,34.89021,30.97623,25.95348,25.95348,0,0,0,25.95348,53.96036,0,3.552714E-15,0,14.00459,27.31945,25.95348,0,0,319.1667,31.50818,0,13.31486,-13.31486,103.1776,24.56605,0.1155008,28.54883,11.20367,0,45.51277
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.89219,37.44318,30.37659,33.34089,33.34089,81,0,22.761,33.34089,74.65965,0,0,0,24.89219,0,0,47.65911,45.27615,333.961,18.19332,70.16834,0,70.16834,169.7451,40.41543,0.1155975,36.67498,19.91376,81,43.08551
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,41.18426,44.46415,32.24652,0,0,72.31579,0,20.56389,0,0,0,0,0,41.18426,0,0,72.31579,68.7,263.7927,81.34483,109.8843,0,109.8843,273.9905,65.2357,0.1156183,0,32.94741,81,122.5291
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,66.05602,58.04694,36.6176,26.6099,26.6099,0,-1,0,26.6099,248.2385,0,0,0,66.05602,28.01042,26.6099,0,0,153.9084,180.2407,38.04559,0,38.04559,310.0837,73.82931,0.115571,29.27089,52.84481,0,246.2967
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,78.47359,68.3996,41.02812,2.728083,2.728083,0,0,0,2.728083,2876.51,0,0,0,78.47359,2.871666,2.728083,0,0,115.8628,214.4817,75.60192,0,75.60192,381.806,90.90601,0.1154771,3.000891,62.77887,0,292.9553
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,63.47691,66.14389,44.35771,1.3546,1.3546,0,0,0,1.3546,4686.026,21.79012,0,0,63.47691,1.425895,1.3546,0,0,40.26089,282.5234,40.26089,0,40.26089,420.0009,100,0.1154271,1.49006,50.78152,0,346.0003
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,88.14201,80.40077,46.77995,1.478389,1.478389,0,0,0,1.478389,5962.031,86.58582,0,0,88.14201,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1154271,1.626228,70.51361,0,406.9002
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,73.72424,76.24013,48.99704,0,0,0,0,0,0,0,73.72424,0,0,73.72424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154271,0,58.9794,0,392.4825
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,74.70328,78.10758,50.10954,44.08471,44.08471,0,-1,0,44.08471,169.4539,28.29832,0,0,74.70328,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1154271,48.49319,59.76262,0,393.4615
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,59.37605,71.41195,50.24366,47.59159,47.59159,0,-1,0,47.59159,124.7617,9.279642,0,0,59.37605,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1154271,52.35075,47.50084,0,378.1343
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,39.69364,63.76641,50.36991,11.48911,11.48911,0,-1,0,11.48911,345.4891,27.59983,0,0,39.69364,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1154271,12.63803,31.75491,0,358.4519
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.580897,52.20666,49.21796,45.11618,45.11618,0,-1,0,45.11618,21.23606,0,0,0,9.580897,47.49071,45.11618,0,0,0,318.7582,0,37.90982,-37.90982,380.0404,90.48563,0.1154271,49.6278,7.664718,0,328.3391
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,46.59848,46.59848,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.12202,280.8484,0,31.97159,-31.97159,346.3394,82.46159,0.1154271,33.41032,0,0,280.8484
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,44.27092,44.27092,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.64601,248.8768,0,41.38877,-41.38877,302.7118,72.07409,0.1154271,43.25127,0,0,248.8768
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,42.18795,42.18795,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.6335,207.488,0,29.52232,-29.52232,271.5925,64.66476,0.1154271,30.85083,0,0,207.488
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,40.34169,40.34169,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.4361,177.9657,0,64.12656,-64.12656,203.9972,48.57066,0.1154271,67.01225,0,0,177.9657
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,38.50331,38.50331,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.6879,113.8392,0,13.49071,-13.49071,189.7767,45.18484,0.1154271,14.09779,0,0,113.8392
