Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.09889,37.09889,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.6775,100.3484,0,1.39693,-1.39693,188.3042,44.83425,0.1154271,1.459792,0,0,100.3484
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.04162,36.04162,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.2297,98.95152,0,32.55327,-32.55327,153.9901,36.66423,0.1154271,34.01817,0,0,98.95152
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.9528,34.9528,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.4,66.39825,0,20.65779,-20.65779,132.2149,31.47966,0.1154271,21.58739,0,0,66.39825
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,33.99811,33.99811,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.3531,45.74046,0,22.47118,-22.47118,108.5282,25.83998,0.1154271,23.48238,0,0,45.74046
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.17754,33.17754,24.99272,22.10582,0,-1,0,22.10582,0,0,2.886892,5.386163,0,23.26929,22.10582,0,0,328.321,23.26929,0,23.26929,-23.26929,84.00017,20,0.1154271,27.49199,0,0,23.26929
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.30964,32.30964,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154271,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,31.44174,31.44174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154271,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.40271,35.08892,30.77898,4.490319,4.490319,76.80611,0,21.69995,4.490319,343.0203,0,0,0,15.40271,0,0,72.31579,68.7,354.1758,0,84.10271,0,84.10271,163.787,38.99683,0.1154936,4.939352,12.32216,81,15.40271
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.43872,36.78262,30.15567,21.48976,21.48976,81,0,22.761,21.48976,109.0692,0,0,0,23.43872,0,0,59.51024,56.53473,270.0731,75.69244,79.97345,0,79.97345,239.6565,57.06095,0.1155777,23.63874,18.75098,81,99.13116
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.0165,38.62334,32.04138,39.52341,39.52341,81,0,22.761,39.52341,58.23511,0,0,0,23.0165,0,0,41.47659,39.40276,190.0997,147.6685,62.41926,0,62.41926,298.8726,71.16,0.1156834,43.47575,18.4132,81,170.685
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,38.25164,48.02247,36.41246,7.160967,7.160967,0,-1,0,7.160967,534.1686,0,0,0,38.25164,7.53786,7.160967,0,0,127.6804,203.8459,30.71378,0,30.71378,328.0102,78.09752,0.1156453,7.877063,30.60131,0,242.0975
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,59.51283,60.48679,40.85454,1.509286,1.509286,0,0,0,1.509286,3943.112,0,0,0,59.51283,1.588722,1.509286,0,0,96.96661,231.4883,57.9241,0,57.9241,382.9619,91.18121,0.1155736,1.660214,47.61026,0,291.0011
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,40.40184,57.23457,44.19991,22.035,22.035,0,0,0,22.035,183.353,0,0,0,40.40184,23.19474,22.035,0,0,39.04251,283.62,17.20711,0,17.20711,399.2859,95.06789,0.1155523,24.2385,32.32148,0,324.0218
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,61.66621,68.11017,46.64581,16.10229,16.10229,0,0,0,16.10229,382.9654,22.88102,0,0,61.66621,16.94978,16.10229,0,0,21.83541,299.1064,21.83541,0,21.83541,420.0009,100,0.1155253,17.71252,49.33297,0,360.7726
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,59.86703,69.9387,48.82346,41.45348,41.45348,0,0,0,41.45348,144.4198,16.23179,0,0,59.86703,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1155253,45.59882,47.89362,0,378.6252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,72.45094,76.8175,49.92806,2.882904,2.882904,0,-1,0,2.882904,2513.124,69.41631,0,0,72.45094,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1155253,3.171194,57.96075,0,391.2092
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,42.71703,64.6125,50.10954,29.7734,29.7734,0,-1,0,29.7734,143.4738,11.37661,0,0,42.71703,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1155253,32.75074,34.17363,0,361.4753
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,27.09255,59.096,50.24366,5.451625,5.451625,0,-1,0,5.451625,496.9629,21.354,0,0,27.09255,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1155253,5.996788,21.67404,0,345.8508
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.82982,55.02969,49.04438,0,0,0,-1,0,0,0,18.82982,0,0,18.82982,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155253,0,15.06386,0,337.588
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,46.46434,46.46434,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1155253,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,44.08945,44.08945,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1155253,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.00648,42.00648,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1155253,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,40.16811,40.16811,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1155253,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,38.32184,38.32184,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1155253,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,36.92531,36.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1155253,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,35.86015,35.86015,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1155253,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.77133,34.77133,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1155253,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,33.79297,33.79297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1155253,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,32.95662,32.95662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1155253,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.08872,32.08872,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1155253,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.22082,31.22082,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1155253,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.10203,34.20453,30.55806,28.70941,28.70941,0,0,0,28.70941,45.63669,0,3.552714E-15,0,13.10203,30.22043,28.70941,0,0,306.2834,43.1032,0,17.11841,-17.11841,111.3905,26.5215,0.1155253,31.58035,10.48162,0,56.20522
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.15829,35.61729,29.95842,25.05267,25.05267,0,0,0,25.05267,80.46365,0,0,0,20.15829,26.37123,25.05267,0,0,325.3038,25.98479,0,6.212939,-6.212939,104.8415,24.96222,0.1155253,27.55794,16.12663,0,46.14308
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.8909,42.01159,31.82046,33.73376,33.73376,81,0,22.761,33.73376,103.4302,0,0,0,34.8909,0,0,47.26624,44.90293,332.2071,19.77185,79.79383,0,79.79383,180.5406,42.98577,0.1156094,37.10714,27.91272,81,54.66275
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.79815,49.65016,36.21521,28.60426,28.60426,0,-1,0,28.60426,153.1176,0,0,0,43.79815,30.10975,28.60426,0,0,252.4133,91.5863,13.6884,0,13.6884,193.5266,46.07766,0.1155924,31.46469,35.03852,0,135.3844
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,76.63674,67.13963,40.6494,68.2167,68.2167,81,0,22.761,68.2167,112.3431,0,0,0,76.63674,0,0,12.78331,12.14414,238.7249,103.9059,88.78088,0,88.78088,277.7515,66.13118,0.1156652,75.03836,61.30939,81,180.5426
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,84.41341,74.90952,44.02633,55.22211,55.22211,81,0,22.761,55.22211,152.8616,0,0,0,84.41341,0,0,25.77789,24.48899,149.944,183.8087,108.9024,0,108.9024,381.0654,90.72968,0.1157131,60.74432,67.53073,81,268.2221
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,88.7055,80.26455,46.46434,53.34694,53.34694,0,0,0,53.34694,166.2804,0,0,0,88.7055,56.15467,53.34694,0,0,41.04156,281.8208,32.55083,0,32.55083,411.9458,98.08215,0.1156729,58.68163,70.9644,0,370.5263
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,85.12225,81.35072,48.64199,22.66031,22.66031,0,0,0,22.66031,375.6447,52.77856,0,0,85.12225,23.85295,22.66031,0,0,8.490736,311.1166,8.490736,0,8.490736,420.0009,100,0.1156624,24.92634,68.0978,0,396.2388
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,52.93547,68.23604,49.79393,4.936138,4.936138,0,-1,0,4.936138,1072.407,47.73954,0,0,52.93547,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1156624,5.429752,42.34838,0,371.6937
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,49.40729,66.98763,49.92806,44.82814,44.82814,0,-1,0,44.82814,110.2149,2.21977,0,0,49.40729,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1156624,49.31096,39.52583,0,368.1655
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,35.91124,62.03654,50.06219,17.093,17.093,0,-1,0,17.093,210.0932,17.9186,0,0,35.91124,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1156624,18.8023,28.72899,0,354.6695
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.14787,53.03419,48.91025,36.32231,36.32231,0,-1,0,36.32231,36.19779,0,0,0,13.14787,38.23401,36.32231,0,0,0,318.7582,0,25.08614,-25.08614,393.5577,93.70403,0.1156624,39.95454,10.5183,0,331.9061
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,46.29076,46.29076,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,27.87348,293.6721,0,57.65631,-57.65631,332.7827,79.2338,0.1156624,60.25085,0,0,293.6721
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,43.91587,43.91587,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,91.93606,236.0158,0,12.66738,-12.66738,319.4301,76.05462,0.1156624,13.23742,0,0,236.0158
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,41.8329,41.8329,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.0109,223.3484,0,39.0389,-39.0389,278.2794,66.25687,0.1156624,40.79565,0,0,223.3484
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.98664,39.98664,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,149.3875,184.3095,0,18.66262,-18.66262,258.6073,61.57304,0.1156624,19.50244,0,0,184.3095
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.17193,38.17193,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.1237,165.6469,0,33.44225,-33.44225,223.3561,53.17991,0.1156624,34.94715,0,0,165.6469
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,36.74384,36.74384,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.2818,132.2046,0,11.77179,-11.77179,210.9475,50.2255,0.1156624,12.30152,0,0,132.2046
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,35.67868,35.67868,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.3615,120.4328,0,23.14666,-23.14666,186.5488,44.41629,0.1156624,24.18826,0,0,120.4328
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,34.57408,34.57408,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.0801,97.28617,0,17.089,-17.089,168.5354,40.1274,0.1156624,17.85801,0,0,97.28617
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0678,80.19717,0,0,0,168.5354,40.1274,0.1156624,0,0,0,80.19717
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.75148,32.75148,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.0678,80.19717,0,16.26134,-16.26134,151.3945,36.04623,0.1156624,16.9931,0,0,80.19717
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.136,63.93583,0,0,0,151.3945,36.04623,0.1156624,0,0,0,63.93583
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.9999,30.9999,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.136,63.93583,0,12.75816,-12.75816,137.9462,32.84426,0.1156624,13.33228,0,0,63.93583
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.167647,30.92861,30.33714,14.57734,14.57734,0,0,0,14.57734,14.86998,0,1.776357E-15,0,2.167647,15.34457,14.57734,0,0,297.3117,51.17767,0,13.17692,-13.17692,124.0565,29.5372,0.1156624,16.03507,1.734118,0,53.34531
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.09811,33.62371,29.71383,11.38552,11.38552,0,0,0,11.38552,123.8249,0,0,0,14.09811,11.98475,11.38552,0,0,311.9528,38.00075,2.113351,0,2.113351,126.0614,30.01455,0.1156598,12.52407,11.27848,0,52.09885
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.20832,39.1421,31.62321,36.72692,36.72692,0,0,0,36.72692,71.35996,0,0,0,26.20832,38.65992,36.72692,0,0,309.8394,39.90277,0,12.4516,-12.4516,112.9362,26.88953,0.1156598,40.39962,20.96666,0,66.11108
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,47.73786,50.76908,36.01795,22.06627,22.06627,0,-1,0,22.06627,216.3385,0,0,0,47.73786,23.22766,22.06627,0,0,323.6745,27.45117,24.5102,0,24.5102,136.1887,32.4258,0.1156296,24.2729,38.19028,0,75.18903
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,76.88293,67.03041,40.47581,22.06736,22.06736,0,0,0,22.06736,348.4012,0,0,0,76.88293,23.2288,22.06736,0,0,299.1643,49.51035,53.65413,0,53.65413,187.0894,44.54501,0.1155634,24.27409,61.50634,0,126.3933
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,88.77586,76.78505,43.84486,9.916186,9.916186,0,0,0,9.916186,895.2621,0,0,0,88.77586,10.43809,9.916186,0,0,245.5102,97.79906,78.33778,0,78.33778,261.4072,62.23968,0.115467,10.90781,71.02069,0,186.5749
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,63.646,68.50769,46.29076,7.145542,7.145542,0,0,0,7.145542,890.7091,0,0,0,63.646,7.521624,7.145542,0,0,167.1724,168.3031,56.12437,0,56.12437,314.6514,74.91685,0.1153981,7.860096,50.91679,0,231.9491
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,48.64749,65.07876,48.50786,19.78938,19.78938,0,0,0,19.78938,245.8263,0,0,0,48.64749,20.83092,19.78938,0,0,111.048,218.815,27.81656,0,27.81656,341.0405,81.19997,0.1153639,21.76832,38.91799,0,267.4625
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,56.4273,69.49838,49.65981,0,0,0,-1,0,0,0,0,0,0,56.4273,0,0,0,0,83.23147,243.8499,56.4273,0,56.4273,394.5722,93.94556,0.1152947,0,45.14184,0,300.2772
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,47.51653,66.09682,49.79393,38.8773,38.8773,0,-1,0,38.8773,122.2218,0,0,0,47.51653,40.92347,38.8773,0,0,26.80417,294.6345,6.59305,0,6.59305,400.8269,95.43478,0.1152866,42.76503,38.01322,0,342.151
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.37228,59.25605,49.9754,46.51282,46.51282,0,-1,0,46.51282,60.99884,0,7.105427E-15,0,28.37228,48.96086,46.51282,0,0,20.21112,300.5682,0,20.58858,-20.58858,379.1246,90.26759,0.1152866,51.1641,22.69782,0,328.9405
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.656554,51.14791,48.77612,11.07525,11.07525,0,-1,0,11.07525,69.13213,0,0,0,7.656554,11.65816,11.07525,0,0,43.08732,279.9796,0,4.001602,-4.001602,374.9066,89.26329,0.1152866,12.18277,6.125243,0,287.6362
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,46.15663,46.15663,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,47.53355,275.978,0,26.76527,-26.76527,346.6935,82.54591,0.1152866,27.96971,0,0,275.978
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,43.75807,43.75807,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,77.27274,249.2128,0,32.27217,-32.27217,312.6756,74.44643,0.1152866,33.72442,0,0,249.2128
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,41.6751,41.6751,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,113.1307,216.9406,0,66.25667,-66.25667,242.835,57.81773,0.1152866,69.23822,0,0,216.9406
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,39.82883,39.82883,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,186.7492,150.6839,0,36.94049,-36.94049,203.8963,48.54663,0.1152866,38.60281,0,0,150.6839
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.01413,38.01413,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,227.7942,113.7434,0,35.79542,-35.79542,166.1646,39.56292,0.1152866,37.40621,0,0,113.7434
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,36.57026,36.57026,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,267.5669,77.94801,0,9.095579,-9.095579,156.577,37.28016,0.1152866,9.50488,0,0,77.94801
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,35.5051,35.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6731,68.85243,0,0,0,156.577,37.28016,0.1152866,0,0,0,68.85243
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,34.39261,34.39261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6731,68.85243,0,0,0,156.577,37.28016,0.1152866,0,0,0,68.85243
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,33.39846,33.39846,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,277.6731,68.85243,0,15.15257,-15.15257,140.6048,33.47726,0.1152866,15.83444,0,0,68.85243
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,32.5779,32.5779,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,294.5093,53.69986,0,14.59301,-14.59301,125.2224,29.8148,0.1152866,15.2497,0,0,53.69986
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.68633,31.68633,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,310.7238,39.10685,0,15.02114,-15.02114,109.3887,26.04488,0.1152866,15.6971,0,0,39.10685
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,30.80265,30.80265,22.476,22.476,20.25,0,7.39125,22.476,0,0,0,0,0,2.343157,2.225999,0,0,327.4139,24.0857,0,2.343157,-2.343157,106.9188,25.45681,0.1152866,24.7236,0,81,24.0857
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.968551,30.94208,30.132,0,0,72.31579,0,20.56389,0,0,0,0,0,2.968551,0,0,72.31579,68.7,330.0174,21.74255,71.66855,0,71.66855,174.9096,41.64505,0.1153543,0,2.374841,81,24.7111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.92105,33.08842,29.51657,11.49301,11.49301,81,0,22.761,11.49301,112.4253,0,0,0,12.92105,0,0,69.507,66.03165,258.3489,86.24424,78.9527,0,78.9527,249.8107,59.47861,0.1154389,12.64231,10.33684,81,99.16529
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.2974,40.76218,31.40229,10.07226,10.07226,81,0,22.761,10.07226,320.6568,0,0,0,32.2974,0,0,70.92773,67.38135,179.3962,157.3017,99.67875,0,99.67875,344.3742,81.99371,0.115498,11.07949,25.83792,81,189.5991
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.05956,41.35697,35.81281,25.21993,25.21993,0,-1,0,25.21993,75.57343,0,0,0,19.05956,26.54729,25.21993,0,0,79.71743,247.0125,0,7.487729,-7.487729,336.4815,80.11448,0.115498,27.74192,15.24765,0,266.0721
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.09854,44.47713,40.29435,8.492719,8.492719,0,0,0,8.492719,166.0074,0,0,0,14.09854,8.939704,8.492719,0,0,88.03712,239.5248,5.158841,0,5.158841,341.3756,81.27974,0.1154917,9.34199,11.27884,0,253.6234
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.37449,47.4366,43.69495,63.98678,63.98678,20.25,0,7.39125,63.98678,19.33913,0,0,0,12.37449,46.03872,43.73678,0,0,82.87828,244.1678,0,33.66423,-33.66423,305.8904,72.83089,0.1154917,70.38546,9.89959,81,256.5423
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.12505,53.04972,46.10929,11.84601,11.84601,81,0,22.761,11.84601,186.7722,0,0,0,22.12505,0,0,69.15399,65.69629,120.283,210.5035,87.82134,0,87.82134,389.205,92.66768,0.1155652,13.03061,17.70004,81,232.6286
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,40.79703,61.92744,48.33428,28.79215,28.79215,0,0,0,28.79215,141.695,0,0,0,40.79703,30.30753,28.79215,0,0,32.46164,289.5428,10.4895,0,10.4895,399.1562,95.03701,0.1155523,31.67137,32.63762,0,330.3398
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.39513,54.68563,49.48622,6.225687,6.225687,0,-1,0,6.225687,263.3465,0,0,0,16.39513,6.553355,6.225687,0,0,21.97214,298.9833,9.841775,0,9.841775,408.493,97.26003,0.1155403,6.848256,13.1161,0,315.3784
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.701805,50.49316,49.65981,4.811909,4.811909,0,-1,0,4.811909,56.14831,0,0,0,2.701805,5.065167,4.811909,0,0,12.13036,307.8409,0,2.363362,-2.363362,406.0018,96.66689,0.1155403,5.2931,2.161444,0,310.5427
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.096209,50.13125,49.79393,38.30865,38.30865,0,-1,0,38.30865,2.861517,0,7.105427E-15,0,1.096209,40.3249,38.30865,0,0,14.75632,305.4775,0,39.22869,-39.22869,364.6511,86.82152,0.1155403,42.13952,0.8769668,0,306.5737
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.623239,49.75416,48.64199,0,0,0,-1,0,0,0,0,0,0,3.623239,0,0,0,0,58.34376,266.2488,3.623239,0,3.623239,368.0884,87.63992,0.1155358,0,2.898591,0,269.8721
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,45.97516,45.97516,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,54.72052,269.5098,0,72.31579,-72.31579,291.8609,69.49054,0.1155358,111.64,0,0,269.5098
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,43.58448,43.58448,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,135.0714,197.194,0,4.047002,-4.047002,287.5949,68.47485,0.1155358,4.229117,0,0,197.194
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,41.49363,41.49363,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,139.5681,193.147,0,0.7958193,-0.7958193,286.7561,68.27512,0.1155358,0.8316311,0,0,193.147
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,39.67892,39.67892,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,140.4523,192.3512,0,19.01977,-19.01977,266.7075,63.50166,0.1155358,19.87566,0,0,192.3512
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.85633,37.85633,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,161.5854,173.3314,0,45.85407,-45.85407,218.373,51.99348,0.1155358,47.9175,0,0,173.3314
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,36.43613,36.43613,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,212.5343,127.4773,0,60.61963,-60.61963,154.4743,36.77953,0.1155358,63.34752,0,0,127.4773
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,35.3473,35.3473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.8895,66.85768,0,0,0,154.4743,36.77953,0.1155358,0,0,0,66.85768
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.2427,34.2427,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,279.8895,66.85768,0,25.56407,-25.56407,127.5275,30.36362,0.1155358,26.71445,0,0,66.85768
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.24067,33.24067,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,308.294,41.29361,0,10.77911,-10.77911,116.1653,27.65834,0.1155358,11.26417,0,0,41.29361
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,32.39643,32.39643,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,320.2708,30.5145,0,0.2666056,-0.2666056,115.8843,27.59143,0.1155358,0.2786028,0,0,30.5145
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,31.51275,31.51275,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,320.567,30.2479,0,19.24248,-19.24248,95.6009,22.76207,0.1155358,20.10839,0,0,30.2479
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,30.62118,30.62118,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,341.9476,11.00542,66.4101,0,66.4101,158.603,37.76255,0.1156354,12.2041,0,81,11.00542
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.309643,31.41143,29.95842,34.58229,34.58229,81,0,22.761,34.58229,15.35365,0,0,0,5.309643,0,0,46.41771,44.09682,275.5375,70.77451,49.40647,0,49.40647,205.4741,48.92232,0.115728,38.04052,4.247715,81,76.08415
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.21038,34.12261,29.3351,28.93235,28.93235,81,0,22.761,28.93235,59.4849,0,0,0,17.21038,0,0,52.06765,49.46427,226.131,115.2403,66.67464,0,66.67464,268.7273,63.98256,0.1158269,31.82558,13.7683,81,132.4507
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.37246,43.09388,31.22082,0,0,72.31579,0,20.56389,0,0,0,0,0,40.37246,0,0,72.31579,68.7,159.4563,175.2475,109.0725,0,109.0725,372.2025,88.61946,0.1158481,0,32.29797,81,215.62
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,41.25161,48.14616,35.61556,43.11295,43.11295,0,-1,0,43.11295,95.68266,0,0,0,41.25161,45.38205,43.11295,0,0,50.3839,273.4127,0,4.130438,-4.130438,367.8486,87.58283,0.1158481,47.42424,33.00129,0,314.6643
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,55.23792,58.01275,40.0971,9.223259,9.223259,0,0,0,9.223259,598.898,0,0,0,55.23792,9.708694,9.223259,0,0,54.97327,269.2823,45.52922,0,45.52922,411.0414,97.86681,0.1157924,10.14559,44.19033,0,324.5202
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,62.32151,64.66437,43.4977,57.41884,57.41884,0,0,0,57.41884,108.5384,0,0,0,62.32151,60.44088,57.41884,0,0,9.444051,310.2586,1.880628,0,1.880628,412.8256,98.2916,0.1157901,63.16072,49.85721,0,372.5801
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,50.61937,62.91847,45.93571,43.86059,43.86059,0,0,0,43.86059,115.4097,0,0,0,50.61937,46.16904,43.86059,0,0,7.563423,311.9511,4.450325,0,4.450325,417.0475,99.29682,0.1157847,48.24665,40.49549,0,362.5705
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,39.79847,61.36125,48.15281,12.86792,12.86792,0,0,0,12.86792,309.2845,23.14019,0,0,39.79847,13.54517,12.86792,0,0,3.113098,315.9565,3.113098,0,3.113098,420.0009,100,0.1157809,14.15471,31.83877,0,355.7549
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.35243,55.47458,49.30475,21.67467,21.67467,0,-1,0,21.67467,89.2859,0,0,0,19.35243,22.81544,21.67467,0,0,0,318.7582,0,3.463018,-3.463018,416.3505,99.13087,0.1157809,23.84214,15.48194,0,338.1107
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.2894,54.98006,49.48622,54.19201,54.19201,0,-1,0,54.19201,31.90397,0,7.105427E-15,0,17.2894,57.04422,54.19201,0,0,3.847798,315.2952,0,39.75482,-39.75482,374.4453,89.15345,0.1157809,59.61121,13.83152,0,332.5846
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.75407,55.9791,49.65981,15.47825,15.47825,0,-1,0,15.47825,127.6247,0,0,0,19.75407,16.2929,15.47825,0,0,48.01982,275.5404,3.461171,0,3.461171,377.7288,89.93525,0.1157767,17.02608,15.80326,0,295.2945
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.802233,51.23614,48.50786,41.76661,41.76661,0,-1,0,41.76661,21.07481,0,7.105427E-15,0,8.802233,43.96486,41.76661,0,0,44.55865,278.6554,0,35.16262,-35.16262,340.6641,81.11034,0.1157767,45.94328,7.041787,0,287.4577
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,45.84892,45.84892,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,83.62823,243.4928,0,19.09996,-19.09996,320.531,76.31676,0.1157767,19.95946,0,0,243.4928
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,43.37934,43.37934,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,104.8504,224.3929,0,42.44469,-42.44469,275.7904,65.66425,0.1157767,44.3547,0,0,224.3929
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,41.32005,41.32005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.0112,181.9482,0,0,0,275.7904,65.66425,0.1157767,0,0,0,181.9482
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.0112,181.9482,0,0,0,275.7904,65.66425,0.1157767,0,0,0,181.9482
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,37.68275,37.68275,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,152.0112,181.9482,0,1.917661,-1.917661,273.769,65.18296,0.1157767,2.003956,0,0,181.9482
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,36.26254,36.26254,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,154.1419,180.0305,0,22.91875,-22.91875,249.6105,59.43095,0.1157767,23.95009,0,0,180.0305
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.17372,35.17372,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,179.6072,157.1118,0,13.3546,-13.3546,235.5335,56.0793,0.1157767,13.95556,0,0,157.1118
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.03756,34.03756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.4456,143.7572,0,0,0,235.5335,56.0793,0.1157767,0,0,0,143.7572
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.06709,33.06709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.4456,143.7572,0,0,0,235.5335,56.0793,0.1157767,0,0,0,143.7572
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.22285,32.22285,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,194.4456,143.7572,0,30.24195,-30.24195,203.6557,48.48936,0.1157767,31.60284,0,0,143.7572
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0478,113.5152,0,0,0,203.6557,48.48936,0.1157767,0,0,0,113.5152
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,30.4476,30.4476,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,228.0478,113.5152,0,5.499236,-5.499236,197.859,47.10919,0.1157767,5.746702,0,0,113.5152
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.36547,32.63449,29.77695,29.04002,29.04002,0,0,0,29.04002,35.69373,0,0,0,10.36547,30.56845,29.04002,0,0,234.1581,108.016,0,20.20298,-20.20298,176.5632,42.03877,0.1157767,31.94403,8.292375,0,118.3814
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.92472,36.45285,29.13785,24.6234,24.6234,0,0,0,24.6234,105.2849,0,0,0,25.92472,25.91937,24.6234,0,0,256.6058,87.813,0.005355828,0,0.005355828,176.5683,42.03998,0.1157767,27.08574,20.73978,0,113.7377
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.95191,46.31932,31.02357,7.176021,7.176021,0,0,0,7.176021,710.0302,0,0,0,50.95191,7.553706,7.176021,0,0,256.6005,87.81782,43.3982,0,43.3982,217.7394,51.84262,0.1157237,7.893623,40.76153,0,138.7697
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,65.78808,56.54425,35.41831,37.54487,37.54487,0,-1,0,37.54487,175.2252,0,0,0,65.78808,39.52092,37.54487,0,0,213.2023,126.8762,26.26716,0,26.26716,242.6586,57.77575,0.1156916,41.29936,52.63046,0,192.6643
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,81.08585,68.15678,39.92352,9.071074,9.071074,0,0,0,9.071074,893.8947,0,0,0,81.08585,9.548498,9.071074,0,0,186.9351,150.5166,71.53735,0,71.53735,310.5249,73.93436,0.1156044,9.978181,64.86868,0,231.6025
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,94.52104,78.94545,43.29256,22.03028,22.03028,0,0,0,22.03028,429.0504,0,0,0,94.52104,23.18977,22.03028,0,0,115.3977,214.9003,71.33127,0,71.33127,378.1957,90.04642,0.1155176,24.23331,75.61684,0,309.4213
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,94.97316,82.60768,45.75424,36.66121,36.66121,0,0,0,36.66121,259.0562,12.31593,0,0,94.97316,38.59075,36.66121,0,0,44.06648,279.0984,44.06648,0,44.06648,420.0009,100,0.115464,40.32734,75.97853,0,374.0716
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,84.96457,80.43643,48.01868,34.40702,34.40702,0,0,0,34.40702,246.9396,48.74665,0,0,84.96457,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.115464,37.84772,67.97166,0,403.7228
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,77.00824,78.01143,49.17062,0,0,0,-1,0,0,0,77.00824,0,0,77.00824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115464,0,61.60659,0,395.7664
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,62.39781,71.63387,49.35209,26.18361,26.18361,0,-1,0,26.18361,238.3086,34.83611,0,0,62.39781,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.115464,28.80198,49.91825,0,381.156
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,38.29816,62.32125,49.52567,45.37143,45.37143,0,-1,0,45.37143,84.4103,0,0,0,38.29816,47.7594,45.37143,0,0,0,318.7582,0,9.461239,-9.461239,410.0278,97.62547,0.115464,49.90857,30.63853,0,357.0564
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.48116,54.5049,48.33428,29.61787,29.61787,0,-1,0,29.61787,65.77502,0,3.552714E-15,0,19.48116,31.17671,29.61787,0,0,10.51249,309.297,0,11.69554,-11.69554,397.6996,94.6902,0.115464,32.57966,15.58493,0,328.7781
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,45.66745,45.66745,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,23.50754,297.6014,0,72.31579,-72.31579,321.4721,76.54082,0.115464,118.2448,0,0,297.6014
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,43.22943,43.22943,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,103.8584,225.2857,0,35.95644,-35.95644,283.5707,67.51669,0.115464,37.57448,0,0,225.2857
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,41.16225,41.16225,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,143.81,189.3292,0,72.31579,-72.31579,207.3431,49.36732,0.115464,87.72681,0,0,189.3292
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,39.32387,39.32387,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,224.1609,117.0134,0,11.31646,-11.31646,195.4146,46.52718,0.115464,11.8257,0,0,117.0134
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,37.50128,37.50128,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,236.7347,105.697,0,27.05622,-27.05622,166.8948,39.73677,0.115464,28.27376,0,0,105.697
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.08107,36.08107,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,266.7972,78.64073,0,11.08757,-11.08757,155.2075,36.95408,0.115464,11.58651,0,0,78.64073
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,34.96858,34.96858,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,279.1167,67.55316,0,37.76721,-37.76721,115.3973,27.4755,0.115464,39.46673,0,0,67.55316
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.86398,33.86398,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,321.0803,29.78596,0,21.99862,-21.99862,92.20874,21.95442,0.115464,22.98855,0,0,29.78596
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.86195,32.86195,14.55343,7.397971,0,-1,0,7.397971,0,0,7.155455,8.610798,0,7.787338,7.397971,0,0,345.5232,7.787338,0,7.787338,-7.787338,84.00017,20,0.115464,16.00877,0,0,7.787338
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.01771,32.01771,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115464,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.11036,31.11036,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115464,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.24246,30.24246,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.115558,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,29.57969,29.57969,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1156521,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.82434,37.70543,28.9406,0,0,72.31579,0,20.56389,0,0,0,0,0,30.82434,0,0,72.31579,68.7,235.8464,106.4965,99.52435,0,99.52435,290.6744,69.20805,0.1156849,0,24.65948,81,137.3208
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,59.49489,48.97203,30.80265,39.34495,39.34495,81,0,22.761,39.34495,151.2135,0,0,0,59.49489,0,0,41.65505,39.5723,136.3221,196.0684,99.06719,0,99.06719,384.6577,91.585,0.1157438,43.27944,47.59591,81,255.5632
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,69.35692,57.65317,35.21317,43.07795,43.07795,0,-1,0,43.07795,161.0033,0,0,0,69.35692,45.34521,43.07795,0,0,37.25488,285.2288,24.01171,0,24.01171,407.4373,97.00867,0.1157147,47.38575,55.48554,0,354.5858
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,78.66698,66.85518,39.71838,37.29381,37.29381,0,0,0,37.29381,210.9384,26.16717,0,0,78.66698,39.25664,37.29381,0,0,13.24317,306.8394,13.24317,0,13.24317,420.0009,100,0.1156986,41.02319,62.93359,0,385.5063
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,90.45005,76.64485,43.11897,6.973438,6.973438,0,0,0,6.973438,1297.065,83.10959,0,0,90.45005,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1156986,7.670782,72.36004,0,409.2083
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,78.1377,73.96796,45.58066,26.48149,26.48149,0,0,0,26.48149,295.0653,50.26244,0,0,78.1377,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1156986,29.12964,62.51016,0,396.8959
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,69.78081,73.01861,47.8451,0,0,0,0,0,0,0,69.78081,0,0,69.78081,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156986,0,55.82464,0,388.539
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,69.45503,74.29057,48.99704,14.34955,14.34955,0,-1,0,14.34955,484.0222,54.35024,0,0,69.45503,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1156986,15.78451,55.56403,0,388.2133
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,60.94695,70.80233,49.17062,21.40485,21.40485,0,-1,0,21.40485,284.7343,38.41553,0,0,60.94695,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1156986,23.54534,48.75756,0,379.7052
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,35.54486,61.12995,49.35209,31.77374,31.77374,0,-1,0,31.77374,111.8687,2.09882,0,0,35.54486,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1156986,34.95111,28.43589,0,354.3031
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.77738,52.82889,48.20015,28.7187,28.7187,0,-1,0,28.7187,51.45558,0,0,0,14.77738,30.23021,28.7187,0,0,0,318.7582,0,15.45284,-15.45284,403.7121,96.12174,0.1156986,31.59057,11.8219,0,333.5356
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,45.49387,45.49387,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.16982,303.3054,0,12.62943,-12.62943,390.3995,92.95209,0.1156986,13.19775,0,0,303.3054
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,43.04797,43.04797,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.20251,290.676,0,3.339183,-3.339183,386.8797,92.11404,0.1156986,3.489446,0,0,290.676
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,40.965,40.965,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.91272,287.3368,0,38.57771,-38.57771,346.2152,82.43204,0.1156986,40.31371,0,0,287.3368
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,39.11873,39.11873,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.77684,248.7591,0,44.03371,-44.03371,299.7997,71.38072,0.1156986,46.01523,0,0,248.7591
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,37.30403,37.30403,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.7032,204.7254,0,24.11264,-24.11264,274.3827,65.32908,0.1156986,25.19771,0,0,204.7254
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,35.86015,35.86015,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.495,180.6127,0,16.88036,-16.88036,256.5892,61.09255,0.1156986,17.63997,0,0,180.6127
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,34.77133,34.77133,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.251,163.7324,0,18.64682,-18.64682,236.9338,56.41269,0.1156986,19.48592,0,0,163.7324
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,33.64305,33.64305,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.9697,145.0855,0,21.9158,-21.9158,213.8325,50.91239,0.1156986,22.90201,0,0,145.0855
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,32.64103,32.64103,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.3205,123.1697,0,9.658978,-9.658978,203.651,48.48824,0.1156986,10.09363,0,0,123.1697
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,31.79679,31.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0527,113.5108,0,0,0,203.651,48.48824,0.1156986,0,0,0,113.5108
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,30.88944,30.88944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0527,113.5108,0,0,0,203.651,48.48824,0.1156986,0,0,0,113.5108
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.02154,30.02154,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.0527,113.5108,0,16.37408,-16.37408,186.3912,44.37877,0.1156986,17.11091,0,0,113.5108
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.3351,29.3351,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.2462,97.13668,0,12.1334,-12.1334,173.6015,41.33361,0.1156986,12.6794,0,0,97.13668
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.80492,32.78103,28.69601,0,0,0,0,0,0,0,0,0,0,14.80492,0,0,0,0,259.7277,85.00329,14.80492,0,14.80492,187.6467,44.67769,0.1156806,0,11.84393,0,99.8082
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.12428,39.53267,30.58173,11.23053,11.23053,0,0,0,11.23053,277.14,0,0,0,31.12428,11.82161,11.23053,0,0,244.9228,98.32771,19.30267,0,19.30267,205.9588,49.03771,0.1156572,12.35358,24.89942,0,129.452
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.84474,42.26043,34.99225,53.69987,53.69987,0,-1,0,53.69987,46.26591,0,7.105427E-15,0,24.84474,56.52618,53.69987,0,0,225.6201,115.7001,0,31.68144,-31.68144,172.5636,41.08649,0.1156572,59.06985,19.87579,0,140.5448
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.51487,48.1599,39.49746,60.38329,60.38329,0,0,0,60.38329,47.22311,0,0,0,28.51487,63.56136,60.38329,0,0,260.8217,84.01867,0,35.04649,-35.04649,135.6214,32.29074,0.1156572,66.42162,22.81189,0,112.5335
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,54.09948,60.7988,42.91383,0.5796354,0.5796354,0,0,0,0.5796354,9333.363,0,0,0,54.09948,0.6101425,0.5796354,0,0,299.7623,48.97218,53.48933,0,53.48933,186.3658,44.37272,0.1155924,0.6375989,43.27958,0,103.0717
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,77.7983,73.56246,45.38341,75.71371,75.71371,81,0,22.761,75.71371,102.7533,0,0,0,77.7983,0,0,5.286283,5.021969,246.2729,97.11258,82.82027,0,82.82027,264.936,63.07988,0.115671,83.28509,62.23864,81,174.9109
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,76.47775,75.78904,47.62418,28.27121,28.27121,81,0,22.761,28.27121,270.5146,0,0,0,76.47775,0,0,52.72879,50.09235,163.4527,171.6508,126.5701,0,126.5701,385.011,91.6691,0.1156965,31.09833,61.1822,81,248.1286
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,57.84693,69.10305,48.82346,19.51874,19.51874,0,-1,0,19.51874,296.3661,0.4183246,0,0,57.84693,20.54604,19.51874,0,0,36.88256,285.5639,36.88256,0,36.88256,420.0009,100,0.1156519,21.47061,46.27755,0,343.4109
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,46.5576,64.82798,48.99704,15.26879,15.26879,0,-1,0,15.26879,304.92,30.48519,0,0,46.5576,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1156519,16.79567,37.24608,0,365.3158
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,38.98884,62.18457,49.17062,43.72318,43.72318,0,-1,0,43.72318,89.17202,0,0,0,38.98884,46.02439,43.72318,0,0,0,318.7582,0,7.035555,-7.035555,412.5847,98.23426,0.1156519,48.09549,31.19107,0,357.7471
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.08684,51.46015,48.01868,0,0,0,-1,0,0,0,3.269552,0,0,11.08684,0,0,0,0,7.817284,311.7227,7.817284,0,7.817284,420.0009,100,0.1156424,0,8.869469,0,322.8095
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,45.33607,45.33607,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1156424,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,42.85071,42.85071,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1156424,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,40.78353,40.78353,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1156424,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,38.92148,38.92148,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1156424,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,37.09889,37.09889,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1156424,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,35.67868,35.67868,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1156424,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,34.57408,34.57408,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1156424,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,33.43792,33.43792,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1156424,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,32.44377,32.44377,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1156424,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,31.59954,31.59954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1156424,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,30.66852,30.66852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1156424,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,29.80062,29.80062,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1156424,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,29.11418,29.11418,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1156424,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.00209,37.25829,28.4672,14.86177,14.86177,0,0,0,14.86177,208.603,0,0,0,31.00209,15.64396,14.86177,0,0,202.817,136.2229,15.35812,0,15.35812,242.1617,57.65743,0.1156239,16.34794,24.80167,0,167.225
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,55.65084,47.14874,30.35292,38.73534,38.73534,0,0,0,38.73534,143.6694,0,0,0,55.65084,40.77405,38.73534,0,0,187.4589,150.0452,14.8768,0,14.8768,256.2751,61.01775,0.1156059,42.60888,44.52068,0,205.696
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,68.63573,56.85863,34.77133,0,0,0,-1,0,0,0,0,0,0,68.63573,0,0,0,0,172.5821,163.4343,68.63573,0,68.63573,321.3886,76.52095,0.1155231,0,54.90858,0,232.07
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,83.51165,68.4068,39.27654,0,0,0,0,0,0,0,0,0,0,83.51165,0,0,0,0,103.9464,225.2065,83.51165,0,83.51165,400.6147,95.38427,0.1154225,0,66.80932,0,308.7181
