Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,93.20675,77.48448,42.71658,33.25806,33.25806,0,0,0,33.25806,280.2531,37.76353,0,0,93.20675,35.00848,33.25806,0,0,20.43474,300.3669,20.43474,0,20.43474,420.0009,100,0.1153979,36.58386,74.5654,0,393.5737
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,88.03043,78.22421,45.20194,0,0,0,0,0,0,0,88.03043,0,0,88.03043,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153979,0,70.42435,0,406.7887
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,90.32841,82.4508,47.44271,29.19441,29.19441,0,0,0,29.19441,309.4031,59.59746,0,0,90.32841,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1153979,32.11385,72.26273,0,409.0866
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,79.58854,78.57825,48.64199,44.31373,44.31373,0,-1,0,44.31373,179.6024,32.94251,0,0,79.58854,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1153979,48.7451,63.67083,0,398.3468
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,64.11732,71.78394,48.86291,0,0,0,-1,0,0,0,64.11732,0,0,64.11732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153979,0,51.29386,0,382.8755
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,42.40693,63.31099,49.04438,43.88475,43.88475,0,-1,0,43.88475,96.63249,0,0,0,42.40693,46.19447,43.88475,0,0,0,318.7582,0,3.787546,-3.787546,416.0084,99.04942,0.1153979,48.27322,33.92554,0,361.1652
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.61809,52.7341,47.8451,5.51573,5.51573,0,-1,0,5.51573,283.1555,5.603676,0,0,15.61809,5.806032,5.51573,0,0,4.208385,314.9707,4.208385,0,4.208385,420.0009,100,0.1153928,6.067303,12.49447,0,330.5888
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,45.1546,45.1546,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1153928,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,42.66924,42.66924,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1153928,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,40.58628,40.58628,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1153928,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1153928,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,36.90164,36.90164,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1153928,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,35.48143,35.48143,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1153928,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,34.37683,34.37683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1153928,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.24067,33.24067,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1153928,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,32.24652,32.24652,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1153928,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,31.37862,31.37862,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1153928,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,30.4476,30.4476,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1153928,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,29.57969,29.57969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1153928,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,28.89326,28.89326,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1153928,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.31359,36.79393,28.22261,0,0,0,0,0,0,0,0,0,0,30.31359,0,0,0,0,316.5419,33.8705,30.31359,0,30.31359,148.4608,35.34774,0.1153564,0,24.25087,0,64.18409
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,57.35648,47.46184,30.11622,43.60201,43.60201,0,0,0,43.60201,131.5455,0,0,0,57.35648,45.89686,43.60201,0,0,286.2283,61.15273,11.45962,0,11.45962,159.3324,37.9362,0.1153426,47.96222,45.88519,0,118.5092
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,75.87046,59.39079,34.55041,32.54898,32.54898,0,-1,0,32.54898,233.0962,0,0,0,75.87046,34.26209,32.54898,0,0,274.7687,71.46639,41.60837,0,41.60837,198.8055,47.33455,0.1152926,35.80388,60.69637,0,147.3369
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,76.28517,65.09024,39.10295,4.629015,4.629015,0,0,0,4.629015,1647.978,0,0,0,76.28517,4.872648,4.629015,0,0,233.1603,108.9139,71.41252,0,71.41252,266.5534,63.46497,0.1152069,5.091917,61.02813,0,185.1991
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,94.60162,77.95856,42.543,30.21559,30.21559,0,0,0,30.21559,313.0888,0,0,0,94.60162,31.80588,30.21559,0,0,161.7478,173.1852,62.79574,0,62.79574,326.1266,77.64905,0.1151317,33.23714,75.6813,0,267.7868
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,95.16208,81.69215,45.02836,26.74313,26.74313,0,0,0,26.74313,355.8375,0,0,0,95.16208,28.15066,26.74313,0,0,98.95207,229.7014,67.01142,0,67.01142,389.6993,92.78535,0.1150515,29.41744,76.12966,0,324.8634
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,90.30338,82.25286,47.30858,45.44222,45.44222,0,0,0,45.44222,198.7213,10.5288,0,0,90.30338,47.83392,45.44222,0,0,31.94066,290.0116,31.94066,0,31.94066,420.0009,100,0.1150133,49.98644,72.2427,0,380.315
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,80.53139,78.8653,48.50786,9.191622,9.191622,0,-1,0,9.191622,876.1392,70.856,0,0,80.53139,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1150133,10.11078,64.42512,0,399.2896
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,61.62214,70.51488,48.68933,24.7838,24.7838,0,-1,0,24.7838,248.6388,35.53393,0,0,61.62214,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1150133,27.26218,49.29771,0,380.3804
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,41.35984,62.77228,48.91025,31.20181,31.20181,0,-1,0,31.20181,132.5559,8.515828,0,0,41.35984,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1150133,34.32199,33.08787,0,360.1181
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.84678,52.99369,47.71097,7.891765,7.891765,0,-1,0,7.891765,213.4729,8.53966,0,0,16.84678,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1150133,8.680942,13.47742,0,335.605
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,45.00469,45.00469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150133,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,42.47199,42.47199,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1150133,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,40.38903,40.38903,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1150133,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,38.54276,38.54276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1150133,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,36.70438,36.70438,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1150133,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,35.28418,35.28418,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1150133,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.14802,34.14802,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1150133,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,33.01974,33.01974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1150133,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,32.01771,32.01771,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1150133,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,31.1577,31.1577,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1150133,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,30.22668,30.22668,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1150133,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.35877,29.35877,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1150133,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,28.67234,28.67234,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1150133,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.23519,37.13553,28.00169,62.17967,62.17967,0,0,0,62.17967,51.84201,0,7.105427E-15,0,32.23519,65.45229,62.17967,0,0,272.7303,73.30094,0,33.21709,-33.21709,126.2523,30.06,0.1150133,68.39764,25.78815,0,105.5361
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,58.66075,47.64893,29.88741,44.31506,44.31506,0,0,0,44.31506,132.372,0,0,0,58.66075,46.64743,44.31506,0,0,309.6382,40.08385,12.01331,0,12.01331,137.6491,32.77353,0.1149989,48.74657,46.9286,0,98.7446
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,69.48944,56.66174,34.32949,13.25792,13.25792,0,-1,0,13.25792,524.1354,0,0,0,69.48944,13.9557,13.25792,0,0,297.6249,50.89584,55.53373,0,55.53373,190.333,45.3173,0.1149326,14.58371,55.59155,0,120.3853
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,79.7373,66.29404,38.89781,21.13031,21.13031,0,0,0,21.13031,377.3598,0,0,0,79.7373,22.24243,21.13031,0,0,242.0911,100.8762,57.49487,0,57.49487,244.8774,58.30404,0.114864,23.24334,63.78984,0,180.6135
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,82.94542,72.10758,42.3852,2.772763,2.772763,0,0,0,2.772763,2991.436,0,0,0,82.94542,2.918698,2.772763,0,0,184.5963,152.6216,80.02672,0,80.02672,320.7975,76.3802,0.1147687,3.050039,66.35633,0,235.567
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,84.27898,75.94476,44.87056,15.00421,15.00421,0,0,0,15.00421,561.7021,0,0,0,84.27898,15.79391,15.00421,0,0,104.5695,224.6456,68.48508,0,68.48508,385.7681,91.84937,0.1146873,16.50463,67.42319,0,308.9246
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,74.44415,74.234,47.13499,0,0,0,0,0,0,0,38.35967,0,0,74.44415,0,0,0,0,36.08447,286.2822,36.08447,0,36.08447,420.0009,100,0.1146444,0,59.55531,0,360.7263
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,70.4871,73.93606,48.33428,11.29506,11.29506,0,-1,0,11.29506,624.0526,58.59756,0,0,70.4871,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1146444,12.42456,56.38968,0,389.2453
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,57.19066,68.52062,48.5552,0,0,0,-1,0,0,0,57.19066,0,0,57.19066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146444,0,45.75253,0,375.9489
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,41.84356,62.80331,48.77612,25.73681,25.73681,0,-1,0,25.73681,162.5825,14.75217,0,0,41.84356,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1146444,28.31049,33.47485,0,360.6018
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,19.5272,53.73013,47.57684,53.08849,53.08849,0,-1,0,53.08849,36.78237,0,0,0,19.5272,55.88262,53.08849,0,0,0,318.7582,0,36.35541,-36.35541,381.6789,90.87574,0.1146444,58.39734,15.62176,0,338.2854
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,44.84689,44.84689,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,40.39491,282.4028,0,50.09079,-50.09079,328.8785,78.30426,0.1146444,52.34487,0,0,282.4028
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,42.31419,42.31419,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,96.05133,232.312,0,33.26487,-33.26487,293.8143,69.95564,0.1146444,34.76179,0,0,232.312
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,40.23123,40.23123,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,133.0123,199.0472,0,11.76833,-11.76833,281.4094,67.0021,0.1146444,12.2979,0,0,199.0472
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,38.39285,38.39285,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,146.0882,187.2788,0,28.43853,-28.43853,251.4325,59.86477,0.1146444,29.71826,0,0,187.2788
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,36.54659,36.54659,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,177.6866,158.8403,0,16.81769,-16.81769,233.7051,55.64397,0.1146444,17.57449,0,0,158.8403
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,35.10271,35.10271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.3729,142.0226,0,0,0,233.7051,55.64397,0.1146444,0,0,0,142.0226
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,33.97444,33.97444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.3729,142.0226,0,0,0,233.7051,55.64397,0.1146444,0,0,0,142.0226
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,32.82249,32.82249,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,196.3729,142.0226,0,15.48484,-15.48484,217.3827,51.75768,0.1146444,16.18166,0,0,142.0226
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,31.82046,31.82046,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,213.5783,126.5378,0,35.30725,-35.30725,180.1656,42.89648,0.1146444,36.89608,0,0,126.5378
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,30.93678,30.93678,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,252.8086,91.23051,0,25.37457,-25.37457,153.4184,36.52813,0.1146444,26.51643,0,0,91.23051
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,29.99787,29.99787,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,281.0025,65.85595,0,25.624,-25.624,126.4084,30.09717,0.1146444,26.77708,0,0,65.85595
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,29.16152,29.16152,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,309.4736,40.23195,0,35.77456,-35.77456,88.69866,21.11869,0.1146444,37.38442,0,0,40.23195
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,28.4672,28.4672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.2231,4.457385,0,0,0,88.69866,21.11869,0.1146444,0,0,0,4.457385
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.58593,35.2262,27.78077,52.64864,52.64864,23.1575,0,8.126846,52.64864,50.49689,0,0,0,26.58593,31.04331,29.49115,0,0,349.2231,4.457385,0,4.457385,-4.457385,84.00017,20,0.1146444,57.91351,21.26874,81,31.04331
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,42.68377,42.14422,29.66649,30.677,30.677,81,0,22.761,30.677,139.1393,0,0,0,42.68377,0,0,50.323,47.80685,354.1758,0,90.49062,0,90.49062,169.8471,40.43971,0.1147138,33.7447,34.14702,81,42.68377
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,50.35512,49.57049,34.13224,13.41637,13.41637,0,-1,0,13.41637,375.3258,0,0,0,50.35512,14.1225,13.41637,0,0,263.6852,81.44156,36.23262,0,36.23262,204.2204,48.62381,0.1146708,14.75801,40.28409,0,131.7967
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,60.03233,58.19547,38.70056,0,0,0,0,0,0,0,0,0,0,60.03233,0,0,0,0,227.4526,114.0509,60.03233,0,60.03233,261.1721,62.1837,0.1145996,0,48.02586,0,174.0833
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,82.47985,71.64281,42.18795,47.177,47.177,0,0,0,47.177,174.8307,0,0,0,82.47985,49.66,47.177,0,0,167.4202,168.08,32.81985,0,32.81985,292.3077,69.59693,0.1145608,51.8947,65.98388,0,250.5599
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,82.27026,74.75304,44.68909,19.73786,19.73786,0,0,0,19.73786,416.8145,0,0,0,82.27026,20.7767,19.73786,0,0,134.6004,197.6179,61.49356,0,61.49356,350.6456,83.48689,0.114488,21.71165,65.81621,0,279.8882
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,67.79118,71.11716,47.00087,24.14882,24.14882,0,0,0,24.14882,280.7226,0,0,0,67.79118,25.41981,24.14882,0,0,73.10682,252.9621,42.37137,0,42.37137,390.8426,93.05758,0.1144379,26.5637,54.23294,0,320.7533
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,58.72799,68.73379,48.20015,3.039105,3.039105,0,-1,0,3.039105,1932.41,24.79347,0,0,58.72799,3.199058,3.039105,0,0,30.73545,291.0963,30.73545,0,30.73545,420.0009,100,0.1144016,3.343016,46.98239,0,349.8243
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,52.34775,66.42332,48.42107,51.99349,51.99349,0,-1,0,51.99349,100.6814,0,0,0,52.34775,54.72999,51.99349,0,0,0,318.7582,0,2.382237,-2.382237,417.4897,99.40212,0.1144016,57.19284,41.8782,0,371.106
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,36.64051,60.75114,48.64199,0,0,0,-1,0,0,0,33.99358,0,0,36.64051,0,0,0,0,2.64693,316.376,2.64693,0,2.64693,420.0009,100,0.1143985,0,29.31241,0,353.0165
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.48876,52.32546,47.49005,22.92529,22.92529,0,-1,0,22.92529,67.56192,0,0,0,15.48876,24.13188,22.92529,0,0,0,318.7582,0,8.643116,-8.643116,410.8902,97.8308,0.1143985,25.21782,12.39101,0,334.247
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,44.71276,44.71276,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,9.603462,310.1151,0,7.78759,-7.78759,402.6814,95.87632,0.1143985,8.138031,0,0,310.1151
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,42.16428,42.16428,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.25634,302.3275,0,21.06443,-21.06443,380.4775,90.5897,0.1143985,22.01233,0,0,302.3275
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,40.07343,40.07343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.66127,281.2631,0,0,0,380.4775,90.5897,0.1143985,0,0,0,281.2631
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,38.21138,38.21138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.66127,281.2631,0,0,0,380.4775,90.5897,0.1143985,0,0,0,281.2631
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,36.373,36.373,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,41.66127,281.2631,0,22.94252,-22.94252,356.2939,84.83173,0.1143985,23.97494,0,0,281.2631
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,34.92913,34.92913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.15296,258.3206,0,0,0,356.2939,84.83173,0.1143985,0,0,0,258.3206
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,33.79297,33.79297,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.15296,258.3206,0,6.839826,-6.839826,349.0841,83.1151,0.1143985,7.147618,0,0,258.3206
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,32.64103,32.64103,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,74.75277,251.4807,0,35.79884,-35.79884,311.3488,74.13053,0.1143985,37.40979,0,0,251.4807
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,31.62321,31.62321,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,114.5293,215.6819,0,34.21494,-34.21494,275.2831,65.54347,0.1143985,35.7546,0,0,215.6819
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,30.75531,30.75531,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,152.5459,181.467,0,23.26597,-23.26597,250.7587,59.70432,0.1143985,24.31293,0,0,181.467
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,29.80062,29.80062,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.3969,158.201,0,23.85613,-23.85613,225.6121,53.71706,0.1143985,24.92966,0,0,158.201
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,28.95638,28.95638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.9037,134.3449,0,0,0,225.6121,53.71706,0.1143985,0,0,0,134.3449
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,28.26995,28.26995,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.9037,134.3449,0,11.1887,-11.1887,213.8182,50.90899,0.1143985,11.69219,0,0,134.3449
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.37514,34.98262,27.60719,58.48466,58.48466,0,0,0,58.48466,45.09754,0,7.105427E-15,0,26.37514,61.56281,58.48466,0,0,217.3356,123.1562,0,35.18766,-35.18766,176.7271,42.0778,0.1143985,64.33313,21.10012,0,149.5313
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,42.70943,41.96398,29.4929,17.2022,17.2022,0,0,0,17.2022,248.2789,0,0,0,42.70943,18.10758,17.2022,0,0,256.433,87.96851,24.60186,0,24.60186,200.0665,47.63478,0.1143695,18.92242,34.16755,0,130.6779
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,69.2806,56.10933,33.9271,34.90578,34.90578,0,-1,0,34.90578,198.4789,0,0,0,69.2806,36.74293,34.90578,0,0,231.8312,110.1102,32.53767,0,32.53767,230.9344,54.98428,0.1143311,38.39636,55.42448,0,179.3908
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,81.15662,66.41027,38.50331,12.38472,12.38472,0,0,0,12.38472,655.2967,0,0,0,81.15662,13.03654,12.38472,0,0,199.2935,139.3941,68.12009,0,68.12009,295.5588,70.37101,0.1142508,13.62319,64.9253,0,220.5507
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,82.17656,71.27381,42.00648,16.95482,16.95482,0,0,0,16.95482,484.6796,0,0,0,82.17656,17.84718,16.95482,0,0,131.1734,200.7022,64.32938,0,64.32938,356.587,84.9015,0.1141751,18.6503,65.74125,0,282.8787
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,78.31973,72.70385,44.51551,58.35198,58.35198,0,0,0,58.35198,134.2195,0,0,0,78.31973,61.42313,58.35198,0,0,66.84402,258.5986,16.8966,0,16.8966,372.6165,88.71805,0.1141553,64.18718,62.65579,0,336.9183
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,63.01155,68.87286,46.8194,0,0,0,0,0,0,0,13.06413,0,0,63.01155,0,0,0,0,49.94743,273.8055,49.94743,0,49.94743,420.0009,100,0.1140966,0,50.40924,0,336.8171
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,60.06503,69.12683,48.06602,33.52105,33.52105,0,-1,0,33.52105,179.186,24.77971,0,0,60.06503,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1140966,36.87316,48.05202,0,378.8232
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,51.83146,66.06644,48.28694,4.396285,4.396285,0,-1,0,4.396285,1178.983,47.20378,0,0,51.83146,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1140966,4.835913,41.46516,0,370.5897
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,32.73773,59.21333,48.50786,11.0587,11.0587,0,-1,0,11.0587,296.0359,21.09699,0,0,32.73773,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1140966,12.16457,26.19019,0,351.496
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.83974,50.97197,47.30858,5.929113,5.929113,0,-1,0,5.929113,199.6881,5.598564,0,0,11.83974,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1140966,6.522025,9.471788,0,330.598
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,44.57863,44.57863,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1140966,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,42.00648,42.00648,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1140966,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,39.92352,39.92352,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1140966,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,38.05358,38.05358,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1140966,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,36.21521,36.21521,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1140966,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1140966,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,33.64305,33.64305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1140966,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,32.49111,32.49111,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1140966,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,31.48908,31.48908,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1140966,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,30.59751,30.59751,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1140966,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,29.64282,29.64282,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1140966,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,28.82225,28.82225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1140966,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,28.11215,28.11215,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1140966,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.30874,33.06259,27.44939,0,0,0,0,0,0,0,0,0,0,20.30874,0,0,0,0,190.4032,147.3954,20.30874,0,20.30874,258.6351,61.57966,0.1140727,0,16.24699,0,167.7041
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.8772,33.74154,29.3351,6.498725,6.498725,0,0,0,6.498725,244.3125,0,0,0,15.8772,6.840764,6.498725,0,0,170.0944,165.6732,9.036433,0,9.036433,267.2078,63.62078,0.1140621,7.148598,12.70176,0,181.5504
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,37.99108,45.06731,33.75352,30.50932,30.50932,0,-1,0,30.50932,124.5229,0,0,0,37.99108,32.11507,30.50932,0,0,161.058,173.806,5.876006,0,5.876006,272.7823,64.94803,0.1140552,33.56025,30.39286,0,211.7971
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,41.69066,51.24471,38.32184,42.91486,42.91486,0,0,0,42.91486,97.14737,0,0,0,41.69066,45.17354,42.91486,0,0,155.182,179.0944,0,3.482878,-3.482878,269.111,64.07391,0.1140552,47.20635,33.35253,0,220.7851
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.77221,45.32069,41.80923,55.86288,55.86288,0,0,0,55.86288,21.0734,0,7.105427E-15,0,11.77221,58.80303,55.86288,0,0,159.0519,175.6115,0,47.03082,-47.03082,219.5361,52.27041,0.1140552,61.44917,9.417766,0,187.3837
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,57.07952,63.57197,44.33404,67.13871,67.13871,81,0,22.761,67.13871,85.0173,0,0,0,57.07952,0,0,13.86129,13.16822,211.3083,128.5807,70.24774,0,70.24774,286.179,68.13773,0.1141484,73.85258,45.66361,81,185.6602
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,32.75769,57.21271,46.64581,34.0503,34.0503,81,0,22.761,34.0503,96.2038,0,0,0,32.75769,0,0,46.9497,44.60221,141.0606,191.8037,77.35989,0,77.35989,359.5691,85.6115,0.1142332,37.45534,26.20615,81,224.5614
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,29.00996,57.24453,47.88455,33.91932,33.91932,0,-1,0,33.91932,85.52635,0,0,0,29.00996,35.70455,33.91932,0,0,63.7007,261.4276,0,6.69459,-6.69459,352.5123,83.93134,0.1142332,37.31125,23.20797,0,290.4376
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.699865,50.79419,48.10547,54.1082,54.1082,0,-1,0,54.1082,16.07864,0,7.105427E-15,0,8.699865,56.95601,54.1082,0,0,71.13914,254.733,0,48.25614,-48.25614,301.6459,71.8203,0.1142332,59.51902,6.959892,0,263.4329
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.610594,51.03915,48.37373,0,0,0,-1,0,0,0,0,0,0,8.610594,0,0,0,0,124.7571,206.4769,8.610594,0,8.610594,309.8146,73.76524,0.1142231,0,6.888475,0,215.0875
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.902222,47.75079,47.17445,9.827579,9.827579,0,-1,0,9.827579,19.35596,0,0,0,1.902222,10.34482,9.827579,0,0,116.1465,214.2264,0,8.442599,-8.442599,300.9153,71.64637,0.1142231,10.81034,1.521778,0,216.1286
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,44.42872,44.42872,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,125.5271,205.7838,0,21.79123,-21.79123,277.9454,66.17734,0.1142231,22.77184,0,0,205.7838
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,41.84868,41.84868,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,149.7396,183.9926,0,17.24426,-17.24426,259.7683,61.84948,0.1142231,18.02025,0,0,183.9926
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.8999,166.7483,0,0,0,259.7683,61.84948,0.1142231,0,0,0,166.7483
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,37.92734,37.92734,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,168.8999,166.7483,0,70.37677,-70.37677,185.5847,44.18674,0.1142231,73.54372,0,0,166.7483
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,36.08107,36.08107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.0963,96.37154,0,0,0,185.5847,44.18674,0.1142231,0,0,0,96.37154
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,34.6372,34.6372,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,247.0963,96.37154,0,17.12377,-17.12377,167.5347,39.88913,0.1142231,17.89434,0,0,96.37154
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,33.50893,33.50893,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,266.1227,79.24778,0,49.76359,-49.76359,115.0792,27.39976,0.1142231,52.00295,0,0,79.24778
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,32.35698,32.35698,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,321.4156,29.48419,0,8.875861,-8.875861,105.7233,25.17215,0.1142231,9.275275,0,0,29.48419
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.2777,20.60832,0,0,0,105.7233,25.17215,0.1142231,0,0,0,20.60832
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,30.4476,30.4476,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,331.2777,20.60832,0,2.660906,-2.660906,102.9184,24.50433,0.1142231,2.780646,0,0,20.60832
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,29.4929,29.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.2342,17.94742,0,0,0,102.9184,24.50433,0.1142231,0,0,0,17.94742
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,28.67234,28.67234,51.31778,51.31778,34.26773,0,10.93774,51.31778,0,0,7.105427E-15,0,0,17.94742,17.05005,0,0,334.2342,17.94742,0,17.94742,-17.94742,84.00017,20,0.1142231,56.44955,0,81,17.94742
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,27.98591,27.98591,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1143285,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.20984,31.45495,27.29159,47.48022,47.48022,81,0,22.761,47.48022,32.03404,0,0,0,15.20984,0,0,33.51978,31.84379,294.5669,53.64799,47.05362,0,47.05362,185.1891,44.09256,0.1144116,52.22825,12.16787,81,68.85783
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.24378,36.88493,29.17731,0,0,72.31579,0,20.56389,0,0,0,0,0,27.24378,0,0,72.31579,68.7,247.5133,95.99625,95.94378,0,95.94378,276.2094,65.764,0.1144491,0,21.79502,81,123.24
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,45.87086,47.44248,33.57205,28.48113,28.48113,0,-1,0,28.48113,161.057,0,0,0,45.87086,29.98014,28.48113,0,0,151.5695,182.3457,15.89072,0,15.89072,291.2846,69.35334,0.1144305,31.32924,36.69669,0,228.2165
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,63.93571,58.97413,38.10092,0,0,0,0,0,0,0,0,0,0,63.93571,0,0,0,0,135.6788,196.6473,63.93571,0,63.93571,351.9394,83.79492,0.1143556,0,51.14856,0,260.583
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,65.98354,63.8932,41.60409,0,0,0,0,0,0,0,0,0,0,65.98354,0,0,0,0,71.7431,254.1894,65.98354,0,65.98354,414.5368,98.69905,0.1142783,0,52.78683,0,320.173
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,67.21049,67.41448,44.13679,0,0,0,0,0,0,0,61.45092,0,0,67.21049,0,0,0,0,5.759566,313.5746,5.759566,0,5.759566,420.0009,100,0.1142716,0,53.76839,0,380.7851
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,67.65555,70.40823,46.46434,5.295994,5.295994,0,0,0,5.295994,1277.485,62.08081,0,0,67.65555,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1142716,5.825593,54.12444,0,386.4138
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,69.04803,72.53056,47.71097,46.35714,46.35714,0,-1,0,46.35714,148.948,20.25104,0,0,69.04803,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1142716,50.99286,55.23842,0,387.8062
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,55.19101,67.04343,47.97923,20.56968,20.56968,0,-1,0,20.56968,268.3125,33.53872,0,0,55.19101,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1142716,22.62664,44.15281,0,373.9492
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,26.36962,56.67551,48.20015,25.64245,25.64245,0,-1,0,25.64245,102.8358,0,0,0,26.36962,26.99205,25.64245,0,0,0,318.7582,0,0.622425,-0.622425,419.3448,99.84379,0.1142716,28.20669,21.0957,0,345.1278
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.58163,50.94033,47.04821,53.42,53.42,0,-1,0,53.42,23.55227,0,7.105427E-15,0,12.58163,56.23158,53.42,0,0,0.6915834,318.1358,0,43.64996,-43.64996,373.3336,88.88879,0.1142716,58.762,10.0653,0,330.7174
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,44.27092,44.27092,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,49.19153,274.4858,0,65.78056,-65.78056,303.9948,72.37959,0.1142716,68.74068,0,0,274.4858
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,41.69877,41.69877,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,122.281,208.7053,0,15.89444,-15.89444,287.2406,68.3905,0.1142716,16.60969,0,0,208.7053
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,39.59213,39.59213,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,139.9415,192.8109,0,19.45082,-19.45082,266.7377,63.50885,0.1142716,20.3261,0,0,192.8109
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,37.74587,37.74587,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,161.5535,173.36,0,16.6847,-16.6847,249.1505,59.32142,0.1142716,17.43552,0,0,173.36
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,35.92327,35.92327,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,180.0921,156.6753,0,12.43318,-12.43318,236.0447,56.20102,0.1142716,12.99267,0,0,156.6753
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,34.48729,34.48729,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,193.9068,144.2422,0,28.32855,-28.32855,206.1838,49.09129,0.1142716,29.60334,0,0,144.2422
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,33.35113,33.35113,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,225.3829,115.9136,0,48.59032,-48.59032,154.9651,36.89639,0.1142716,50.77688,0,0,115.9136
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.17551,32.17551,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,279.3722,67.32328,0,23.49923,-23.49923,130.1948,30.9987,0.1142716,24.55669,0,0,67.32328
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.18137,31.18137,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,305.4824,43.82405,0,20.43916,-20.43916,108.65,25.869,0.1142716,21.35892,0,0,43.82405
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.2898,30.2898,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,328.1926,23.3849,0,12.51982,-12.51982,95.45296,22.72685,0.1142716,13.08321,0,0,23.3849
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.1035,10.86507,0,0,0,95.45296,22.72685,0.1142716,0,0,0,10.86507
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,28.51454,28.51454,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,342.1035,10.86507,0,6.036421,-6.036421,89.09001,21.21187,0.1142716,6.30806,0,0,10.86507
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,27.82811,27.82811,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,348.8106,4.828652,68.7,0,68.7,154.2646,36.72958,0.1143592,6.975677,0,81,4.828652
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.2675,30.75822,27.14168,0,0,72.31579,0,20.56389,0,0,0,0,0,13.2675,0,0,72.31579,68.7,280.1106,66.65865,81.96751,0,81.96751,232.0258,55.24412,0.114413,0,10.614,81,79.92616
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.73904,34.5075,29.00372,29.93153,29.93153,81,0,22.761,29.93153,65.9473,0,0,0,19.73904,0,0,51.06847,48.51505,198.1431,140.4294,68.25408,0,68.25408,296.7773,70.66111,0.1145077,32.92469,15.79123,81,160.1684
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.73214,40.86031,33.39846,29.35789,29.35789,0,-1,0,29.35789,87.64982,0,0,0,25.73214,30.90305,29.35789,0,0,129.8891,201.8581,0,5.170906,-5.170906,291.3267,69.36335,0.1145077,32.29368,20.58571,0,227.5902
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.57466,41.5905,37.92734,21.18316,21.18316,0,0,0,21.18316,59.36161,0,3.552714E-15,0,12.57466,22.29806,21.18316,0,0,135.6345,196.6872,0,9.723395,-9.723395,281.0773,66.92303,0.1145077,23.30147,10.05973,0,209.2618
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,50.04598,57.59219,41.40684,0,0,0,0,0,0,0,0,0,0,50.04598,0,0,0,0,146.4383,186.9638,50.04598,0,50.04598,328.5551,78.22724,0.1144492,0,40.03679,0,237.0098
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,33.99229,54.74771,43.96321,32.97271,32.97271,0,0,0,32.97271,103.0922,0,0,0,33.99229,34.70811,32.97271,0,0,96.3923,232.0052,0,0.7158204,-0.7158204,327.8005,78.04759,0.1144492,36.26997,27.19383,0,265.9974
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,26.09573,54.55956,46.29076,44.6255,44.6255,0,0,0,44.6255,58.47717,0,0,0,26.09573,46.97421,44.6255,0,0,97.18765,231.2893,0,20.87848,-20.87848,305.7927,72.80764,0.1144492,49.08805,20.87658,0,257.3851
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,46.84465,63.28633,47.5295,0,0,0,-1,0,0,0,0,0,0,46.84465,0,0,0,0,120.386,210.4109,46.84465,0,46.84465,350.2334,83.38874,0.1143945,0,37.47572,0,257.2555
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,37.96282,60.30538,47.79776,59.28761,59.28761,0,-1,0,59.28761,64.03163,0,7.105427E-15,0,37.96282,62.408,59.28761,0,0,73.54131,252.571,0,24.44519,-24.44519,324.4659,77.25364,0.1143945,65.21637,30.37026,0,290.5339
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,19.37325,54.18954,48.06602,48.72638,48.72638,0,-1,0,48.72638,39.75927,0,7.105427E-15,0,19.37325,51.29093,48.72638,0,0,100.7026,228.1259,0,31.91768,-31.91768,290.8217,69.24313,0.1143945,53.59902,15.4986,0,247.4991
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.701872,48.29637,46.86673,27.12596,27.12596,0,-1,0,27.12596,17.33348,0,0,0,4.701872,28.55364,27.12596,0,0,136.1667,196.2082,0,23.85177,-23.85177,265.6798,63.25696,0.1143945,29.83856,3.761498,0,200.91
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,44.08945,44.08945,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,162.6687,172.3564,0,39.0608,-39.0608,224.5061,53.45372,0.1143945,40.81853,0,0,172.3564
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,41.5173,41.5173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0696,133.2956,0,0,0,224.5061,53.45372,0.1143945,0,0,0,133.2956
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,39.43433,39.43433,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,206.0696,133.2956,0,20.57281,-20.57281,202.8204,48.29048,0.1143945,21.49859,0,0,133.2956
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,37.58807,37.58807,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,228.9283,112.7228,0,28.63541,-28.63541,172.6361,41.10374,0.1143945,29.924,0,0,112.7228
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,35.79703,35.79703,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,260.7454,84.08739,0,9.105356,-9.105356,163.0382,38.81853,0.1143945,9.515098,0,0,84.08739
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,34.32949,34.32949,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,270.8624,74.98203,0,31.04839,-31.04839,130.3103,31.0262,0.1143945,32.44557,0,0,74.98203
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,33.19333,33.19333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.3607,43.93364,0,0,0,130.3103,31.0262,0.1143945,0,0,0,43.93364
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,32.01771,32.01771,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,305.3607,43.93364,0,18.0199,-18.0199,111.3157,26.50367,0.1143945,18.83079,0,0,43.93364
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,31.02357,31.02357,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,325.3828,25.91374,0,5.136308,-5.136308,105.9015,25.21459,0.1143945,5.367442,0,0,25.91374
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,30.11622,30.11622,21.38299,19.73856,0,-1,0,19.73856,0,0,1.644422,3.782721,0,20.77744,19.73856,0,0,331.0898,20.77744,0,20.77744,-20.77744,84.00017,20,0.1143945,23.52128,0,0,20.77744
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.16152,29.16152,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143945,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.34096,28.34096,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1144807,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,27.64664,27.64664,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1145734,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.90567,30.47211,26.96021,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2746.875,0,0,0,12.90567,0,0,72.31579,68.7,235.3611,106.9332,81.60567,0,81.60567,274.1356,65.27025,0.1146285,0.5168142,10.32454,81,119.8389
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.61424,36.32596,28.82225,15.91561,15.91561,81,0,22.761,15.91561,167.221,0,0,0,26.61424,0,0,65.08439,61.83017,153.7555,180.3783,88.44441,0,88.44441,358.0414,85.24776,0.1146991,17.50717,21.29139,81,206.9926
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.66203,39.71817,33.19333,26.3582,26.3582,0,-1,0,26.3582,85.97712,0,0,0,22.66203,27.74548,26.3582,0,0,65.31105,259.9783,0,5.083452,-5.083452,352.6829,83.97195,0.1146991,28.99402,18.12962,0,282.6403
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,38.7696,49.58601,37.69853,1.968719,1.968719,0,0,0,1.968719,1969.281,0,0,0,38.7696,2.072336,1.968719,0,0,70.95933,254.8948,36.69727,0,36.69727,387.497,92.261,0.1146563,2.165591,31.01568,0,293.6644
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,55.82688,59.47441,41.18592,19.44057,19.44057,0,0,0,19.44057,287.167,1.101064,0,0,55.82688,20.46375,19.44057,0,0,34.26206,287.9224,34.26206,0,34.26206,420.0009,100,0.1146164,21.38462,44.6615,0,343.7492
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,69.95236,68.07716,43.7344,40.66864,40.66864,0,0,0,40.66864,172.0057,27.14327,0,0,69.95236,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1146164,44.7355,55.96189,0,388.7106
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,59.28154,66.46227,46.06984,39.23601,39.23601,0,0,0,39.23601,151.0896,17.98047,0,0,59.28154,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1146164,43.15961,47.42523,0,378.0398
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,44.13763,62.07748,47.35592,29.44944,29.44944,0,-1,0,29.44944,149.876,13.13822,0,0,44.13763,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1146164,32.39439,35.3101,0,362.8958
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,45.9696,63.06247,47.62418,17.02021,17.02021,0,-1,0,17.02021,270.0883,28.05359,0,0,45.9696,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1146164,18.72223,36.77568,0,364.7278
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.24594,52.93751,47.8451,0,0,0,-1,0,0,0,16.24594,0,0,16.24594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146164,0,12.99675,0,335.0042
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.434837,49.62626,46.7326,0,0,0,-1,0,0,0,9.434837,0,0,9.434837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146164,0,7.54787,0,328.1931
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.93954,43.93954,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1146164,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,41.34372,41.34372,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1146164,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,39.25286,39.25286,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1146164,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,37.41449,37.41449,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1146164,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,35.61556,35.61556,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1146164,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.14802,34.14802,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1146164,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.01974,33.01974,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1146164,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.84413,31.84413,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1146164,22.73802,0,0,118.577
