Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,30.82632,30.82632,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1146164,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,29.93475,29.93475,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1146164,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,28.95638,28.95638,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1146164,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.15949,28.15949,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1147082,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,27.44939,27.44939,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1147768,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.12647,35.49427,26.76296,49.05645,49.05645,81,0,22.761,49.05645,63.45031,0,0,0,31.12647,0,0,31.94355,30.34637,235.6317,106.6897,61.47284,0,61.47284,254.7792,60.66159,0.1148785,53.96209,24.90118,81,137.8161
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,57.41632,45.80451,28.625,60.52873,60.52873,81,0,22.761,60.52873,94.85797,0,0,0,57.41632,0,0,20.47127,19.44771,174.1589,162.0152,76.86403,0,76.86403,327.6988,78.02338,0.1149621,66.5816,45.93306,81,219.4315
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,74.39265,56.95095,32.99607,39.87358,39.87358,0,-1,0,39.87358,186.5713,0,0,0,74.39265,41.97219,39.87358,0,0,97.29486,231.1929,32.42046,0,32.42046,358.4556,85.3464,0.1149243,43.86094,59.51412,0,305.5855
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,77.90397,63.77082,37.47761,25.9881,25.9881,0,0,0,25.9881,299.7679,0,0,0,77.90397,27.35589,25.9881,0,0,64.8744,260.3713,50.54807,0,50.54807,406.4097,96.76402,0.1148655,28.58691,62.32317,0,338.2752
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,66.78552,63.45591,40.965,37.76474,37.76474,0,0,0,37.76474,176.8463,12.70684,0,0,66.78552,39.75236,37.76474,0,0,14.32633,305.8645,14.32633,0,14.32633,420.0009,100,0.1148488,41.54121,53.42842,0,372.6501
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,66.87695,66.52973,43.51348,49.90998,49.90998,0,0,0,49.90998,133.9952,14.34013,0,0,66.87695,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1148488,54.90098,53.50156,0,385.6352
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,69.6508,70.51881,45.84892,10.56485,10.56485,0,0,0,10.56485,659.2695,58.52991,0,0,69.6508,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1148488,11.62133,55.72065,0,388.409
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,52.19766,64.89171,47.13499,39.3648,39.3648,0,-1,0,39.3648,132.5999,10.76104,0,0,52.19766,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1148488,43.30127,41.75813,0,370.9559
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,49.43161,64.1199,47.39537,0,0,0,-1,0,0,0,49.43161,0,0,49.43161,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148488,0,39.54529,0,368.1898
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,29.62096,57.2191,47.66363,14.69748,14.69748,0,-1,0,14.69748,201.5377,14.14993,0,0,29.62096,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1148488,16.16722,23.69677,0,348.3792
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,17.55088,52.02742,46.55902,37.05075,37.05075,0,-1,0,37.05075,47.36984,0,0,0,17.55088,39.00079,37.05075,0,0,0,318.7582,0,21.44991,-21.44991,397.3907,94.61663,0.1148488,40.75583,14.0407,0,336.3091
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,43.75807,43.75807,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,23.83323,297.3083,0,34.2171,-34.2171,361.3227,86.02903,0.1148488,35.75687,0,0,297.3083
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,41.16225,41.16225,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,61.85223,263.0912,0,35.03402,-35.03402,324.3936,77.2364,0.1148488,36.61056,0,0,263.0912
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.07928,39.07928,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,100.7789,228.0572,0,22.86288,-22.86288,300.2939,71.49842,0.1148488,23.89171,0,0,228.0572
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,37.25669,37.25669,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.1821,205.1943,0,34.89788,-34.89788,263.5084,62.73996,0.1148488,36.46828,0,0,205.1943
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,35.44198,35.44198,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,164.9576,170.2964,0,42.93905,-42.93905,218.2466,51.96338,0.1148488,44.87131,0,0,170.2964
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,33.97444,33.97444,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,212.6676,127.3574,0,32.09052,-32.09052,184.4203,43.9095,0.1148488,33.5346,0,0,127.3574
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,32.84616,32.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.3237,95.26685,0,0,0,184.4203,43.9095,0.1148488,0,0,0,95.26685
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,31.66266,31.66266,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.3237,95.26685,0,54.24121,-54.24121,127.245,30.29637,0.1148488,56.68206,0,0,95.26685
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,30.64485,30.64485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.5918,41.02565,0,0,0,127.245,30.29637,0.1148488,0,0,0,41.02565
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,29.7375,29.7375,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,308.5918,41.02565,0,26.54892,-26.54892,99.25998,23.63328,0.1148488,27.74362,0,0,41.02565
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,28.7828,28.7828,34.10821,13.75289,0,-1,0,13.75289,0,0,20.35531,23.76613,0,14.47673,13.75289,0,0,338.0905,14.47673,0,14.47673,-14.47673,84.00017,20,0.1148488,37.51903,0,0,14.47673
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,27.96224,27.96224,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1149489,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.27581,27.27581,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1150171,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.18015,34.41886,26.56571,46.73132,46.73132,81,0,22.761,46.73132,60.30249,0,0,0,28.18015,0,0,34.26868,32.55524,222.9184,118.1317,60.73539,0,60.73539,266.1406,63.36667,0.1151191,51.40445,22.54412,81,146.3118
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,60.03214,46.46643,28.42775,83.81422,83.81422,81,0,22.761,83.81422,71.62525,0,0,0,60.03214,2.962332,2.814215,0,0,162.183,172.7935,57.06981,0,57.06981,320.2817,76.2574,0.1152067,92.19564,48.02571,81,232.8257
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,74.48133,56.72134,32.77515,18.35409,18.35409,0,-1,0,18.35409,405.8024,0,0,0,74.48133,19.32009,18.35409,0,0,105.1132,224.1564,55.16124,0,55.16124,372.6123,88.71703,0.1151425,20.1895,59.58507,0,298.6377
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,77.88123,63.51962,37.28036,22.22148,22.22148,0,0,0,22.22148,350.4773,4.538271,0,0,77.88123,23.39103,22.22148,0,0,49.95193,273.8015,49.95193,0,49.95193,420.0009,100,0.1150845,24.44363,62.30499,0,351.6827
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,87.83428,72.25169,40.74408,11.72982,11.72982,0,0,0,11.72982,748.8116,75.4871,0,0,87.83428,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1150845,12.9028,70.26743,0,406.5925
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,92.43182,77.8734,43.29256,56.51505,56.51505,0,0,0,56.51505,163.5526,32.94229,0,0,92.43182,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1150845,62.16655,73.94545,0,411.19
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,88.9436,79.24676,45.62011,14.95132,14.95132,0,0,0,14.95132,594.8881,73.20537,0,0,88.9436,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1150845,16.44645,71.15488,0,407.7018
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,77.71786,75.51663,46.95353,15.16409,15.16409,0,-1,0,15.16409,512.5125,61.75566,0,0,77.71786,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1150845,16.6805,62.17429,0,396.4761
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,62.99058,69.34295,47.22179,28.25335,28.25335,0,-1,0,28.25335,222.949,33.25021,0,0,62.99058,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1150845,31.07869,50.39246,0,381.7488
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,40.85646,61.01737,47.49005,16.90741,16.90741,0,-1,0,16.90741,241.6482,23.05918,0,0,40.85646,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1150845,18.59815,32.68517,0,359.6147
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.65744,51.5513,46.37755,27.02539,27.02539,0,-1,0,27.02539,61.63626,0,3.552714E-15,0,16.65744,28.44778,27.02539,0,0,0,318.7582,0,11.79034,-11.79034,407.5727,97.04093,0.1150845,29.72793,13.32595,0,335.4157
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,43.60815,43.60815,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.10038,306.9679,0,6.643805,-6.643805,400.5695,95.37351,0.1150845,6.942776,0,0,306.9679
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.00445,41.00445,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.48238,300.3241,0,27.34375,-27.34375,371.7467,88.51094,0.1150845,28.57422,0,0,300.3241
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.92148,38.92148,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.86433,272.9803,0,15.49371,-15.49371,355.4149,84.62242,0.1150845,16.19093,0,0,272.9803
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.08311,37.08311,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.07957,257.4866,0,51.25933,-51.25933,301.3828,71.75767,0.1150845,53.56601,0,0,257.4866
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,35.28418,35.28418,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.0344,206.2273,0,41.76657,-41.76657,257.357,61.27535,0.1150845,43.64606,0,0,206.2273
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,33.81664,33.81664,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.4417,164.4607,0,22.65271,-22.65271,233.4789,55.59011,0.1150845,23.67208,0,0,164.4607
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,32.6647,32.6647,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.6114,141.808,0,39.41022,-39.41022,191.9369,45.69917,0.1150845,41.18369,0,0,141.808
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,31.48908,31.48908,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.4005,102.3978,0,43.57081,-43.57081,146.0092,34.76403,0.1150845,45.53149,0,0,102.3978
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8125,58.82697,0,0,0,146.0092,34.76403,0.1150845,0,0,0,58.82697
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,29.57969,29.57969,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.8125,58.82697,0,44.77941,-44.77941,98.80759,23.52557,0.1150845,46.79448,0,0,58.82697
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,28.60133,28.60133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.5674,14.04756,0,0,0,98.80759,23.52557,0.1150845,0,0,0,14.04756
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,27.80444,27.80444,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.5674,14.04756,63.50609,0,63.50609,159.0548,37.87011,0.115183,15.56663,0,81,14.04756
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.09434,27.09434,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.0613,71.20304,63.60365,0,63.60365,219.3945,52.23668,0.1152813,15.45367,0,81,71.20304
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.26101,36.35104,26.40791,2.064316,2.064316,74.3801,0,21.08617,2.064316,1708.121,0,0,0,35.26101,0,0,72.31579,68.7,211.4577,128.4463,103.961,0,103.961,318.0206,75.71903,0.1153138,2.270747,28.20881,81,163.7073
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,62.42924,47.05251,28.22261,46.30953,46.30953,81,0,22.761,46.30953,134.8086,0,0,0,62.42924,0,0,34.69047,32.95594,107.4967,222.0112,95.38519,0,95.38519,408.5109,97.26431,0.115375,50.94049,49.94339,81,284.4405
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,78.85965,58.18497,32.5779,38.97611,38.97611,0,-1,0,38.97611,202.3282,25.72069,0,0,78.85965,41.02748,38.97611,0,0,12.11148,307.8579,12.11148,0,12.11148,420.0009,100,0.1153609,42.87372,63.08772,0,386.7175
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,90.49445,68.68987,37.05944,30.34086,30.34086,0,0,0,30.34086,298.2594,58.55671,0,0,90.49445,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1153609,33.37494,72.39556,0,409.2527
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,93.07234,74.46032,40.52316,7.523621,7.523621,0,0,0,7.523621,1237.068,85.15274,0,0,93.07234,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1153609,8.275983,74.45787,0,411.8306
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,88.05025,75.43632,43.0953,33.67128,33.67128,0,0,0,33.67128,261.4995,52.60679,0,0,88.05025,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1153609,37.03841,70.4402,0,406.8085
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,80.84386,75.06638,45.45442,48.80542,48.80542,0,0,0,48.80542,165.6453,29.46974,0,0,80.84386,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1153609,53.68596,64.67509,0,399.6021
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,71.30671,72.32539,46.7326,0,0,0,-1,0,0,0,71.30671,0,0,71.30671,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153609,0,57.04537,0,390.0649
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,55.21441,65.97598,47.04821,39.59422,39.59422,0,-1,0,39.59422,139.4507,13.53629,0,0,55.21441,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1153609,43.55364,44.17153,0,373.9726
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,30.0606,56.99089,47.30858,33.72273,33.72273,0,-1,0,33.72273,89.14047,0,0,0,30.0606,35.49761,33.72273,0,0,0,318.7582,0,5.437009,-5.437009,414.2697,98.63545,0.1153609,37.095,24.04848,0,348.8188
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.90811,50.49386,46.20397,40.18494,40.18494,0,-1,0,40.18494,34.61026,0,0,0,13.90811,42.29993,40.18494,0,0,6.041121,313.3212,0,28.39182,-28.39182,384.3421,91.50984,0.1153609,44.20343,11.12649,0,327.2293
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,43.42669,43.42669,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,37.58759,284.9294,0,72.31579,-72.31579,308.1146,73.36047,0.1153609,114.6704,0,0,284.9294
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,40.83087,40.83087,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,117.9385,212.6136,0,9.410263,-9.410263,298.1953,70.99874,0.1153609,9.833724,0,0,212.6136
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,38.7479,38.7479,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,128.3943,203.2033,0,25.29667,-25.29667,271.5303,64.64993,0.1153609,26.43502,0,0,203.2033
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,36.92531,36.92531,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,156.5017,177.9067,0,18.27556,-18.27556,252.2661,60.06324,0.1153609,19.09796,0,0,177.9067
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.12638,35.12638,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,176.8079,159.6311,0,21.45171,-21.45171,229.654,54.67942,0.1153609,22.41704,0,0,159.6311
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,33.66673,33.66673,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,200.6431,138.1794,0,16.7536,-16.7536,211.9942,50.47471,0.1153609,17.50751,0,0,138.1794
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,32.53056,32.53056,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,219.2583,121.4258,0,18.29166,-18.29166,192.7131,45.88398,0.1153609,19.11478,0,0,121.4258
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,31.35495,31.35495,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,239.5823,103.1341,0,39.00001,-39.00001,151.6035,36.09599,0.1153609,40.75501,0,0,103.1341
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.33714,30.33714,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,282.9156,64.13413,0,18.15307,-18.15307,132.4685,31.54005,0.1153609,18.96996,0,0,64.13413
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,29.4219,29.4219,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,303.0857,45.98106,0,10.81917,-10.81917,121.0641,28.82472,0.1153609,11.30603,0,0,45.98106
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,28.4672,28.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.107,35.16189,0,0,0,121.0641,28.82472,0.1153609,0,0,0,35.16189
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,27.67031,27.67031,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,315.107,35.16189,0,26.0386,-26.0386,93.61697,22.28971,0.1153609,27.21034,0,0,35.16189
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,26.96021,26.96021,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,344.0388,9.123293,0,6.714673,-6.714673,86.53908,20.6045,0.1153609,29.29183,0,81,9.123293
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.0113,33.74686,26.25011,18.33127,18.33127,81,0,22.761,18.33127,147.3509,0,0,0,27.0113,0,0,62.66873,59.53529,351.4996,2.408621,86.54659,0,86.54659,168.6444,40.15334,0.1154322,20.1644,21.60904,81,29.41992
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,42.91425,40.51374,28.09637,37.46041,37.46041,81,0,22.761,37.46041,114.5589,0,0,0,42.91425,0,0,43.53959,41.36261,264.953,80.30055,84.27686,0,84.27686,248.5964,59.18951,0.115506,41.20646,34.3314,81,123.2148
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,60.34892,51.0829,32.39643,9.498018,9.498018,0,-1,0,9.498018,635.3843,0,0,0,60.34892,9.997913,9.498018,0,0,180.6761,156.1497,50.351,0,50.351,296.3636,70.56261,0.1154476,10.44782,48.27913,0,216.4986
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,81.15041,64.38551,36.87797,37.2071,37.2071,0,0,0,37.2071,218.1047,0,0,0,81.15041,39.16536,37.2071,0,0,130.3251,201.4656,41.98504,0,41.98504,336.1941,80.04605,0.115399,40.9278,64.92033,0,282.616
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,82.20686,69.14662,40.31802,8.731243,8.731243,0,0,0,8.731243,941.5251,0,0,0,82.20686,9.190783,8.731243,0,0,88.34007,239.2522,73.01607,0,73.01607,405.4632,96.53867,0.1153146,9.604368,65.76548,0,321.459
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,77.05878,70.11089,42.89805,39.3494,39.3494,0,0,0,39.3494,195.8322,20.31436,0,0,77.05878,41.42042,39.3494,0,0,15.324,304.9666,15.324,0,15.324,420.0009,100,0.1152968,43.28434,61.64703,0,382.0254
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,84.75235,76.70003,45.27295,0,0,0,0,0,0,0,84.75235,0,0,84.75235,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152968,0,67.80188,0,403.5106
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,76.20422,74.36531,46.59848,10.08731,10.08731,0,-1,0,10.08731,755.4462,65.58599,0,0,76.20422,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1152968,11.09604,60.96337,0,394.9624
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,60.33754,67.82575,46.86673,27.58471,27.58471,0,-1,0,27.58471,218.7355,31.30101,0,0,60.33754,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1152968,30.34318,48.27003,0,379.0958
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,34.50657,58.39541,47.17445,0,0,0,-1,0,0,0,34.50657,0,0,34.50657,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152968,0,27.60526,0,353.2648
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.7739,51.59184,46.06984,14.05356,14.05356,0,-1,0,14.05356,126.4726,2.980683,0,0,17.7739,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1152968,15.45891,14.21912,0,336.5321
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,43.29256,43.29256,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1152968,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,40.69674,40.69674,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1152968,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,38.63744,38.63744,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1152968,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,36.81485,36.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1152968,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,34.99225,34.99225,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1152968,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,33.5326,33.5326,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1152968,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,32.39643,32.39643,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1152968,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.22082,31.22082,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1152968,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1152968,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.29565,29.29565,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1152968,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.31729,28.31729,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1152968,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,27.5204,27.5204,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1152968,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,26.80241,26.80241,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1152968,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.24048,32.49379,26.09231,38.45497,38.45497,81,0,22.761,38.45497,60.43558,7.105427E-15,0,0,23.24048,0,0,42.54503,40.41778,332.8587,19.18536,63.65826,0,63.65826,164.6149,39.19393,0.1153944,42.30046,18.59239,81,42.42584
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.84827,39.69812,27.93857,19.8841,19.8841,81,0,22.761,19.8841,205.4319,0,0,0,40.84827,0,0,61.1159,58.06011,269.2005,76.4778,98.90838,0,98.90838,258.4476,61.53501,0.115451,21.87251,32.67862,81,117.3261
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,69.06557,54.02992,32.22285,17.53436,17.53436,0,-1,0,17.53436,393.887,0,0,0,69.06557,18.45722,17.53436,0,0,170.2921,165.4953,50.60835,0,50.60835,306.4589,72.96625,0.1153926,19.2878,55.25245,0,234.5609
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,55.24908,54.13788,36.68072,22.82383,22.82383,0,0,0,22.82383,242.0675,0,0,0,55.24908,24.02508,22.82383,0,0,119.6838,211.0428,31.224,0,31.224,336.0805,80.01902,0.1153566,25.10621,44.19926,0,266.2919
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,76.77505,66.54673,40.12077,5.451407,5.451407,0,0,0,5.451407,1408.353,0,0,0,76.77505,5.738323,5.451407,0,0,88.45976,239.1444,71.03673,0,71.03673,403.4719,96.06454,0.1152747,5.996548,61.42004,0,315.9195
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,73.60986,68.36076,42.69291,37.87646,37.87646,0,0,0,37.87646,194.3419,16.31686,0,0,73.60986,39.86996,37.87646,0,0,17.42303,303.0775,17.42303,0,17.42303,420.0009,100,0.1152547,41.66411,58.88789,0,376.6873
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,80.59895,74.48609,45.09148,24.36156,24.36156,0,0,0,24.36156,330.8448,54.95521,0,0,80.59895,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1152547,26.79771,64.47916,0,399.3572
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,71.53388,72.04662,46.42489,19.65696,19.65696,0,-1,0,19.65696,363.9112,50.84234,0,0,71.53388,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1152547,21.62266,57.2271,0,390.2921
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,63.40813,68.93479,46.7326,34.78117,34.78117,0,-1,0,34.78117,182.3059,26.79637,0,0,63.40813,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1152547,38.25929,50.7265,0,382.1664
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,44.8499,61.9992,47.04821,19.54749,19.54749,0,-1,0,19.54749,229.4407,24.2736,0,0,44.8499,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1152547,21.50224,35.87992,0,363.6081
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.68786,50.46526,45.93571,12.17154,12.17154,0,-1,0,12.17154,120.6738,1.875708,0,0,14.68786,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1152547,13.3887,11.75029,0,333.4461
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,43.15842,43.15842,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1152547,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,40.56261,40.56261,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1152547,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,38.51909,38.51909,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1152547,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,36.70438,36.70438,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1152547,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,34.88179,34.88179,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1152547,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,33.42213,33.42213,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1152547,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.28597,32.28597,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1152547,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.11036,31.11036,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1152547,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1152547,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.17731,29.17731,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1152547,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.20683,28.20683,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1152547,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.40205,27.40205,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1153573,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,26.69195,26.69195,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1154232,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.608124,27.21176,25.98185,44.21948,44.21948,81,0,22.761,44.21948,10.42103,0,0,0,4.608124,0,0,36.78052,34.94149,260.6805,84.14581,39.54961,0,39.54961,210.2177,50.05173,0.1154931,48.64143,3.686499,81,88.75393
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.12343,33.35252,27.78077,24.17512,24.17512,81,0,22.761,24.17512,83.24024,0,0,0,20.12343,0,0,56.82488,53.98363,221.1308,119.7405,74.10706,0,74.10706,280.5218,66.79078,0.115578,26.59264,16.09875,81,139.8639
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.56398,42.17082,32.06505,0,0,0,-1,0,0,0,0,0,0,34.56398,0,0,0,0,147.0238,186.4368,34.56398,0,34.56398,313.3121,74.59797,0.1155382,0,27.65118,0,221.0008
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,39.74397,48.591,36.48346,45.57909,45.57909,0,0,0,45.57909,87.1978,0,0,0,39.74397,47.978,45.57909,0,0,112.4598,217.5444,0,8.234026,-8.234026,304.6327,72.53144,0.1155382,50.137,31.79518,0,257.2884
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,56.27939,58.22734,39.94719,31.32531,31.32531,0,0,0,31.32531,179.6611,0,0,0,56.27939,32.97401,31.32531,0,0,121.6087,209.3104,23.30538,0,23.30538,326.7421,77.79558,0.1155114,34.45784,45.02351,0,265.5898
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,46.93202,57.70973,42.51933,0,0,0,0,0,0,0,0,0,0,46.93202,0,0,0,0,98.30335,230.2852,46.93202,0,46.93202,371.2657,88.39642,0.1154574,0,37.54562,0,277.2172
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,49.04838,61.14861,44.89423,21.11104,21.11104,0,0,0,21.11104,232.3352,0,0,0,49.04838,22.22214,21.11104,0,0,51.37133,272.524,26.82623,0,26.82623,396.7153,94.45584,0.1154266,23.22214,39.2387,0,321.5724
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,55.65371,65.21978,46.24342,36.87745,36.87745,0,-1,0,36.87745,150.9153,0,0,0,55.65371,38.81836,36.87745,0,0,24.5451,296.6676,16.83534,0,16.83534,412.6867,98.25854,0.1154072,40.56519,44.52296,0,352.3214
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,39.62499,59.5463,46.55902,33.21154,33.21154,0,-1,0,33.21154,119.3109,0,0,0,39.62499,34.95951,33.21154,0,0,7.709753,311.8195,4.665478,0,4.665478,417.1128,99.31237,0.1154019,36.53269,31.69999,0,351.4444
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,28.87823,56.11319,46.86673,39.78477,39.78477,0,-1,0,39.78477,72.58614,0,0,0,28.87823,41.8787,39.78477,0,0,3.044275,316.0184,0,13.00048,-13.00048,403.4091,96.04959,0.1154019,43.76324,23.10258,0,344.8966
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.24862,49.19448,45.75424,66.17151,66.17151,0,-1,0,66.17151,16.99919,0,1.421085E-14,4.088659,11.24862,69.65422,66.17151,0,0,17.48925,303.0179,0,58.4056,-58.4056,341.8442,81.3913,0.1154019,72.78866,8.998897,0,314.2665
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.0243,43.0243,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,82.38436,244.6123,0,65.47581,-65.47581,272.8266,64.95859,0.1154019,68.42222,0,0,244.6123
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,40.42848,40.42848,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,155.1353,179.1365,0,72.31579,-72.31579,196.5991,46.80921,0.1154019,93.57455,0,0,179.1365
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,38.39285,38.39285,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,235.4861,106.8207,0,22.99474,-22.99474,172.3605,41.03813,0.1154019,24.0295,0,0,106.8207
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,36.57026,36.57026,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,261.0359,83.82597,0,28.77837,-28.77837,142.0254,33.81551,0.1154019,30.07339,0,0,83.82597
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,34.77133,34.77133,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,293.0118,55.0476,0,34.55585,-34.55585,105.6004,25.14289,0.1154019,36.11086,0,0,55.0476
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,33.31168,33.31168,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,331.4072,20.49175,0,12.50626,-12.50626,92.41761,22.00415,0.1154019,13.06904,0,0,20.49175
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.15184,32.15184,9.428131,7.586215,0,-1,0,7.586215,0,0,1.841916,2.784729,0,7.985489,7.586215,0,0,345.303,7.985489,0,7.985489,-7.985489,84.00017,20,0.1154019,10.37094,0,0,7.985489
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,30.97623,30.97623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154019,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.98209,29.98209,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154019,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.05106,29.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154019,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.0727,28.0727,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154019,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.25214,27.25214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1154019,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,26.54204,26.54204,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1154912,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.87212,30.4218,25.83193,31.76462,31.76462,81,0,22.761,31.76462,53.11609,0,0,0,16.87212,0,0,49.23539,46.77362,304.4449,44.75782,63.64574,0,63.64574,191.5587,45.60912,0.1155879,34.94108,13.4977,81,61.62994
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,48.21373,41.70175,27.64664,26.49319,26.49319,81,0,22.761,26.49319,181.9854,-7.105427E-15,0,0,48.21373,0,0,54.50681,51.78147,240.7991,102.039,99.9952,0,99.9952,286.4225,68.19569,0.1156427,29.14251,38.57099,81,150.2527
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,71.98368,54.72591,31.89147,14.21519,14.21519,0,-1,0,14.21519,506.3856,0,0,0,71.98368,14.96336,14.21519,0,0,140.804,192.0347,57.02032,0,57.02032,340.5167,81.07524,0.1155772,15.63671,57.58694,0,264.0183
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,77.28522,62.05114,36.27832,18.08366,18.08366,0,0,0,18.08366,427.3761,0,0,0,77.28522,19.03543,18.08366,0,0,83.78364,243.353,58.24979,0,58.24979,395.7773,94.23251,0.1155104,19.89202,61.82817,0,320.6382
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,76.28152,65.84346,39.71838,0,0,0,0,0,0,0,50.74768,0,0,76.28152,0,0,0,0,25.53385,295.7778,25.53385,0,25.53385,420.0009,100,0.1154812,0,61.02522,0,372.0593
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,65.20033,64.40191,42.29841,40.18011,40.18011,0,0,0,40.18011,162.2702,22.90548,0,0,65.20033,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1154812,44.19812,52.16026,0,383.9586
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,73.90547,70.94804,44.68909,0,0,0,0,0,0,0,73.90547,0,0,73.90547,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154812,0,59.12438,0,392.6637
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,71.88569,71.76423,46.06984,28.38495,28.38495,0,-1,0,28.38495,253.2529,42.0068,0,0,71.88569,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1154812,31.22344,57.50855,0,390.6439
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,56.99032,65.90415,46.37755,0.1586708,0.1586708,0,-1,0,0.1586708,35917.34,56.8233,0,0,56.99032,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1154812,0.1745379,45.59226,0,375.7485
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,27.3562,55.45288,46.7326,17.07335,17.07335,0,-1,0,17.07335,160.2275,9.384254,0,0,27.3562,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1154812,18.78068,21.88496,0,346.1144
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.02344,49.61407,45.62011,0,0,0,-1,0,0,0,13.02344,0,0,13.02344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154812,0,10.41875,0,331.7817
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,42.87438,42.87438,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1154812,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,40.27856,40.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1154812,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,38.25872,38.25872,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1154812,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,36.43613,36.43613,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1154812,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,34.6372,34.6372,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1154812,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.17754,33.17754,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1154812,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.01771,32.01771,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1154812,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,30.86577,30.86577,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1154812,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,29.84796,29.84796,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1154812,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,28.91693,28.91693,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1154812,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,27.9149,27.9149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1154812,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.11801,27.11801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1154812,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.40791,26.40791,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1154812,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.146763,28.1527,25.6978,87.01574,87.01574,20.25,0,7.39125,87.01574,10.51162,0,0,0,9.146763,70.27973,66.76574,0,0,222.7313,118.3001,0,61.13297,-61.13297,144.2596,34.34745,0.1154812,95.71732,7.31741,81,127.4468
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.52994,34.91226,27.49673,0,0,72.31579,0,20.56389,0,0,0,0,0,26.52994,0,0,72.31579,68.7,290.6568,57.16711,95.22993,0,95.22993,234.6026,55.85766,0.1155172,0,21.22395,81,83.69705
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.61443,39.05451,31.71,0.467431,0.467431,0,-1,0,0.467431,5479.831,0,0,0,25.61443,0.4920326,0.467431,0,0,195.4268,142.8741,25.1224,0,25.1224,258.4359,61.53222,0.1154885,0.514174,20.49154,0,168.4885
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.98217,45.64038,36.08107,40.32988,40.32988,0,0,0,40.32988,79.30142,0,7.105427E-15,0,31.98217,42.4525,40.32988,0,0,170.3045,165.4842,0,10.47034,-10.47034,247.3991,58.90444,0.1154885,44.36287,25.58573,0,197.4664
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,60.10843,59.144,39.49746,7.42197,7.42197,0,0,0,7.42197,809.8716,0,0,0,60.10843,7.8126,7.42197,0,0,181.9382,155.0139,52.29583,0,52.29583,297.0113,70.71684,0.1154287,8.164167,48.08674,0,215.1223
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,55.56067,60.41237,42.09327,17.22179,17.22179,0,0,0,17.22179,322.6184,0,0,0,55.56067,18.1282,17.22179,0,0,129.6423,202.0801,37.43247,0,37.43247,332.5229,79.17196,0.1153859,18.94397,44.44854,0,257.6408
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,77.08107,72.11414,44.49184,22.26594,22.26594,0,0,0,22.26594,346.1838,0,0,0,77.08107,23.43783,22.26594,0,0,92.20987,235.7693,53.64325,0,53.64325,383.4133,91.2887,0.1153247,24.49253,61.66486,0,312.8504
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,61.59507,67.1399,45.84892,0,0,0,-1,0,0,0,23.02845,0,0,61.59507,0,0,0,0,38.56662,284.0483,38.56662,0,38.56662,420.0009,100,0.1152807,0,49.27605,0,345.6433
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,60.42244,67.0808,46.20397,8.093096,8.093096,0,-1,0,8.093096,746.5925,51.9034,0,0,60.42244,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1152807,8.902405,48.33796,0,379.1807
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,41.51033,60.22817,46.55902,17.33651,17.33651,0,-1,0,17.33651,239.4388,23.26137,0,0,41.51033,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1152807,19.07016,33.20827,0,360.2686
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.60019,49.94152,45.45442,0,0,0,-1,0,0,0,14.60019,0,0,14.60019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152807,0,11.68016,0,333.3584
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,42.71658,42.71658,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1152807,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,40.12077,40.12077,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1152807,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1152807,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,36.30199,36.30199,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1152807,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,34.50307,34.50307,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1152807,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,33.04342,33.04342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1152807,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,31.90725,31.90725,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1152807,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,30.73164,30.73164,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1152807,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,29.71383,29.71383,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1152807,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,28.7828,28.7828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1152807,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,27.78077,27.78077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1152807,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,26.98388,26.98388,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1152807,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,26.27378,26.27378,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1152807,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.51639,33.73125,25.54,0,0,0,0,0,0,0,0,0,0,29.51639,0,0,0,0,328.9613,22.69302,29.51639,0,29.51639,135.9224,32.36242,0.1152471,0,23.61311,0,52.2094
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,47.25735,41.05982,27.33893,3.363079,3.363079,0,0,0,3.363079,1405.181,0,0,0,47.25735,3.540083,3.363079,0,0,299.4449,49.25777,43.71727,0,43.71727,177.3963,42.23712,0.1151973,3.699387,37.80588,0,96.51512
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,79.08741,57.01389,31.53642,8.28118,8.28118,0,-1,0,8.28118,955.0258,0,0,0,79.08741,8.717032,8.28118,0,0,255.7277,88.60331,70.37038,0,70.37038,244.1555,58.13213,0.1151173,9.109299,63.26992,0,167.6907
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,82.56722,63.71666,35.86015,46.16375,46.16375,0,0,0,46.16375,178.8573,0,0,0,82.56722,48.59342,46.16375,0,0,185.3573,151.9366,33.9738,0,33.9738,276.3858,65.80602,0.1150787,50.78012,66.05378,0,234.5039
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,68.85936,62.27539,39.27654,0,0,0,0,0,0,0,0,0,0,68.85936,0,0,0,0,151.3835,182.5131,68.85936,0,68.85936,341.7115,81.35973,0.1150005,0,55.08749,0,251.3724
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,51.21057,58.54182,41.87235,12.33346,12.33346,0,0,0,12.33346,415.2167,0,0,0,51.21057,12.98259,12.33346,0,0,82.52415,244.4865,38.22798,0,38.22798,377.9778,89.99454,0.1149571,13.5668,40.96845,0,295.6971
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,54.82131,62.62589,44.27092,23.38935,23.38935,0,0,0,23.38935,234.3858,0,0,0,54.82131,24.62037,23.38935,0,0,44.29617,278.8917,30.20094,0,30.20094,406.6289,96.81622,0.1149229,25.72828,43.85705,0,333.713
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,57.78799,65.39616,45.66745,10.43606,10.43606,0,-1,0,10.43606,553.7336,32.70744,0,0,57.78799,10.98533,10.43606,0,0,14.09523,306.0725,14.09523,0,14.09523,420.0009,100,0.1149069,11.47967,46.2304,0,363.8605
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,42.1803,59.87892,46.0225,65.50343,65.50343,0,-1,0,65.50343,64.39404,0,0,3.353766,42.1803,68.95097,65.50343,0,0,0,318.7582,0,26.77067,-26.77067,391.7821,93.28126,0.1149069,72.05376,33.74424,0,360.9385
