Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.33879,52.41863,46.37755,5.89173,5.89173,0,-1,0,5.89173,328.2362,0,0,0,19.33879,6.201821,5.89173,0,0,29.74519,291.9875,13.13697,0,13.13697,404.2449,96.2486,0.1148921,6.480904,15.47104,0,311.3264
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.46282,50.04414,45.28873,23.10464,23.10464,0,-1,0,23.10464,66.92517,0,0,0,15.46282,24.32067,23.10464,0,0,16.60822,303.8108,0,8.857852,-8.857852,394.9079,94.02551,0.1148921,25.4151,12.37025,0,319.2737
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,42.543,42.543,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,26.45028,294.953,0,43.97086,-43.97086,348.5586,82.98997,0.1148921,45.94954,0,0,294.953
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,39.94719,39.94719,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,75.30679,250.9821,0,27.87476,-27.87476,319.176,75.99413,0.1148921,29.12913,0,0,250.9821
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,37.96679,37.96679,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,106.2787,223.1074,0,9.385962,-9.385962,309.2823,73.6385,0.1148921,9.808331,0,0,223.1074
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.15208,36.15208,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,116.7076,213.7214,0,26.38871,-26.38871,281.4662,67.01562,0.1148921,27.5762,0,0,213.7214
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,34.37683,34.37683,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,146.0284,187.3327,0,26.02892,-26.02892,254.0293,60.48304,0.1148921,27.20023,0,0,187.3327
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,32.90929,32.90929,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,174.9494,161.3038,0,26.10345,-26.10345,226.5138,53.93175,0.1148921,27.27811,0,0,161.3038
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9532,135.2003,0,0,0,226.5138,53.93175,0.1148921,0,0,0,135.2003
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,30.58173,30.58173,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,203.9532,135.2003,0,45.60244,-45.60244,178.4446,42.48673,0.1148921,47.65455,0,0,135.2003
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,29.55603,29.55603,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,254.6226,89.59787,0,4.599723,-4.599723,173.5961,41.33232,0.1148921,4.806711,0,0,89.59787
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,28.60133,28.60133,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,259.7334,84.99815,0,2.946573,-2.946573,170.4901,40.5928,0.1148921,3.079169,0,0,84.99815
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,27.60719,27.60719,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,263.0074,82.05157,0,43.28133,-43.28133,124.8676,29.73032,0.1148921,45.22898,0,0,82.05157
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,26.80241,26.80241,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,311.0977,38.77025,0,4.401433,-4.401433,120.2281,28.62568,0.1148921,4.599498,0,0,38.77025
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.09231,26.09231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.9882,34.36882,0,0,0,120.2281,28.62568,0.1148921,0,0,0,34.36882
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.01884,29.45222,25.39009,34.43555,34.43555,81,0,22.761,34.43555,43.61432,0,0,0,15.01884,0,0,46.56445,44.23622,315.9882,34.36882,59.25506,0,59.25506,176.4424,42.01,0.1149932,37.87911,12.01507,81,49.38765
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.1718,31.33099,27.18113,31.30779,31.30779,81,0,22.761,31.30779,48.46014,0,0,0,15.1718,0,0,49.69221,47.2076,256.7332,87.69836,62.3794,0,62.3794,235.6207,56.10004,0.1150907,34.43856,12.13744,81,102.8702
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.01716,36.41384,31.33128,0,0,0,-1,0,0,0,0,0,0,18.01716,0,0,0,0,194.3538,143.8398,18.01716,0,18.01716,252.7132,60.1697,0.1150703,0,14.41373,0,161.857
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.47509,42.21218,35.63923,28.0141,28.0141,0,0,0,28.0141,80.22777,0,0,0,22.47509,29.48853,28.0141,0,0,176.3366,160.0553,0,7.013442,-7.013442,245.3204,58.40951,0.1150703,30.81552,17.98007,0,182.5304
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,52.94599,55.99475,39.05561,39.33683,39.33683,0,0,0,39.33683,134.5965,0,0,0,52.94599,41.40719,39.33683,0,0,184.1293,153.0418,11.5388,0,11.5388,256.2671,61.01585,0.1150572,43.27051,42.35679,0,205.9878
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,54.77901,59.61383,41.65143,7.165146,7.165146,0,0,0,7.165146,764.5205,0,0,0,54.77901,7.542259,7.165146,0,0,172.5905,163.4267,47.23675,0,47.23675,301.0798,71.68552,0.1150038,7.88166,43.82321,0,218.2057
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,42.52138,57.86699,44.08945,61.95529,61.95529,0,0,0,61.95529,68.63236,0,0,0,42.52138,65.21609,61.95529,0,0,125.3538,205.9398,0,22.69472,-22.69472,277.1575,65.98974,0.1150038,68.15083,34.01711,0,248.4612
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,72.42378,71.29097,45.49387,38.33999,38.33999,0,-1,0,38.33999,188.8988,0,0,0,72.42378,40.35789,38.33999,0,0,150.5701,183.2451,32.0659,0,32.0659,307.5779,73.23267,0.1149675,42.17399,57.93903,0,255.6689
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,32.49252,56.26317,45.84892,27.5764,27.5764,0,-1,0,27.5764,117.8273,0,0,0,32.49252,29.02779,27.5764,0,0,118.5042,212.1044,3.464731,0,3.464731,310.8648,74.01527,0.1149636,30.33404,25.99402,0,244.5969
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,28.81161,55.38393,46.20397,18.9676,18.9676,0,-1,0,18.9676,151.8991,0,0,0,28.81161,19.9659,18.9676,0,0,115.0395,215.2227,8.845716,0,8.845716,319.2566,76.01331,0.1149536,20.86436,23.04929,0,244.0343
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.58674,48.67041,45.13882,21.47532,21.47532,0,-1,0,21.47532,53.95377,0,3.552714E-15,0,11.58674,22.60559,21.47532,0,0,106.1938,223.1838,0,11.01885,-11.01885,307.6417,73.24787,0.1149536,23.62285,9.269393,0,234.7706
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,42.40887,42.40887,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,118.437,212.165,0,56.41488,-56.41488,248.1752,59.08921,0.1149536,58.95355,0,0,212.165
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,39.78938,39.78938,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,181.1202,155.7501,0,14.66564,-14.66564,232.7162,55.40852,0.1149536,15.32559,0,0,155.7501
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,37.81688,37.81688,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,197.4153,141.0844,0,53.85675,-53.85675,175.9462,41.89188,0.1149536,56.2803,0,0,141.0844
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.01795,36.01795,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,257.2561,87.22769,0,2.427458,-2.427458,173.3875,41.28265,0.1149536,2.536694,0,0,87.22769
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.21903,34.21903,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,259.9533,84.80023,0,11.4708,-11.4708,161.2962,38.40378,0.1149536,11.98698,0,0,84.80023
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,32.75148,32.75148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.6986,73.32944,0,0,0,161.2962,38.40378,0.1149536,0,0,0,73.32944
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,31.62321,31.62321,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,272.6986,73.32944,0,2.276961,-2.276961,158.8961,37.83232,0.1149536,2.379425,0,0,73.32944
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,30.4476,30.4476,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,275.2286,71.05247,0,30.51068,-30.51068,126.735,30.17493,0.1149536,31.88367,0,0,71.05247
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,29.40611,29.40611,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,309.1294,40.54179,0,11.59759,-11.59759,114.51,27.26424,0.1149536,12.11948,0,0,40.54179
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,28.4672,28.4672,17.60294,17.60294,0,-1,0,17.60294,0,0,0,0,0,18.52941,17.60294,0,0,322.0156,28.94421,0,18.52941,-18.52941,94.97832,22.61384,0.1149536,19.36324,0,0,28.94421
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,27.47306,27.47306,25.18182,9.894054,0,-1,0,9.894054,0,0,15.28776,17.80595,0,10.41479,9.894054,0,0,342.6038,10.41479,0,10.41479,-10.41479,84.00017,20,0.1149536,27.7,0,0,10.41479
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,26.6525,26.6525,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1150538,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,25.94239,25.94239,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1151199,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.16274,32.14885,25.23229,28.31039,28.31039,81,0,22.761,28.31039,88.88165,0,0,0,25.16274,0,0,52.68961,50.05513,225.6106,115.7087,75.21786,0,75.21786,277.3258,66.02982,0.1152025,31.14143,20.13019,81,140.8714
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,46.8053,40.55423,27.00755,92.73177,92.73177,81,0,22.761,92.73177,50.47386,0,0,0,46.8053,12.34923,11.73177,0,0,150.3927,183.4048,34.45607,0,34.45607,310.0137,73.81263,0.1152538,102.0049,37.44424,81,230.2101
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,75.10858,55.03239,31.1577,38.32413,38.32413,0,-1,0,38.32413,195.9825,0,0,0,75.10858,40.34119,38.32413,0,0,115.9367,214.4152,34.7674,0,34.7674,342.9969,81.66577,0.1152145,42.15654,60.08687,0,289.5238
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,82.58775,63.20584,35.44198,5.548999,5.548999,0,0,0,5.548999,1488.336,0,0,0,82.58775,5.841052,5.548999,0,0,81.16927,245.7059,76.74669,0,76.74669,415.8052,99.00105,0.1151279,6.103899,66.0702,0,328.2936
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,84.1275,68.11909,38.83469,15.14284,15.14284,0,0,0,15.14284,555.5594,63.76509,0,0,84.1275,15.93984,15.14284,0,0,4.42257,314.7779,4.42257,0,4.42257,420.0009,100,0.1151229,16.65713,67.302,0,398.9054
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,78.97361,69.11993,41.43051,17.25816,17.25816,0,0,0,17.25816,457.6017,60.80713,0,0,78.97361,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1151229,18.98397,63.17889,0,397.7318
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,82.10001,73.64829,43.8922,18.40044,18.40044,0,0,0,18.40044,446.185,62.73112,0,0,82.10001,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1151229,20.24049,65.68001,0,400.8582
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,63.85375,67.40185,45.28873,0,0,0,-1,0,0,0,63.85375,0,0,63.85375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151229,0,51.083,0,382.612
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,58.23125,65.57231,45.66745,19.73977,19.73977,0,-1,0,19.73977,294.9946,37.45255,0,0,58.23125,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1151229,21.71375,46.585,0,376.9895
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,39.06319,58.80843,46.06984,0,0,0,-1,0,0,0,39.06319,0,0,39.06319,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151229,0,31.25055,0,357.8214
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.40666,48.74057,44.95735,9.216132,9.216132,0,-1,0,9.216132,134.6189,2.705466,0,0,12.40666,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1151229,10.13775,9.925326,0,331.1649
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,42.2274,42.2274,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1151229,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,39.63158,39.63158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1151229,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1151229,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,35.83648,35.83648,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1151229,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.06123,34.06123,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1151229,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,32.60157,32.60157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1151229,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,31.46541,31.46541,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1151229,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.2898,30.2898,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1151229,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.24831,29.24831,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1151229,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.31729,28.31729,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1151229,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.29159,27.29159,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1151229,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,26.47103,26.47103,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1151229,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,25.76093,25.76093,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1151229,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.59616,29.26439,25.05082,47.06517,47.06517,0,0,0,47.06517,33.13737,0,0,0,15.59616,49.54229,47.06517,0,0,239.9289,102.8222,0,33.94613,-33.94613,156.6019,37.28609,0.1151229,51.77169,12.47693,0,118.4184
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.80579,32.84514,26.82608,35.02926,35.02926,0,0,0,35.02926,62.25022,0,7.105427E-15,0,21.80579,36.87291,35.02926,0,0,277.6469,68.87607,0,15.06711,-15.06711,140.7198,33.50464,0.1151229,38.53219,17.44464,0,90.68186
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,36.02777,41.43785,30.95256,26.49961,26.49961,0,-1,0,26.49961,135.9558,0,0,0,36.02777,27.89433,26.49961,0,0,294.3881,53.80895,8.133443,0,8.133443,148.4359,35.3418,0.1151137,29.14957,28.82221,0,89.83672
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,68.82051,57.44871,35.21317,45.16332,45.16332,0,0,0,45.16332,152.3814,0,0,0,68.82051,47.54034,45.16332,0,0,286.2546,61.12905,21.28017,0,21.28017,168.624,40.14849,0.1150897,49.67965,55.05641,0,129.9496
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,75.72495,64.25948,38.61377,11.99355,11.99355,0,0,0,11.99355,631.3805,0,0,0,75.72495,12.62479,11.99355,0,0,264.9745,80.28121,63.10015,0,63.10015,228.4861,54.40133,0.1150186,13.19291,60.57996,0,156.0061
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,70.90689,65.44995,41.23326,2.701824,2.701824,0,0,0,2.701824,2624.409,0,0,0,70.90689,2.844025,2.701824,0,0,201.8743,137.0714,68.06287,0,68.06287,293.0562,69.77514,0.1149421,2.972006,56.72551,0,207.9782
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,80.10161,72.44624,43.67128,32.71441,32.71441,0,0,0,32.71441,244.8511,0,0,0,80.10161,34.43622,32.71441,0,0,133.8114,198.3279,45.66538,0,45.66538,336.3781,80.08987,0.1148907,35.98585,64.08128,0,278.4295
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,69.16414,69.38874,45.09148,2.932674,2.932674,0,-1,0,2.932674,2358.398,0,0,0,69.16414,3.087025,2.932674,0,0,88.14606,239.4268,66.07711,0,66.07711,399.0644,95.01514,0.1148166,3.225941,55.33131,0,308.5909
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,40.75986,58.78347,45.49387,11.88203,11.88203,0,-1,0,11.88203,343.0378,6.183517,0,0,40.75986,12.5074,11.88203,0,0,22.06894,298.8962,22.06894,0,22.06894,420.0009,100,0.1147918,13.07023,32.60789,0,339.656
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,30.82504,55.73293,45.88837,0,0,0,-1,0,0,0,30.82504,0,0,30.82504,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1147918,0,24.66003,0,349.5833
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.64922,48.96783,44.79955,25.98843,25.98843,0,-1,0,25.98843,52.52039,0,3.552714E-15,0,13.64922,27.35624,25.98843,0,0,0,318.7582,0,13.70702,-13.70702,405.5524,96.5599,0.1147918,28.58727,10.91938,0,332.4074
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.0696,42.0696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.23002,305.0512,0,0,0,405.5524,96.5599,0.1147918,0,0,0,305.0512
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,39.47379,39.47379,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.23002,305.0512,0,59.15674,-59.15674,343.1957,81.7131,0.1147918,61.81879,0,0,305.0512
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,37.47761,37.47761,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.95973,245.8945,0,49.75333,-49.75333,290.7511,69.22631,0.1147918,51.99223,0,0,245.8945
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,35.67868,35.67868,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.2412,196.1411,0,42.26282,-42.26282,246.2022,58.61945,0.1147918,44.16464,0,0,196.1411
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,33.90343,33.90343,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.1999,153.8783,0,22.23069,-22.23069,222.769,53.04012,0.1147918,23.23108,0,0,153.8783
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,32.44377,32.44377,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.9007,131.6476,0,8.416658,-8.416658,213.897,50.92776,0.1147918,8.795408,0,0,131.6476
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.29183,31.29183,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.2525,123.231,0,34.64315,-34.64315,177.3799,42.23323,0.1147918,36.20209,0,0,123.231
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.7449,88.58782,0,0,0,177.3799,42.23323,0.1147918,0,0,0,88.58782
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.09052,29.09052,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.7449,88.58782,0,21.78141,-21.78141,154.4203,36.76667,0.1147918,22.76157,0,0,88.58782
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.15949,28.15949,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.9465,66.80641,0,48.76455,-48.76455,103.018,24.52803,0.1147918,50.95896,0,0,66.80641
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.14168,27.14168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1293,18.04185,0,0,0,103.018,24.52803,0.1147918,0,0,0,18.04185
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.32112,26.32112,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.1293,18.04185,0,11.22157,-11.22157,91.18938,21.71171,0.1147918,11.72654,0,0,18.04185
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,25.61101,25.61101,29.68424,29.68424,23.20497,0,8.138857,29.68424,0,0,0,0,0,6.820287,6.479272,0,0,346.5977,6.820287,0,6.820287,-6.820287,84.00017,20,0.1147918,32.65266,0,81,6.820287
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.753067,26.1617,24.90091,0,0,72.31579,0,20.56389,0,0,0,0,0,4.753067,0,0,72.31579,68.7,354.1758,0,73.45306,0,73.45306,153.6839,36.59132,0.1148524,0,3.802454,81,4.753067
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.4116,33.41407,26.6525,22.64405,22.64405,81,0,22.761,22.64405,107.8058,0,0,0,24.4116,0,0,58.35595,55.43815,280.7227,66.10776,79.84975,0,79.84975,229.436,54.62751,0.1149295,24.90845,19.52928,81,90.51936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,39.05822,42.17543,30.75531,41.44706,41.44706,0,-1,0,41.44706,94.2364,7.105427E-15,0,0,39.05822,43.62849,41.44706,0,0,200.873,137.9725,0,4.570267,-4.570267,224.6185,53.48049,0.1149295,45.59177,31.24658,0,177.0308
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,34.35529,45.23422,34.99225,0,0,0,0,0,0,0,0,0,0,34.35529,0,0,0,0,205.9511,133.4023,34.35529,0,34.35529,257.2108,61.24054,0.114891,0,27.48423,0,167.7576
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,45.60089,52.66056,38.39285,6.155505,6.155505,0,0,0,6.155505,740.8148,0,0,0,45.60089,6.479479,6.155505,0,0,171.5958,164.322,39.12141,0,39.12141,294.3246,70.07716,0.1148472,6.771056,36.48071,0,209.9229
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,38.96214,53.24216,41.00445,0,0,0,0,0,0,0,0,0,0,38.96214,0,0,0,0,132.4743,199.5313,38.96214,0,38.96214,331.2874,78.87778,0.1148036,0,31.16971,0,238.4934
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,38.33147,55.71437,43.47403,0,0,0,0,0,0,0,0,0,0,38.33147,0,0,0,0,93.51221,234.5972,38.33147,0,38.33147,367.6518,87.53596,0.1147607,0,30.66518,0,272.9287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.11772,51.4489,44.89423,53.20879,53.20879,0,-1,0,53.20879,39.6884,7.105427E-15,0,0,21.11772,56.00925,53.20879,0,0,55.18074,269.0956,0,34.89153,-34.89153,330.8729,78.7791,0.1147607,58.52967,16.89417,0,290.2133
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,36.58613,57.07998,45.28873,20.07157,20.07157,0,-1,0,20.07157,182.2784,0,0,0,36.58613,21.12796,20.07157,0,0,93.94911,234.204,15.45816,0,15.45816,345.5378,82.27074,0.1147434,22.07872,29.2689,0,270.7902
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,24.91756,53.55765,45.71479,20.935,20.935,0,-1,0,20.935,119.0234,0,0,0,24.91756,22.03684,20.935,0,0,78.49095,248.1164,2.880716,0,2.880716,348.2707,82.92142,0.1147402,23.0285,19.93405,0,273.0339
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.278556,46.81801,44.62597,36.77625,36.77625,0,-1,0,36.77625,19.79146,0,0,0,7.278556,38.71185,36.77625,0,0,75.61023,250.709,0,31.43329,-31.43329,315.1371,75.03249,0.1147402,40.45388,5.822845,0,257.9876
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,41.89602,41.89602,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,110.5361,219.2757,0,10.02745,-10.02745,304.5672,72.51586,0.1147402,10.47869,0,0,219.2757
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,39.3002,39.3002,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,121.6777,209.2483,0,8.850025,-8.850025,295.2385,70.29473,0.1147402,9.248276,0,0,209.2483
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,37.3277,37.3277,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,131.5111,200.3983,0,17.18876,-17.18876,277.1199,65.9808,0.1147402,17.96225,0,0,200.3983
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,35.52877,35.52877,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,150.6097,183.2095,0,50.30421,-50.30421,224.0946,53.35576,0.1147402,52.5679,0,0,183.2095
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,33.72985,33.72985,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,206.5033,132.9053,0,27.2881,-27.2881,195.3304,46.50716,0.1147402,28.51607,0,0,132.9053
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.2623,32.2623,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,236.8234,105.6172,0,5.572827,-5.572827,189.4562,45.10852,0.1147402,5.823605,0,0,105.6172
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.13403,31.13403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.0154,100.0443,0,0,0,189.4562,45.10852,0.1147402,0,0,0,100.0443
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,29.95842,29.95842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.0154,100.0443,0,0,0,189.4562,45.10852,0.1147402,0,0,0,100.0443
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,28.91693,28.91693,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,243.0154,100.0443,0,0.04300244,-0.04300244,189.4108,45.09773,0.1147402,0.04493755,0,0,100.0443
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,27.98591,27.98591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.0632,100.0013,0,0,0,189.4108,45.09773,0.1147402,0,0,0,100.0013
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,26.96021,26.96021,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,243.0632,100.0013,0,39.89987,-39.89987,147.3527,35.0839,0.1147402,41.69537,0,0,100.0013
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.13964,26.13964,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,287.3964,60.10147,0,13.54132,-13.54132,133.0789,31.68538,0.1147402,14.15068,0,0,60.10147
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.45321,25.45321,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,302.4423,46.56015,0,12.81022,-12.81022,119.5757,28.47035,0.1147402,13.38668,0,0,46.56015
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.725014,25.43921,24.71944,26.63395,26.63395,0,0,0,26.63395,10.23135,0,0,0,2.725014,28.03574,26.63395,0,0,316.6759,33.74994,0,25.31072,-25.31072,92.89588,22.11802,0.1147402,29.29735,2.180011,0,36.47495
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.74109,30.76193,26.47103,43.71387,43.71387,20.74259,0,7.515876,43.71387,36.00936,0,0,0,15.74109,24.1803,22.97128,0,0,344.7989,8.439212,0,8.439212,-8.439212,84.00017,20,0.1147402,48.08526,12.59287,81,24.1803
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.623382,33.22044,30.55806,32.59785,9.142213,0,-1,0,9.142213,105.2632,0,23.45564,34.02919,9.623382,9.623382,9.142213,0,0,354.1758,0,0,0,0,84.00017,20,0.1147402,35.85763,7.698705,0,9.623382
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,43.15315,47.88068,34.795,25.11077,25.11077,81,0,22.761,25.11077,171.8511,0,0,0,43.15315,0,0,55.88923,53.09476,354.1758,0,96.24792,0,96.24792,175.309,41.74014,0.1147989,27.62185,34.52252,81,43.15315
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,61.27394,58.05038,38.17193,0,0,72.31579,0,20.56389,0,0,0,0,0,61.27394,0,0,72.31579,68.7,257.9279,86.62312,129.974,0,129.974,298.6131,71.09821,0.1147962,0,49.01916,81,147.8971
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,34.54457,51.51004,40.78353,31.7855,31.7855,81,0,22.761,31.7855,108.6803,0,0,0,34.54457,0,0,49.2145,46.75378,127.9539,203.5997,81.29836,0,81.29836,375.7395,89.46159,0.1148714,34.96405,27.63566,81,238.1443
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,28.13366,52.0183,43.25311,34.09183,34.09183,0,0,0,34.09183,82.52316,0,0,0,28.13366,35.88614,34.09183,0,0,46.65559,276.7682,0,7.752482,-7.752482,367.5676,87.51592,0.1148714,37.50101,22.50693,0,304.9019
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.64843,48.85404,44.68909,22.67061,22.67061,0,-1,0,22.67061,60.20319,0,3.552714E-15,0,13.64843,23.8638,22.67061,0,0,55.26946,269.0157,0,10.21537,-10.21537,356.7997,84.95213,0.1148714,24.93768,10.91875,0,282.6642
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.28207,52.03431,45.09148,39.18512,39.18512,0,-1,0,39.18512,56.86361,0,7.105427E-15,0,22.28207,41.24749,39.18512,0,0,66.61987,258.8004,0,18.96542,-18.96542,336.8084,80.19231,0.1148714,43.10363,17.82566,0,281.0824
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,30.39449,55.20605,45.53332,0,0,0,-1,0,0,0,0,0,0,30.39449,0,0,0,0,87.69257,239.8349,30.39449,0,30.39449,365.6431,87.05771,0.1148375,0,24.31559,0,270.2294
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.56051,49.52007,44.4445,11.94785,11.94785,0,-1,0,11.94785,138.6066,0,0,0,16.56051,12.57668,11.94785,0,0,57.29808,267.1899,3.983824,0,3.983824,369.4225,87.95757,0.114833,13.14264,13.24841,0,283.7505
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,41.72244,41.72244,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,53.31425,270.7754,0,25.70576,-25.70576,342.3262,81.50609,0.114833,26.86252,0,0,270.7754
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.11873,39.11873,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,81.87621,245.0696,0,33.56816,-33.56816,306.9423,73.08135,0.114833,35.07872,0,0,245.0696
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.14623,37.14623,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,119.1742,211.5015,0,41.54008,-41.54008,263.1552,62.65588,0.114833,43.40939,0,0,211.5015
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,35.3473,35.3473,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,165.3298,169.9614,0,26.9423,-26.9423,234.7555,55.89407,0.114833,28.1547,0,0,169.9614
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,33.57205,33.57205,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,195.2657,143.0191,0,35.86108,-35.86108,196.9546,46.89387,0.114833,37.47483,0,0,143.0191
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.11239,32.11239,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,235.1113,107.158,0,32.1102,-32.1102,163.1075,38.83504,0.114833,33.55516,0,0,107.158
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,30.97623,30.97623,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,270.7893,75.04782,0,5.009634,-5.009634,157.8269,37.57776,0.114833,5.235068,0,0,75.04782
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,29.77695,29.77695,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,276.3556,70.03819,0,38.99928,-38.99928,116.7181,27.78996,0.114833,40.75424,0,0,70.03819
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,28.75913,28.75913,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,319.6881,31.03891,0,14.53478,-14.53478,101.3971,24.14211,0.114833,15.18884,0,0,31.03891
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,27.80444,27.80444,21.01724,15.67893,0,-1,0,15.67893,0,0,5.338313,7.440037,0,16.50413,15.67893,0,0,335.8379,16.50413,0,16.50413,-16.50413,84.00017,20,0.114833,23.11897,0,0,16.50413
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,26.80241,26.80241,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114833,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.00552,26.00552,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1149039,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.29541,25.29541,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1149847,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.10206,29.73693,24.56164,28.03706,28.03706,81,0,22.761,28.03706,68.13145,0,0,0,19.10206,0,0,52.96294,50.31479,239.4321,103.2693,69.41685,0,69.41685,258.7102,61.59755,0.1150729,30.84076,15.28164,81,122.3714
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,44.08013,38.95234,26.32112,46.16782,46.16782,81,0,22.761,46.16782,95.47803,0,0,0,44.08013,0,0,34.83218,33.09057,170.0153,165.7445,77.1707,0,77.1707,331.9207,79.02859,0.1151522,50.78461,35.2641,81,209.8246
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,55.20765,46.99889,30.35292,71.27563,68.7,0,-1,0,68.7,80.36048,0,2.575636,9.703199,55.20765,72.31579,68.7,0,0,92.84457,235.1981,0,17.10814,-17.10814,313.8872,74.73489,0.1151522,78.4032,44.16612,0,290.4058
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,83.19627,62.38209,34.57408,13.71824,13.71824,0,0,0,13.71824,606.4648,0,0,0,83.19627,14.44025,13.71824,0,0,111.8536,218.09,68.75603,0,68.75603,379.1149,90.26527,0.1150756,15.09006,66.55702,0,301.2863
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,88.04038,68.72318,37.94312,7.374377,7.374377,0,0,0,7.374377,1193.869,37.1803,0,0,88.04038,7.762502,7.374377,0,0,43.09758,279.9704,43.09758,0,43.09758,420.0009,100,0.1150277,8.111814,70.4323,0,368.0108
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,86.80821,71.53979,40.56261,0,0,0,0,0,0,0,86.80821,0,0,86.80821,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150277,0,69.44657,0,405.5664
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,84.18148,73.5322,43.04797,25.538,25.538,0,0,0,25.538,329.6322,57.29937,0,0,84.18148,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1150277,28.0918,67.34518,0,402.9397
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,80.05611,73.4685,44.49184,22.62712,22.62712,0,-1,0,22.62712,353.8061,56.2381,0,0,80.05611,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1150277,24.88983,64.04489,0,398.8143
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,57.58897,64.44733,44.9179,27.36594,27.36594,0,-1,0,27.36594,210.4404,28.78273,0,0,57.58897,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1150277,30.10253,46.07118,0,376.3472
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,38.7955,57.91006,45.33607,14.41576,14.41576,0,-1,0,14.41576,269.1187,23.62102,0,0,38.7955,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1150277,15.85734,31.0364,0,357.5537
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.13803,49.54813,44.29459,60.5618,60.5618,0,-1,0,60.5618,28.29842,0,0,0,17.13803,63.74926,60.5618,0,0,0,318.7582,0,46.61124,-46.61124,370.8683,88.3018,0.1150277,66.61798,13.71042,0,335.8963
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,41.56464,41.56464,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.79026,272.147,0,50.59807,-50.59807,317.5332,75.603,0.1150277,52.87498,0,0,272.147
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.96882,38.96882,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.0103,221.5489,0,19.62961,-19.62961,296.8418,70.67648,0.1150277,20.51294,0,0,221.5489
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,36.98843,36.98843,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.821,201.9193,0,47.35591,-47.35591,246.9243,58.79138,0.1150277,49.48692,0,0,201.9193
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.21317,35.21317,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.4387,154.5634,0,65.43311,-65.43311,177.9517,42.36938,0.1150277,68.37761,0,0,154.5634
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,33.43792,33.43792,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.1422,89.13029,0,42.14402,-42.14402,133.528,31.79233,0.1150277,44.04051,0,0,89.13029
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.95459,31.95459,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.9688,46.98626,0,18.96838,-18.96838,113.5336,27.03176,0.1150277,19.82196,0,0,46.98626
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,30.80265,30.80265,34.50098,26.61698,0,-1,0,26.61698,0,0,7.883998,11.3341,0,28.01788,26.61698,0,0,323.0448,28.01788,0,28.01788,-28.01788,84.00017,20,0.1150277,37.95108,0,0,28.01788
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,29.62704,29.62704,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150277,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,28.60133,28.60133,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150277,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.64664,27.64664,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150277,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,26.6525,26.6525,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150277,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,25.87139,25.87139,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1150935,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.16128,25.16128,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1151794,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.78473,32.35751,24.4354,42.05618,42.05618,81,0,22.761,42.05618,68.44353,0,0,0,28.78473,0,0,38.94382,36.99663,267.3526,78.14085,65.78136,0,65.78136,228.7735,54.46978,0.1152712,46.2618,23.02779,81,106.9256
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,50.38133,40.79022,26.18699,20.9176,20.9176,81,0,22.761,20.9176,240.8562,0,0,0,50.38133,0,0,60.0824,57.07828,201.5713,137.3441,107.4596,0,107.4596,330.7187,78.74239,0.1153164,23.00936,40.30507,81,187.7254
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,63.1447,49.56121,30.20301,81.0036,68.7,0,-1,0,68.7,91.91369,0,12.30361,20.40396,63.1447,72.31579,68.7,0,0,94.11165,234.0577,0,9.171086,-9.171086,321.0515,76.44068,0.1153164,89.10397,50.51576,0,297.2025
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,75.59681,59.07393,34.37683,51.49502,51.49502,0,0,0,51.49502,146.8041,0,0,0,75.59681,54.20529,51.49502,0,0,104.3018,224.8867,21.39152,0,21.39152,341.3453,81.27253,0.1152926,56.64453,60.47745,0,300.4835
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,87.73176,68.30128,37.7222,44.48769,44.48769,0,0,0,44.48769,197.2046,0,0,0,87.73176,46.82915,44.48769,0,0,82.91022,244.139,40.90261,0,40.90261,380.1489,90.51147,0.1152471,48.93646,70.18541,0,331.8708
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,74.43973,65.86324,40.36536,24.4846,24.4846,0,0,0,24.4846,304.0268,6.658848,0,0,74.43973,25.77326,24.4846,0,0,42.00762,280.9514,42.00762,0,42.00762,420.0009,100,0.1152005,26.93306,59.55178,0,355.3911
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,85.17761,73.74422,42.85071,0,0,0,0,0,0,0,85.17761,0,0,85.17761,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152005,0,68.14209,0,403.9359
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,73.60483,70.32894,44.29459,23.70901,23.70901,0,-1,0,23.70901,310.4509,48.64798,0,0,73.60483,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1152005,26.07991,58.88387,0,392.3631
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,57.42631,64.17314,44.73643,57.40419,57.40419,0,-1,0,57.40419,100.0385,0,0,0,57.42631,60.42547,57.40419,0,0,0,318.7582,0,2.999163,-2.999163,416.8394,99.24729,0.1152005,63.14462,45.94104,0,376.1845
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.41039,52.49493,45.17827,0,0,0,-1,0,0,0,20.07799,0,0,23.41039,0,0,0,0,3.332403,315.7591,3.332403,0,3.332403,420.0009,100,0.1151968,0,18.72831,0,339.1695
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.83078,47.41114,44.13679,23.42782,23.42782,0,-1,0,23.42782,46.23042,0,0,0,10.83078,24.66087,23.42782,0,0,0,318.7582,0,13.83009,-13.83009,405.4226,96.52901,0.1151968,25.77061,8.664625,0,329.589
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,41.40684,41.40684,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.36676,304.9281,0,0.7899084,-0.7899084,404.59,96.33076,0.1151968,0.8254542,0,0,304.9281
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.83469,38.83469,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.24444,304.1382,0,27.93736,-27.93736,375.1414,89.31921,0.1151968,29.19454,0,0,304.1382
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,36.86219,36.86219,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.28595,276.2009,0,69.19214,-69.19214,302.2065,71.95379,0.1151968,72.30579,0,0,276.2009
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.08693,35.08693,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.1661,207.0087,0,10.40657,-10.40657,291.237,69.34201,0.1151968,10.87487,0,0,207.0087
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,33.31168,33.31168,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.729,196.6022,0,7.910801,-7.910801,282.8983,67.35661,0.1151968,8.266787,0,0,196.6022
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,31.82046,31.82046,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.5187,188.6914,0,26.99963,-26.99963,254.4382,60.58041,0.1151968,28.21462,0,0,188.6914
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.66852,30.66852,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.5183,161.6917,0,12.95034,-12.95034,240.7874,57.33021,0.1151968,13.53311,0,0,161.6917
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,29.4929,29.4929,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.9076,148.7414,0,13.77813,-13.77813,226.2639,53.87226,0.1151968,14.39815,0,0,148.7414
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.2166,134.9633,0,0,0,226.2639,53.87226,0.1151968,0,0,0,134.9633
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,27.49673,27.49673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.2166,134.9633,0,0,0,226.2639,53.87226,0.1151968,0,0,0,134.9633
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,26.4947,26.4947,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.2166,134.9633,0,12.71125,-12.71125,212.8651,50.68206,0.1151968,13.28326,0,0,134.9633
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,25.74514,25.74514,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.3402,122.252,0,3.833298,-3.833298,208.8244,49.72001,0.1151968,4.005797,0,0,122.252
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.02715,25.02715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.5995,118.4187,0,0,0,208.8244,49.72001,0.1151968,0,0,0,118.4187
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.53816,31.8327,24.2776,0,0,0,0,0,0,0,0,0,0,27.53816,0,0,0,0,222.5995,118.4187,27.53816,0,27.53816,234.9494,55.94023,0.1151662,0,22.03053,0,145.9569
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,51.25491,40.89542,26.02918,13.1569,13.1569,0,0,0,13.1569,389.5667,0,0,0,51.25491,13.84937,13.1569,0,0,195.0613,143.203,37.40554,0,37.40554,270.4355,64.38926,0.1151247,14.47259,41.00393,0,194.458
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,71.60912,52.38606,30.02154,40.11102,40.11102,0,-1,0,40.11102,178.5273,0,0,0,71.60912,42.22212,40.11102,0,0,157.6558,176.868,29.387,0,29.387,298.3144,71.0271,0.1150922,44.12212,57.2873,0,248.4772
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,76.9661,59.33799,34.14802,15.30945,15.30945,0,0,0,15.30945,502.7358,0,0,0,76.9661,16.11521,15.30945,0,0,128.2688,203.3163,60.85089,0,60.85089,356.0426,84.77188,0.1150248,16.8404,61.57288,0,280.2824
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,81.51419,65.28437,37.47761,0,0,0,0,0,0,0,14.09631,0,0,81.51419,0,0,0,0,67.41788,258.0821,67.41788,0,67.41788,420.0009,100,0.1149502,0,65.21135,0,339.5963
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,89.22356,72.11924,40.14444,2.88278,2.88278,0,0,0,2.88278,3095.053,86.18906,0,0,89.22356,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1149502,3.171058,71.37885,0,407.9818
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,78.8853,70.58369,42.62979,25.90421,25.90421,0,0,0,25.90421,304.5269,51.61771,0,0,78.8853,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1149502,28.49463,63.10824,0,397.6435
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,59.04758,64.05885,44.08945,0,0,0,-1,0,0,0,59.04758,0,0,59.04758,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149502,0,47.23807,0,377.8058
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,58.54378,64.38347,44.53918,31.79,31.79,0,-1,0,31.79,184.1579,25.08063,0,0,58.54378,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1149502,34.96899,46.83503,0,377.302
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,42.65641,58.92624,45.00469,41.17506,41.17506,0,-1,0,41.17506,103.5977,0,0,0,42.65641,43.34217,41.17506,0,0,0,318.7582,0,0.6857583,-0.6857583,419.278,99.8279,0.1149502,45.29257,34.12513,0,361.4146
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.53762,49.33165,43.96321,15.13082,15.13082,0,-1,0,15.13082,115.9066,0.8484875,0,0,17.53762,15.92718,15.13082,0,0,0.7619537,318.0725,0.7619537,0,0.7619537,420.0009,100,0.1149494,16.6439,14.03009,0,335.6101
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,41.24904,41.24904,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1149494,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,38.67689,38.67689,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1149494,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,36.72805,36.72805,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1149494,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.9528,34.9528,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1149494,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.17754,33.17754,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1149494,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,31.66266,31.66266,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1149494,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,30.51072,30.51072,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1149494,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1149494,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.29362,28.29362,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1149494,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.33893,27.33893,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1149494,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.3369,26.3369,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1149494,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.58734,25.58734,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1149494,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.87724,24.87724,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1149494,14.71559,0,0,70.18105
