Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,35.52877,35.52877,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.114318,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,33.77719,33.77719,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.114318,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,32.01771,32.01771,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.114318,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,30.48705,30.48705,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.114318,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,29.3351,29.3351,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.114318,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,28.15949,28.15949,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.114318,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,27.16535,27.16535,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.114318,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,26.21066,26.21066,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.114318,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,25.23229,25.23229,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.114318,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,24.47485,24.47485,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.114318,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,23.78842,23.78842,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.114318,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.19366,26.26744,23.03098,21.35045,21.35045,81,0,22.761,21.35045,57.11193,0,0,0,12.19366,0,0,59.64955,56.66707,338.7447,13.88801,68.86073,0,68.86073,163.9664,39.03955,0.1144041,23.4855,9.754924,81,26.08166
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.41878,31.85809,24.60898,0,0,72.31579,0,20.56389,0,0,0,0,0,26.41878,0,0,72.31579,68.7,269.884,75.86266,95.11877,0,95.11877,254.204,60.52465,0.1144392,0,21.13502,81,102.2814
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.85931,41.02515,28.29362,24.5208,24.5208,0,-1,0,24.5208,178.8657,0,0,0,43.85931,25.81137,24.5208,0,0,174.7652,161.4696,18.04794,0,18.04794,271.3258,64.60126,0.1144199,26.97288,35.08745,0,205.3289
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.78437,45.81218,32.11239,29.91225,29.91225,0,0,0,29.91225,153.0623,0,0,0,45.78437,31.48658,29.91225,0,0,156.7172,177.7127,14.29779,0,14.29779,284.8899,67.83079,0.1144046,32.90347,36.6275,0,223.4971
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,57.4357,53.33549,35.28418,45.62938,45.62938,0,0,0,45.62938,125.8744,0,0,0,57.4357,48.03093,45.62938,0,0,142.4194,190.5807,9.40477,0,9.40477,293.812,69.95511,0.1143945,50.19232,45.94856,0,248.0164
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,59.7844,57.28503,37.99046,57.62046,57.62046,0,0,0,57.62046,103.7555,0,0,0,59.7844,60.65311,57.62046,0,0,133.0147,199.045,0,0.8687161,-0.8687161,292.8963,69.73708,0.1143945,63.3825,47.82751,0,258.8294
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,66.60625,62.93523,40.58628,54.49586,54.49586,0,0,0,54.49586,122.2226,0,0,0,66.60625,57.36407,54.49586,0,0,133.9799,198.1763,9.242176,0,9.242176,301.6642,71.82467,0.1143847,59.94545,53.285,0,264.7825
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,46.97834,57.25141,42.09327,54.59734,54.59734,0,-1,0,54.59734,86.04511,0,0,0,46.97834,57.47088,54.59734,0,0,124.7377,206.4942,0,10.49254,-10.49254,290.6041,69.19131,0.1143847,60.05707,37.58267,0,253.4726
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.75804,51.2584,42.65346,0,0,0,-1,0,0,0,0,0,0,27.75804,0,0,0,0,136.3961,196.0017,27.75804,0,27.75804,316.9377,75.4612,0.114355,0,22.20643,0,223.7598
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.66011,47.64448,43.20576,34.06293,34.06293,0,-1,0,34.06293,43.0383,0,7.105427E-15,0,14.66011,35.85572,34.06293,0,0,108.6381,220.9839,0,21.19561,-21.19561,294.5956,70.14166,0.114355,37.46923,11.72809,0,235.6441
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.25955,45.94625,42.27474,39.02394,39.02394,0,-1,0,39.02394,31.41546,0,7.105427E-15,0,12.25955,41.07784,39.02394,0,0,132.1888,199.7883,0,28.81828,-28.81828,264.2184,62.90902,0.114355,42.92634,9.807642,0,212.0479
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,39.70259,39.70259,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,164.2091,170.97,0,47.03431,-47.03431,214.6399,51.10464,0.114355,49.15086,0,0,170.97
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,37.23302,37.23302,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,216.4694,123.9357,0,39.44218,-39.44218,173.0642,41.20568,0.114355,41.21708,0,0,123.9357
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,35.39464,35.39464,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,260.2941,84.49356,0,43.97982,-43.97982,126.7054,30.16789,0.114355,45.95891,0,0,84.49356
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,33.66673,33.66673,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,309.1605,40.51374,0,4.933872,-4.933872,121.5046,28.92962,0.114355,5.155896,0,0,40.51374
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6426,35.57987,0,0,0,121.5046,28.92962,0.114355,0,0,0,35.57987
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,30.37659,30.37659,46.72297,33.80088,0,-1,0,33.80088,0,0,12.9221,17.59439,0,35.57987,33.80088,0,0,314.6426,35.57987,0,35.57987,-35.57987,84.00017,20,0.114355,51.39527,0,0,35.57987
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,29.22464,29.22464,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114355,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,28.04903,28.04903,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114355,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,27.03122,27.03122,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114355,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,26.09231,26.09231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114355,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,25.12183,25.12183,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114355,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,24.36439,24.36439,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1144286,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,23.67796,23.67796,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1145166,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.72161,28.4769,22.90474,26.67544,26.67544,81,0,22.761,26.67544,77.68051,0,0,0,20.72161,0,0,54.32457,51.60834,218.6794,121.9468,72.32995,0,72.32995,281.1616,66.94309,0.1145985,29.34298,16.57729,81,142.6684
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,50.62244,38.98359,24.47485,32.11951,32.11951,81,0,22.761,32.11951,157.6065,0,0,0,50.62244,0,0,48.88049,46.43646,146.3495,187.0437,97.0589,0,97.0589,373.2397,88.86642,0.1146539,35.33146,40.49795,81,237.6662
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,71.73982,50.22462,28.13582,31.2212,31.2212,0,-1,0,31.2212,229.7792,0,0,0,71.73982,32.86442,31.2212,0,0,49.29056,274.3967,38.8754,0,38.8754,410.1201,97.64746,0.1146125,34.34332,57.39185,0,346.1365
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,83.93888,59.41809,31.93092,17.66425,17.66425,0,0,0,17.66425,475.1908,54.92978,0,0,83.93888,18.59395,17.66425,0,0,10.41516,309.3846,10.41516,0,10.41516,420.0009,100,0.1146014,19.43067,67.15111,0,393.3235
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,89.53367,65.6946,35.06326,42.83293,42.83293,0,0,0,42.83293,209.03,44.44638,0,0,89.53367,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1146014,47.11622,71.62694,0,408.2919
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,86.51539,67.82067,37.76954,0,0,0,0,0,0,0,86.51539,0,0,86.51539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146014,0,69.21231,0,405.2736
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,74.93037,66.09776,40.38903,0,0,0,0,0,0,0,74.93037,0,0,74.93037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146014,0,59.94429,0,393.6886
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,73.47225,67.35531,41.91969,0,0,0,-1,0,0,0,73.47225,0,0,73.47225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146014,0,58.77781,0,392.2305
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,64.45667,64.30911,42.47199,48.01419,48.01419,0,-1,0,48.01419,134.245,13.91542,0,0,64.45667,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1146014,52.81561,51.56534,0,383.2149
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,32.62952,53.30063,43.04797,0.6560212,0.6560212,0,-1,0,0.6560212,4973.852,31.93897,0,0,32.62952,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1146014,0.7216233,26.10361,0,351.3878
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.27684,45.50835,42.14061,27.18992,27.18992,0,-1,0,27.18992,41.47435,0,0,0,11.27684,28.62097,27.18992,0,0,0,318.7582,0,17.34413,-17.34413,401.7185,95.64708,0.1146014,29.90891,9.021473,0,330.0351
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,39.56846,39.56846,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.27125,301.4141,0,38.43188,-38.43188,361.2078,86.00168,0.1146014,40.16132,0,0,301.4141
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,37.12256,37.12256,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.97334,262.9822,0,20.67255,-20.67255,339.417,80.81341,0.1146014,21.60281,0,0,262.9822
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,35.28418,35.28418,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.94284,242.3097,0,2.574538,-2.574538,336.7032,80.16727,0.1146014,2.690392,0,0,242.3097
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,33.54838,33.54838,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.80344,239.7351,0,27.71353,-27.71353,307.4906,73.21189,0.1146014,28.96064,0,0,239.7351
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,31.77312,31.77312,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.5963,212.0216,0,28.43524,-28.43524,277.5172,66.07539,0.1146014,29.71482,0,0,212.0216
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,30.24246,30.24246,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.191,183.5864,0,8.587646,-8.587646,268.465,63.92011,0.1146014,8.97409,0,0,183.5864
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,29.09052,29.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.7328,174.9987,0,0,0,268.465,63.92011,0.1146014,0,0,0,174.9987
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,27.9149,27.9149,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.7328,174.9987,0,16.73466,-16.73466,250.8251,59.72015,0.1146014,17.48772,0,0,174.9987
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,26.92076,26.92076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.3269,158.2641,0,0,0,250.8251,59.72015,0.1146014,0,0,0,158.2641
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,25.98185,25.98185,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.3269,158.2641,0,55.65482,-55.65482,192.1598,45.75224,0.1146014,58.15929,0,0,158.2641
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,25.01137,25.01137,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.1655,102.6092,0,48.03693,-48.03693,141.5244,33.69622,0.1146014,50.1986,0,0,102.6092
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,24.2776,24.2776,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.5399,54.5723,0,28.12949,-28.12949,111.8733,26.63646,0.1146014,29.39532,0,0,54.5723
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,23.5675,23.5675,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.7949,26.44281,0,18.77222,-18.77222,92.08568,21.92512,0.1146014,41.89197,0,81,26.44281
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.29573,28.26071,22.81006,25.92887,25.92887,81,0,22.761,25.92887,78.27463,0,0,0,20.29573,0,0,55.07113,52.31757,345.6529,7.670591,72.6133,0,72.6133,160.9727,38.32676,0.1146828,28.52176,16.23658,81,27.96632
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.86636,36.46024,24.36439,14.91996,14.91996,81,0,22.761,14.91996,287.3089,0,0,0,42.86636,0,0,66.08004,62.77604,273.0396,73.02256,105.6424,0,105.6424,261.1939,62.1889,0.1147288,16.41195,34.29309,81,115.8889
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,63.04612,46.9948,27.98591,44.85259,44.85259,0,-1,0,44.85259,140.5629,0,0,0,63.04612,47.21326,44.85259,0,0,167.3972,168.1007,15.83286,0,15.83286,276.2143,65.76517,0.114712,49.33785,50.4369,0,231.1469
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,79.11366,57.29123,31.75734,12.74269,12.74269,0,0,0,12.74269,620.8552,0,0,0,79.11366,13.41336,12.74269,0,0,151.5644,182.3503,65.7003,0,65.7003,338.543,80.60532,0.114642,14.01696,63.29093,0,261.464
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,88.52306,64.99382,34.85812,17.75913,17.75913,0,0,0,17.75913,498.4652,0,0,0,88.52306,18.69382,17.75913,0,0,85.86406,241.4806,69.82925,0,69.82925,404.7889,96.37811,0.1145678,19.53504,70.81845,0,330.0036
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,86.69489,67.64864,37.57229,43.26744,43.26744,0,0,0,43.26744,200.3698,25.1154,0,0,86.69489,45.54468,43.26744,0,0,16.03482,304.3269,16.03482,0,16.03482,420.0009,100,0.1145508,47.59419,69.35591,0,391.0218
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,77.36269,66.85494,40.16811,29.5852,29.5852,0,0,0,29.5852,261.4912,46.22038,0,0,77.36269,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1145508,32.54372,61.89015,0,396.1209
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,71.32026,66.21252,41.72244,41.6148,41.6148,0,-1,0,41.6148,171.3819,27.5152,0,0,71.32026,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1145508,45.77628,57.05621,0,390.0785
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,49.8777,58.53305,42.29841,19.23341,19.23341,0,-1,0,19.23341,259.3285,29.63201,0,0,49.8777,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1145508,21.15675,39.90216,0,368.6359
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,38.67667,55.18074,42.87438,22.39023,22.39023,0,-1,0,22.39023,172.739,15.10801,0,0,38.67667,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1145508,24.62926,30.94134,0,357.4349
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.79797,48.307,41.98281,10.64352,10.64352,0,-1,0,10.64352,195.4049,9.594259,0,0,20.79797,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1145508,11.70788,16.63837,0,339.5562
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,39.43433,39.43433,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1145508,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,37.0121,37.0121,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1145508,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.17372,35.17372,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1145508,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,33.43792,33.43792,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1145508,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,31.66266,31.66266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1145508,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,30.132,30.132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1145508,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,28.98005,28.98005,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1145508,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.80444,27.80444,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1145508,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,26.78663,26.78663,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1145508,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,25.8556,25.8556,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1145508,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,24.91669,24.91669,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1145508,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,24.16714,24.16714,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1145508,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,23.45704,23.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1145508,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.69661,27.14634,22.69171,40.55253,40.55253,0,0,0,40.55253,41.17279,0,0,0,16.69661,42.68687,40.55253,0,0,270.5991,75.21906,0,25.99026,-25.99026,135.8919,32.35514,0.1145508,44.60778,13.35729,0,91.91566
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,47.43604,37.71978,24.23026,0,0,0,0,0,0,0,0,0,0,47.43604,0,0,0,0,299.4771,49.22879,47.43604,0,47.43604,180.8936,43.06983,0.1145004,0,37.94883,0,96.66483
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,62.06922,46.4806,27.82811,68.86154,68.7,0,-1,0,68.7,90.34821,0,0.161541,7.047695,62.06922,72.31579,68.7,0,0,252.0411,91.92123,0,10.24657,-10.24657,170.0928,40.49821,0.1145004,75.7477,49.65537,0,153.9904
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,80.2952,57.53382,31.57587,21.36143,21.36143,0,0,0,21.36143,375.8886,0,0,0,80.2952,22.48572,21.36143,0,0,263.4262,81.67466,57.80948,0,57.80948,224.9357,53.55601,0.1144391,23.49757,64.23615,0,161.9698
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,87.33906,64.23478,34.66087,2.972493,2.972493,0,0,0,2.972493,2938.243,0,0,0,87.33906,3.12894,2.972493,0,0,205.6167,133.7032,84.21012,0,84.21012,304.8244,72.5771,0.1143499,3.269742,69.87125,0,221.0423
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,93.92313,70.67108,37.36715,19.36203,19.36203,0,0,0,19.36203,485.0891,0,0,0,93.92313,20.38109,19.36203,0,0,121.4066,209.4923,73.54204,0,73.54204,374.5925,89.18852,0.1142721,21.29824,75.1385,0,303.4154
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,84.4487,69.69574,39.96297,19.45297,19.45297,0,0,0,19.45297,434.1172,16.10733,0,0,84.4487,20.47681,19.45297,0,0,47.86455,275.6801,47.86455,0,47.86455,420.0009,100,0.1142215,21.39827,67.55896,0,360.1288
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,73.90605,67.07563,41.54097,44.15467,44.15467,0,-1,0,44.15467,167.3799,27.42744,0,0,73.90605,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1142215,48.57014,59.12484,0,392.6643
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,58.677,61.65411,42.14061,10.76279,10.76279,0,-1,0,10.76279,545.184,47.34775,0,0,58.677,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1142215,11.83907,46.9416,0,377.4352
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,36.87915,54.38892,42.71658,0,0,0,-1,0,0,0,36.87915,0,0,36.87915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142215,0,29.50332,0,355.6374
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.38121,46.47061,41.84868,35.16039,35.16039,0,-1,0,35.16039,43.74583,0,0,0,15.38121,37.01094,35.16039,0,0,0,318.7582,0,21.62973,-21.62973,397.2011,94.5715,0.1142215,38.67643,12.30497,0,334.1394
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,39.3002,39.3002,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.03304,297.1285,0,59.79172,-59.79172,334.1751,79.56534,0.1142215,62.48235,0,0,297.1285
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,36.87797,36.87797,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.46828,237.3368,0,6.616553,-6.616553,327.2006,77.90475,0.1142215,6.914298,0,0,237.3368
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,35.06326,35.06326,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.82001,230.7202,0,9.626837,-9.626837,317.053,75.48867,0.1142215,10.06005,0,0,230.7202
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,33.31168,33.31168,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.5165,221.0934,0,55.89972,-55.89972,258.1296,61.4593,0.1142215,58.4152,0,0,221.0934
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,31.53642,31.53642,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.6273,165.1937,0,10.99131,-10.99131,246.5437,58.70077,0.1142215,11.48591,0,0,165.1937
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,29.99787,29.99787,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.8399,154.2024,0,25.1816,-25.1816,220,52.38084,0.1142215,26.31477,0,0,154.2024
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,28.84592,28.84592,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.8194,129.0208,0,15.1788,-15.1788,204.0001,48.57136,0.1142215,15.86185,0,0,129.0208
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,27.69398,27.69398,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.6847,113.842,0,28.22856,-28.22856,174.2446,41.48673,0.1142215,29.49884,0,0,113.842
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,26.69195,26.69195,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.0498,85.6134,0,14.74903,-14.74903,158.6978,37.78511,0.1142215,15.41273,0,0,85.6134
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,25.76093,25.76093,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.4376,70.86437,0,13.45892,-13.45892,144.5108,34.40727,0.1142215,14.06457,0,0,70.86437
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.8299,24.8299,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.392,57.40545,0,10.22733,-10.22733,133.7303,31.84048,0.1142215,10.68756,0,0,57.40545
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.05668,24.05668,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.7557,47.17812,0,10.49645,-10.49645,122.666,29.20614,0.1142215,10.96879,0,0,47.17812
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,23.37025,23.37025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.4184,36.68167,0,0,0,122.666,29.20614,0.1142215,0,0,0,36.68167
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.856128,23.61266,22.60492,37.25388,37.25388,20.25,0,7.39125,37.25388,10.35095,0,0,0,3.856128,17.89882,17.00387,0,0,313.4184,36.68167,0,14.04269,-14.04269,107.8638,25.6818,0.1142215,40.97926,3.084903,81,40.5378
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.352355,26.58306,24.09613,27.21969,27.21969,81,0,22.761,27.21969,34.35878,0,0,0,9.352355,0,0,53.7803,51.09129,329.0214,22.63899,60.44365,0,60.44365,165.2056,39.33459,0.1143155,29.94166,7.481884,81,31.99134
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.51566,31.3922,27.69398,4.496207,4.496207,0,-1,0,4.496207,300.6015,0,0,0,13.51566,4.732849,4.496207,0,0,268.5777,77.03827,8.782814,0,8.782814,173.5377,41.31843,0.1143062,4.945827,10.81253,0,90.55393
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.96917,37.64691,31.40229,41.49603,41.49603,0,0,0,41.49603,52.94283,0,0,0,21.96917,43.68003,41.49603,0,0,259.7949,84.9428,0,21.71086,-21.71086,150.6525,35.86957,0.1143062,45.64563,17.57534,0,106.912
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,31.07016,43.65734,34.48729,13.5685,13.5685,0,0,0,13.5685,228.9874,0,0,0,31.07016,14.28263,13.5685,0,0,283.9181,63.23195,16.78753,0,16.78753,166.5785,39.66148,0.1142885,14.92535,24.85613,0,94.30211
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.61882,43.26384,37.19357,0,0,0,0,0,0,0,0,0,0,20.61882,0,0,0,0,267.1306,78.34072,20.61882,0,20.61882,186.1393,44.31878,0.1142667,0,16.49506,0,98.95954
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.627863,41.74572,39.81305,28.44577,28.44577,0,0,0,28.44577,23.3,0,3.552714E-15,0,6.627863,29.94291,28.44577,0,0,246.5117,96.89766,0,23.31505,-23.31505,161.563,38.46732,0.1142667,31.29034,5.30229,0,103.5255
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4889067,41.52554,41.38317,0,0,0,-1,0,0,0,0,0,0,0.4889067,0,0,0,0,272.4174,73.58261,0.4889067,0,0.4889067,162.0269,38.57775,0.1142662,0,0.3911254,0,74.07152
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.474768,43.89668,41.98281,47.60267,47.60267,0,-1,0,47.60267,13.60169,0,7.105427E-15,0,6.474768,50.10807,47.60267,0,0,271.9284,74.02262,0,43.6333,-43.6333,116.0333,27.62693,0.1142662,52.36294,5.179814,0,80.49739
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3516119,42.68559,42.58245,20.86847,20.86847,0,-1,0,20.86847,1.684895,0,3.552714E-15,0,0.3516119,21.96681,20.86847,0,0,320.4099,30.38932,0,21.6152,-21.6152,93.2489,22.20208,0.1142662,22.95532,0.2812895,0,30.74093
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.200061,42.0731,41.72244,0,0,0,-1,0,0,0,0,0,0,1.200061,0,0,0,0,344.4268,8.774121,1.200061,0,1.200061,94.38738,22.47314,0.114265,0,0.9600492,0,9.974182
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,39.18974,39.18974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.2267,9.854177,0,0,0,94.38738,22.47314,0.114265,0,0,0,9.854177
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,36.79118,36.79118,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,343.2267,9.854177,0,5.000198,-5.000198,89.11671,21.21822,0.114265,5.225207,0,0,9.854177
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,34.9528,34.9528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.7825,4.853978,0,0,0,89.11671,21.21822,0.114265,0,0,0,4.853978
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,33.217,33.217,18.7302,4.611279,0,-1,0,4.611279,0,0,14.11892,15.99194,0,4.853978,4.611279,0,0,348.7825,4.853978,0,4.853978,-4.853978,84.00017,20,0.114265,20.60322,0,0,4.853978
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,31.44174,31.44174,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114265,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,29.91108,29.91108,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114265,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,28.75913,28.75913,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114265,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,27.58352,27.58352,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114265,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,26.58149,26.58149,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114265,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.67413,25.67413,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114265,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.71944,24.71944,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114265,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,23.94622,23.94622,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.114344,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.2519,23.2519,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1144271,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.52484,27.71323,22.48656,0,0,72.31579,0,20.56389,0,0,0,0,0,19.52484,0,0,72.31579,68.7,238.352,104.2414,88.22484,0,88.22484,277.5777,66.0898,0.114469,0,15.61987,81,123.7663
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.98129,31.94193,23.98567,35.82642,35.82642,81,0,22.761,35.82642,80.89363,0,0,0,28.98129,0,0,45.17358,42.9149,150.1272,183.6438,71.89619,0,71.89619,345.7844,82.32946,0.1145505,39.40907,23.18504,81,212.6251
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,41.19197,39.39606,27.55985,0,0,0,-1,0,0,0,0,0,0,41.19197,0,0,0,0,78.23096,248.3504,41.19197,0,41.19197,384.8626,91.63376,0.1145071,0,32.95358,0,289.5423
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,58.3443,49.07436,31.24449,2.293325,2.293325,0,0,0,2.293325,2544.092,18.89128,0,0,58.3443,2.414026,2.293325,0,0,37.03899,285.4231,37.03899,0,37.03899,420.0009,100,0.114468,2.522657,46.67544,0,343.7674
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,55.11695,51.40891,34.30582,36.08432,36.08432,0,0,0,36.08432,152.7449,17.13346,0,0,55.11695,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.114468,39.69275,44.09356,0,373.8752
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,57.73515,55.41102,37.0121,22.58784,22.58784,0,0,0,22.58784,255.6028,33.95848,0,0,57.73515,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.114468,24.84662,46.18812,0,376.4934
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,59.12922,58.92975,39.63158,34.89646,34.89646,0,0,0,34.89646,169.4419,22.3961,0,0,59.12922,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.114468,38.38611,47.30338,0,377.8875
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,69.86587,65.02232,41.23326,44.45578,44.45578,0,-1,0,44.45578,157.1581,23.07031,0,0,69.86587,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.114468,48.90136,55.89269,0,388.6241
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,59.09584,61.45913,41.8329,78.36659,68.7,0,-1,0,68.7,86.02014,0,9.666595,17.50325,59.09584,72.31579,68.7,0,0,0,318.7582,0,13.21995,-13.21995,406.0658,96.68214,0.114468,86.20325,47.27667,0,377.8541
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,28.56776,51.30712,42.44832,15.12215,15.12215,0,-1,0,15.12215,188.9133,0,0,0,28.56776,15.91806,15.12215,0,0,14.68884,305.5383,12.6497,0,12.6497,418.0663,99.53941,0.1144547,16.63437,22.85421,0,334.106
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.82101,46.96029,41.58831,0.8212879,0.8212879,0,-1,0,0.8212879,2169.885,14.91736,0,0,17.82101,0.8645136,0.8212879,0,0,2.039132,316.923,2.039132,0,2.039132,420.0009,100,0.1144525,0.9034167,14.25681,0,334.744
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.07928,39.07928,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1144525,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,36.68072,36.68072,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1144525,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,34.88179,34.88179,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1144525,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,33.13021,33.13021,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1144525,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,31.35495,31.35495,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1144525,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,29.82429,29.82429,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1144525,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,28.67234,28.67234,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1144525,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,27.49673,27.49673,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1144525,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,26.4947,26.4947,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1144525,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,25.58734,25.58734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1144525,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,24.63265,24.63265,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1144525,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,23.85154,23.85154,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1144525,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,23.14144,23.14144,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1145075,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938141,25.01032,22.39188,18.83669,18.83669,81,0,22.761,18.83669,52.75948,0,0,0,9.938141,0,0,62.1633,59.05514,321.2612,29.62313,68.99328,0,68.99328,180.6785,43.01859,0.1145919,20.72036,7.950513,81,39.56127
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.47027,28.57583,23.87521,32.71317,32.71317,81,0,22.761,32.71317,53.40439,0,0,0,17.47027,0,0,48.28683,45.87249,252.2679,91.71708,63.34276,0,63.34276,240.7707,57.32624,0.1146822,35.98449,13.97622,81,109.1873
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,39.3047,38.66873,27.42572,5.733514,5.733514,0,-1,0,5.733514,685.5255,0,0,0,39.3047,6.035278,5.733514,0,0,188.9252,148.7256,33.26942,0,33.26942,272.3328,64.84102,0.1146471,6.306866,31.44376,0,188.0303
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,64.24763,50.96494,31.08669,17.20489,17.20489,0,0,0,17.20489,373.4266,0,0,0,64.24763,18.11041,17.20489,0,0,155.6558,178.668,46.13723,0,46.13723,316.1024,75.26234,0.1145985,18.92537,51.39811,0,242.9157
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,68.94869,56.22551,34.13224,55.98763,55.98763,0,0,0,55.98763,123.1499,0,0,0,68.94869,58.93435,55.98763,0,0,109.5185,220.1915,10.01434,0,10.01434,325.6029,77.52434,0.114588,61.5864,55.15895,0,289.1402
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,63.63121,57.41661,36.86219,0,0,0,0,0,0,0,0,0,0,63.63121,0,0,0,0,99.5042,229.2045,63.63121,0,63.63121,385.9688,91.89713,0.114521,0,50.90497,0,292.8357
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,56.19644,57.65616,39.47379,26.07807,26.07807,0,0,0,26.07807,215.4931,0,0,0,56.19644,27.4506,26.07807,0,0,35.87299,286.4725,28.74584,0,28.74584,413.2394,98.39014,0.1144908,28.68588,44.95715,0,342.669
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,68.90549,64.44157,41.07546,15.9635,15.9635,0,-1,0,15.9635,431.644,44.97466,0,0,68.90549,16.80368,15.9635,0,0,7.127145,312.3438,7.127145,0,7.127145,420.0009,100,0.1144833,17.55985,55.12439,0,381.2493
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,47.67572,57.06221,41.69877,18.5586,18.5586,0,-1,0,18.5586,256.8929,28.14036,0,0,47.67572,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1144833,20.41446,38.14058,0,366.434
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.43246,46.65621,42.31419,50.37178,50.37178,0,-1,0,50.37178,28.65188,0,7.105427E-15,0,14.43246,53.02293,50.37178,0,0,0,318.7582,0,38.59047,-38.59047,379.3229,90.3148,0.1144833,55.40896,11.54597,0,333.1907
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.358479,43.32689,41.45418,15.75272,15.75272,0,-1,0,15.75272,40.36432,0,0,0,6.358479,16.58181,15.75272,0,0,42.87829,280.1678,0,10.22333,-10.22333,368.5466,87.74901,0.1144833,17.328,5.086783,0,286.5262
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,38.96882,38.96882,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.23755,269.9444,0,38.39702,-38.39702,328.0726,78.11236,0.1144833,40.12489,0,0,269.9444
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,36.59393,36.59393,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,96.90091,231.5474,0,13.89588,-13.89588,313.425,74.62486,0.1144833,14.5212,0,0,231.5474
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,34.795,34.795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.3408,217.6515,0,0,0,313.425,74.62486,0.1144833,0,0,0,217.6515
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,33.04342,33.04342,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,112.3408,217.6515,0,15.96198,-15.96198,296.5996,70.61881,0.1144833,16.68027,0,0,217.6515
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,31.26816,31.26816,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.0763,201.6895,0,4.610723,-4.610723,291.7395,69.46165,0.1144833,4.818205,0,0,201.6895
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,29.7375,29.7375,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.1993,197.0788,0,16.98389,-16.98389,273.8369,65.19913,0.1144833,17.74816,0,0,197.0788
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,28.57766,28.57766,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.0703,180.0949,0,11.2273,-11.2273,262.0023,62.38137,0.1144833,11.73252,0,0,180.0949
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,27.40205,27.40205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.5451,168.8676,0,0,0,262.0023,62.38137,0.1144833,0,0,0,168.8676
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,26.40791,26.40791,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,166.5451,168.8676,0,1.010957,-1.010957,260.9366,62.12765,0.1144833,1.05645,0,0,168.8676
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,25.50055,25.50055,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,167.6684,167.8567,0,31.90049,-31.90049,227.3106,54.12146,0.1144833,33.33601,0,0,167.8567
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,24.56164,24.56164,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.1134,135.9562,0,18.24707,-18.24707,208.0765,49.54192,0.1144833,19.06818,0,0,135.9562
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,23.76475,23.76475,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.3879,117.7091,0,52.44253,-52.44253,152.7972,36.38021,0.1144833,54.80244,0,0,117.7091
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,23.05465,23.05465,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,281.6573,65.2666,0,39.86288,-39.86288,110.778,26.37567,0.1144833,41.65671,0,0,65.2666
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.53445,25.61939,22.3051,48.254,48.254,20.25,0,7.39125,48.254,25.97598,0,0,0,12.53445,29.4779,28.004,0,0,325.9494,25.40372,0,16.94345,-16.94345,92.91808,22.12331,0.1144833,53.0794,10.02756,81,37.93818
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.57554,32.46033,23.76475,44.38995,44.38995,81,0,22.761,44.38995,71.13219,0,0,0,31.57554,0,0,36.61005,34.77955,344.7755,8.460278,66.35509,0,66.35509,155.8681,37.11137,0.1145703,48.82894,25.26043,81,40.03582
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,67.55035,47.75935,27.29159,23.50229,23.50229,0,-1,0,23.50229,287.4203,0,0,0,67.55035,24.73925,23.50229,0,0,278.4204,68.17986,42.81109,0,42.81109,196.4822,46.78139,0.1145253,25.85252,54.04028,0,135.7302
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,82.28772,57.53999,30.93678,42.18162,42.18162,0,0,0,42.18162,195.0796,0,0,0,82.28772,44.4017,42.18162,0,0,235.6093,106.7098,37.88601,0,37.88601,232.424,55.33895,0.1144856,46.39978,65.83018,0,188.9976
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,69.79339,56.38634,33.99811,41.165,41.165,0,0,0,41.165,169.5455,0,0,0,69.79339,43.33158,41.165,0,0,197.7233,140.8073,26.46181,0,26.46181,257.5279,61.31605,0.1144578,45.2815,55.83471,0,210.6006
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,68.91727,59.24584,36.70438,32.12397,32.12397,0,0,0,32.12397,214.5353,0,0,0,68.91727,33.81471,32.12397,0,0,171.2615,164.6229,35.10256,0,35.10256,290.8291,69.2449,0.114421,35.33637,55.13382,0,233.5401
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,56.63083,57.64546,39.32387,34.88945,34.88945,0,0,0,34.88945,162.315,0,0,0,56.63083,36.72574,34.88945,0,0,136.1589,196.2152,19.90509,0,19.90509,309.7128,73.74098,0.1144002,38.3784,45.30466,0,252.846
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,49.97116,57.01573,40.91766,26.98195,26.98195,0,-1,0,26.98195,185.2022,0,0,0,49.97116,28.40205,26.98195,0,0,116.2538,214.1298,21.56911,0,21.56911,330.175,78.61294,0.1143776,29.68015,39.97693,0,264.1009
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,53.05518,58.87377,41.56464,34.31103,34.31103,0,-1,0,34.31103,154.6301,0,0,0,53.05518,36.11687,34.31103,0,0,94.68474,233.542,16.93831,0,16.93831,346.2441,82.4389,0.1143598,37.74213,42.44414,0,286.5971
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,28.90116,51.1403,42.18795,48.9644,48.9644,0,-1,0,48.9644,59.02483,0,7.105427E-15,0,28.90116,51.54147,48.9644,0,0,77.74643,248.7864,0,22.64032,-22.64032,322.3791,76.75677,0.1143598,53.86084,23.12092,0,277.6876
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.3192,46.24025,41.34372,0,0,0,-1,0,0,0,0,0,0,16.3192,0,0,0,0,102.9023,226.1461,16.3192,0,16.3192,337.8609,80.4429,0.1143428,0,13.05536,0,242.4653
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,38.87414,38.87414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.58314,240.8334,0,0,0,337.8609,80.4429,0.1143428,0,0,0,240.8334
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,36.50713,36.50713,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,86.58314,240.8334,0,28.01472,-28.01472,308.3307,73.41193,0.1143428,29.27539,0,0,240.8334
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,34.70821,34.70821,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,117.7106,212.8187,0,65.26706,-65.26706,239.5332,57.03161,0.1143428,68.20407,0,0,212.8187
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,32.95662,32.95662,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,190.2296,147.5516,0,5.75659,-5.75659,233.4653,55.58685,0.1143428,6.015637,0,0,147.5516
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,31.18137,31.18137,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,196.6258,141.795,0,24.7891,-24.7891,207.3353,49.36544,0.1143428,25.90461,0,0,141.795
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,29.64282,29.64282,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,224.1692,117.0059,0,42.45676,-42.45676,162.5819,38.7099,0.1143428,44.36732,0,0,117.0059
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,28.49087,28.49087,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,271.3434,74.54916,0,38.79853,-38.79853,121.6847,28.97248,0.1143428,40.54446,0,0,74.54916
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,27.31526,27.31526,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,314.4529,35.75064,0,19.3654,-19.3654,101.2717,24.11227,0.1143428,20.23684,0,0,35.75064
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,26.29745,26.29745,16.23033,15.56598,0,-1,0,15.56598,0,0,0.6643532,2.287386,0,16.38524,15.56598,0,0,335.97,16.38524,0,16.38524,-16.38524,84.00017,20,0.1143428,17.85336,0,0,16.38524
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,25.39009,25.39009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143428,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,24.45118,24.45118,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143428,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,23.65429,23.65429,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1144194,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,22.94419,22.94419,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1145118,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.59185,27.98388,22.19463,17.88212,17.88212,81,0,22.761,17.88212,120.7455,0,0,0,21.59185,0,0,63.11788,59.96199,229.8063,111.9326,81.55384,0,81.55384,279.3562,66.51326,0.1145825,19.67033,17.27348,81,133.5244
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,51.29271,38.29225,23.65429,60.11565,60.11565,81,0,22.761,60.11565,85.32338,0,0,0,51.29271,0,0,20.88435,19.84013,148.2524,185.331,71.13284,0,71.13284,346.8388,82.5805,0.114664,66.12722,41.03416,81,236.6237
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,70.11646,48.51496,27.16535,57.70331,57.70331,0,-1,0,57.70331,121.512,0,0,0,70.11646,60.74033,57.70331,0,0,77.11959,249.3506,9.376133,0,9.376133,355.7338,84.69834,0.1146541,63.47364,56.09317,0,319.467
