Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,27.95957,27.95957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,27.95957,27.95957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,26.94809,26.94809,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,26.01885,26.01885,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,25.07316,25.07316,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,24.21792,24.21792,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,23.4367,23.4367,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.221243,24.51975,22.62259,17.45969,17.45969,0,0,0,17.45969,41.35951,0,3.552714E-15,0,7.221243,18.37863,17.45969,0,0,231.6447,110.278,0,11.15738,-11.15738,188.4824,44.87668,0,19.20566,5.776995,0,117.4992
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.89975,28.29984,24.02879,17.89183,17.89183,0,0,0,17.89183,88.86598,0,0,0,15.89975,18.83351,17.89183,0,0,244.0418,99.12057,0,2.933756,-2.933756,185.39,44.14038,0,19.68102,12.7198,0,115.0203
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.79301,35.99722,27.61419,37.14302,37.14302,0,-1,0,37.14302,80.21161,0,0,0,29.79301,39.09792,37.14302,0,0,247.3016,96.18681,0,9.304903,-9.304903,175.5817,41.80509,0,40.85732,23.83441,0,125.9798
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.362939,33.3284,31.29005,11.18036,11.18036,0,0,0,11.18036,65.85603,0,0,0,7.362939,11.7688,11.18036,0,0,257.6404,86.88191,0,4.405859,-4.405859,170.9376,40.69934,0,12.29839,5.890351,0,94.24485
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.872226,36.06796,34.41495,44.99193,44.99193,0,0,0,44.99193,13.05173,0,7.105427E-15,0,5.872226,47.35993,44.99193,0,0,262.5357,82.47605,0,41.4877,-41.4877,127.2057,30.28701,0,49.49112,4.697781,0,88.34828
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,30.16203,46.36699,37.30958,39.03371,39.03371,0,0,0,39.03371,77.27175,0,0,0,30.16203,41.08812,39.03371,0,0,308.6332,40.98835,0,10.92609,-10.92609,115.6886,27.54485,0,42.93708,24.12963,0,71.15039
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,26.39151,48.09489,40.08087,29.63541,29.63541,0,0,0,29.63541,89.05396,0,0,0,26.39151,31.19517,29.63541,0,0,320.7733,30.06227,0,4.803662,-4.803662,110.6251,26.33925,0,32.59895,21.1132,0,56.45377
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.36157,45.20242,41.81601,18.0029,18.0029,0,-1,0,18.0029,63.10967,0,0,0,11.36157,18.95042,18.0029,0,0,326.1107,25.25861,0,7.588851,-7.588851,102.6257,24.43465,0,19.80319,9.089257,0,36.62018
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.464496,44.47398,42.55611,0,0,0,-1,0,0,0,0,0,0,6.464496,0,0,0,0,334.5428,17.66975,6.464496,0,6.464496,108.7585,25.89482,0,0,5.171597,0,24.13425
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.56466,47.06152,43.27155,24.06969,24.06969,0,-1,0,24.06969,52.20119,0,0,1.775961,12.56466,25.33652,24.06969,0,0,328.0782,23.4878,0,12.77185,-12.77185,95.29577,22.68942,0,26.47666,10.05173,0,36.05247
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.705332,44.47971,42.49033,0,0,0,-1,0,0,0,0,0,0,6.705332,0,0,0,0,342.2692,10.71595,6.705332,0,6.705332,101.657,24.204,0,0,5.364265,0,17.42128
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,40.01508,40.01508,21.11393,15.91321,0,-1,0,15.91321,0,0,5.200713,7.312106,0,16.75075,15.91321,0,0,335.5639,16.75075,0,16.75075,-16.75075,84.00017,20,0,23.22532,0,0,16.75075
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,37.67964,37.67964,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,35.8047,35.8047,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,33.9791,33.9791,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,32.10417,32.10417,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,30.45949,30.45949,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,29.20953,29.20953,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,27.95957,27.95957,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,26.92342,26.92342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,25.99418,25.99418,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,25.04849,25.04849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,24.21792,24.21792,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2025424,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,23.42025,23.42025,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2073349,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.97862,25.50714,22.60614,11.413,11.413,81,0,22.761,11.413,96.19404,0,0,0,10.97862,0,0,69.58701,66.10765,216.7758,123.66,77.08627,0,77.08627,287.4797,68.44741,0.212144,12.5543,8.782898,81,134.6386
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.38538,32.07792,24.00412,7.556548,7.556548,79.87234,0,22.4757,7.556548,388.8731,0,0,0,29.38538,0,0,72.31579,68.7,139.6895,193.0376,98.08538,0,98.08538,380.5317,90.6026,0.1997178,8.312203,23.50831,81,222.423
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,51.22718,42.60869,27.58952,8.910165,8.910165,0,-1,0,8.910165,574.9297,0.2439166,0,0,51.22718,9.379121,8.910165,0,0,41.60415,281.3145,41.60415,0,41.60415,420.0009,100,0.1770986,9.801181,40.98175,0,332.5417
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,77.08186,55.89302,31.24893,0,0,0,0,0,0,0,77.08186,0,0,77.08186,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770986,0,61.66549,0,395.8401
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,91.79157,65.79088,34.3656,0,0,0,0,0,0,0,91.79157,0,0,91.79157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770986,0,73.43326,0,410.5498
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,94.39978,70.75327,37.26024,24.1902,24.1902,0,0,0,24.1902,390.2398,68.93642,0,0,94.39978,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1770986,26.60922,75.51982,0,413.158
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,86.40526,70.66933,40.03153,43.95524,43.95524,0,0,0,43.95524,196.5756,40.13659,0,0,86.40526,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1770986,48.35076,69.12421,0,405.1635
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,84.57654,72.09552,41.79134,42.47823,42.47823,0,-1,0,42.47823,199.1056,39.86261,0,0,84.57654,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1770986,46.72606,67.66122,0,403.3347
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,63.38979,63.95347,42.53144,11.26202,11.26202,0,-1,0,11.26202,562.8633,51.53503,0,0,63.38979,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1770986,12.38823,50.71183,0,382.148
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,26.24329,51.38927,43.24688,26.25131,26.25131,0,-1,0,26.25131,99.96943,0,0,0,26.24329,27.63296,26.25131,0,0,0,318.7582,0,1.389673,-1.389673,418.536,99.65123,0.1770986,28.87644,20.99463,0,345.0015
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.89878,48.55067,42.49033,36.90159,36.90159,0,-1,0,36.90159,53.92392,0,0,0,19.89878,38.84378,36.90159,0,0,1.544081,317.3686,0,18.945,-18.945,398.5662,94.89653,0.1770986,40.59175,15.91903,0,337.2673
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,40.03153,40.03153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59408,298.4236,0,0,0,398.5662,94.89653,0.1770986,0,0,0,298.4236
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,37.67964,37.67964,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,22.59408,298.4236,0,8.707522,-8.707522,389.3877,92.71117,0.1770986,9.09936,0,0,298.4236
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,35.82937,35.82937,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,32.2691,289.716,0,22.92944,-22.92944,365.2179,86.95647,0.1770986,23.96127,0,0,289.716
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,33.99555,33.99555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.74626,266.7866,0,0,0,365.2179,86.95647,0.1770986,0,0,0,266.7866
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,32.10417,32.10417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.74626,266.7866,0,0,0,365.2179,86.95647,0.1770986,0,0,0,266.7866
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,30.48416,30.48416,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,57.74626,266.7866,0,26.21345,-26.21345,337.5865,80.37759,0.1770986,27.39306,0,0,266.7866
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,29.20953,29.20953,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,86.87231,240.5731,0,31.97428,-31.97428,303.8827,72.35287,0.1770986,33.41312,0,0,240.5731
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,27.95957,27.95957,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,122.3993,208.5989,0,3.410285,-3.410285,300.2879,71.49698,0.1770986,3.563748,0,0,208.5989
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,26.92342,26.92342,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,126.1885,205.1886,0,8.47915,-8.47915,291.3501,69.36893,0.1770986,8.860712,0,0,205.1886
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,25.99418,25.99418,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,135.6098,196.7094,0,46.16068,-46.16068,242.6925,57.78381,0.1770986,48.23791,0,0,196.7094
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,25.07316,25.07316,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,186.8994,150.5488,0,31.98588,-31.98588,208.9764,49.75619,0.1770986,33.42524,0,0,150.5488
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,24.21792,24.21792,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,222.4393,118.5629,0,48.45237,-48.45237,157.9031,37.59591,0.1770986,50.63272,0,0,118.5629
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,23.42025,23.42025,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,276.2752,70.1105,0,18.76503,-18.76503,138.123,32.88638,0.1770986,19.60945,0,0,70.1105
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.44442,28.91882,22.59791,0,0,0,0,0,0,0,0,0,0,23.44442,0,0,0,0,297.1253,51.34548,23.44442,0,23.44442,160.3644,38.18192,0.166474,0,18.75554,0,74.7899
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,46.49265,37.16364,23.98767,24.29147,24.29147,0,0,0,24.29147,191.395,0,0,0,46.49265,25.56996,24.29147,0,0,273.6808,72.44546,20.92268,0,20.92268,180.2134,42.90786,0.158014,26.72061,37.19411,0,118.9381
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,64.86295,47.121,27.5484,32.46776,32.46776,0,-1,0,32.46776,199.7765,0,0,0,64.86295,34.17659,32.46776,0,0,252.7582,91.27587,30.68637,0,30.68637,209.325,49.83919,0.1470536,35.71453,51.89036,0,156.1388
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,86.37099,59.49888,31.19959,21.77166,21.77166,0,0,0,21.77166,396.713,0,0,0,86.37099,22.91753,21.77166,0,0,222.0718,118.8936,63.45346,0,63.45346,269.5223,64.17184,0.1286074,23.94882,69.09679,0,205.2646
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,97.53104,68.29224,34.29982,62.15334,62.15334,0,0,0,62.15334,156.92,0,0,0,97.53104,65.42457,62.15334,0,0,158.6183,176.0017,32.10648,0,32.10648,299.9811,71.42394,0.1209318,68.36867,78.02483,0,273.5327
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,99.48476,73.12962,37.2109,13.31369,13.31369,0,0,0,13.31369,747.2364,0,0,0,99.48476,14.01441,13.31369,0,0,126.5119,204.8976,85.47034,0,85.47034,381.0654,90.72968,0.1043524,14.64506,79.58781,0,304.3823
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,95.6712,75.05514,40.01508,21.86214,21.86214,0,0,0,21.86214,437.6114,31.6169,0,0,95.6712,23.01278,21.86214,0,0,41.04152,281.8209,41.04152,0,41.04152,420.0009,100,0.09790704,24.04835,76.53696,0,377.4921
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,85.90701,72.68044,41.76667,13.82816,13.82816,0,-1,0,13.82816,621.2469,71.35106,0,0,85.90701,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09790704,15.21098,68.72561,0,404.6653
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,67.39141,65.53704,42.50677,38.28138,38.28138,0,-1,0,38.28138,176.0423,27.09523,0,0,67.39141,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09790704,42.10951,53.91313,0,386.1496
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,47.19328,58.6441,43.27155,32.43414,32.43414,0,-1,0,32.43414,145.5049,13.05208,0,0,47.19328,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09790704,35.67756,37.75462,0,365.9515
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,22.67806,49.45432,42.50677,77.7363,68.7,0,-1,0,68.7,33.01028,0,9.036301,16.80993,22.67806,72.31579,68.7,0,0,0,318.7582,0,49.63773,-49.63773,367.6781,87.54223,0.09790704,85.50993,18.14245,0,341.4363
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,40.0562,40.0562,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,55.15303,269.1205,0,34.46741,-34.46741,331.3463,78.89181,0.09790704,36.01844,0,0,269.1205
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,37.72075,37.72075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.45015,234.6531,0,0,0,331.3463,78.89181,0.09790704,0,0,0,234.6531
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,35.84582,35.84582,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,93.45015,234.6531,0,33.84739,-33.84739,295.668,70.39699,0.09790704,35.37053,0,0,234.6531
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,33.99555,33.99555,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,131.0584,200.8057,0,37.33125,-37.33125,256.3174,61.02782,0.09790704,39.01116,0,0,200.8057
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,32.12884,32.12884,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,172.5375,163.4744,0,51.66924,-51.66924,201.8532,48.06019,0.09790704,53.99435,0,0,163.4744
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,30.50883,30.50883,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,229.9478,111.8052,0,33.65303,-33.65303,166.3798,39.61416,0.09790704,35.16742,0,0,111.8052
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.2342,29.2342,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,267.3401,78.15218,0,12.42304,-12.42304,153.2848,36.4963,0.09790704,12.98208,0,0,78.15218
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,27.95957,27.95957,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,281.1434,65.72913,0,46.3258,-46.3258,104.4531,24.86973,0.09790704,48.41046,0,0,65.72913
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,26.94809,26.94809,38.04917,18.43317,0,-1,0,18.43317,0,0,19.61599,23.42091,0,19.40334,18.43317,0,0,332.6165,19.40334,0,19.40334,-19.40334,84.00017,20,0.09790704,41.85408,0,0,19.40334
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,26.01885,26.01885,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09790704,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,25.09783,25.09783,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09790704,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,24.21792,24.21792,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1133666,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,23.42025,23.42025,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.124765,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.319049,24.2555,22.59791,0,0,72.31579,0,20.56389,0,0,0,0,0,6.319049,0,0,72.31579,68.7,245.8954,97.45233,75.01905,0,75.01905,257.8933,61.40303,0.130989,0,5.05524,81,103.7714
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.09622,29.95737,23.963,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3981.978,0,0,0,22.09622,0,0,72.31579,68.7,170.8764,164.9695,90.79622,0,90.79622,344.0301,81.91177,0.1340777,0.6103963,17.67698,81,187.0657
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,43.05251,39.963,27.5484,0,0,0,-1,0,0,0,0,0,0,43.05251,0,0,0,0,80.08017,246.6861,43.05251,0,43.05251,384.8733,91.63632,0.1281972,0,34.44201,0,289.7386
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,32.50457,40.58438,31.17492,71.8334,71.8334,76.13033,0,21.52897,71.8334,45.24994,0,0,0,32.50457,0,0,4.296927,4.082081,37.02766,285.4333,36.58665,0,36.58665,419.5825,99.90039,0.1333024,79.01675,26.00366,81,317.9379
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.45097,37.81801,34.27515,30.93069,30.93069,0,0,0,30.93069,40.25442,0,3.552714E-15,0,12.45097,32.55862,30.93069,0,0,0.4410005,318.3613,0,20.10765,-20.10765,398.3871,94.85389,0.1333024,34.02375,9.960773,0,330.8123
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,31.19532,46.56592,37.18623,8.060841,8.060841,0,0,0,8.060841,386.9983,0,0,0,31.19532,8.485095,8.060841,0,0,22.78283,298.2537,22.71022,0,22.71022,419.9319,99.9836,0.1303941,8.866924,24.95625,0,329.449
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,51.53392,56.56616,40.01508,25.37591,25.37591,0,0,0,25.37591,203.0821,24.74983,0,0,51.53392,26.71148,25.37591,0,0,0.07260976,318.6929,0.07260976,0,0.07260976,420.0009,100,0.130385,27.9135,41.22713,0,370.2268
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.14139,45.41511,41.79134,34.31303,34.31303,0,-1,0,34.31303,35.38421,0,0,0,12.14139,36.11897,34.31303,0,0,0,318.7582,0,23.97758,-23.97758,394.7263,93.98225,0.130385,37.74433,9.713114,0,330.8996
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.42476,46.87733,42.53144,10.56848,10.56848,0,-1,0,10.56848,136.4885,0,0,0,14.42476,11.12472,10.56848,0,0,26.64176,294.7806,3.300048,0,3.300048,397.857,94.72765,0.1299729,11.62533,11.53981,0,309.2054
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.235928,46.06431,43.29622,0,0,0,-1,0,0,0,0,0,0,9.235928,0,0,0,0,23.34171,297.7507,9.235928,0,9.235928,406.6189,96.81384,0.1288335,0,7.388742,0,306.9866
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.475186,44.15248,42.53144,9.595729,9.595729,0,-1,0,9.595729,57.05857,0,1.776357E-15,0,5.475186,10.10077,9.595729,0,0,14.10578,306.063,0,4.625582,-4.625582,401.7431,95.65293,0.1288335,10.5553,4.380149,0,311.5382
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,40.10554,40.10554,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,19.24532,301.4374,0,43.97737,-43.97737,355.3869,84.61576,0.1288335,45.95635,0,0,301.4374
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,37.7701,37.7701,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,68.10906,257.4601,0,27.10443,-27.10443,326.8163,77.81326,0.1288335,28.32413,0,0,257.4601
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,35.89516,35.89516,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,98.2251,230.3556,0,6.415719,-6.415719,320.0536,76.20308,0.1288335,6.704426,0,0,230.3556
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,34.04489,34.04489,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,105.3537,223.9399,0,31.89854,-31.89854,286.4296,68.19738,0.1288335,33.33397,0,0,223.9399
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,32.14529,32.14529,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,140.7965,192.0414,0,27.26722,-27.26722,257.6874,61.35402,0.1288335,28.49424,0,0,192.0414
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,30.54995,30.54995,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,171.0934,164.7742,0,27.30731,-27.30731,228.903,54.5006,0.1288335,28.53614,0,0,164.7742
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,29.28354,29.28354,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,201.4349,137.4669,0,2.760154,-2.760154,225.9935,53.80787,0.1288335,2.884362,0,0,137.4669
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,28.00891,28.00891,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,204.5017,134.7067,0,20.47613,-20.47613,204.4098,48.66889,0.1288335,21.39755,0,0,134.7067
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,26.98921,26.98921,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,227.2529,114.2306,0,13.48674,-13.48674,190.1935,45.28407,0.1288335,14.09364,0,0,114.2306
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,26.06819,26.06819,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,242.2382,100.7438,0,53.26019,-53.26019,134.0523,31.91716,0.1288335,55.6569,0,0,100.7438
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,25.11428,25.11428,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,301.4162,47.48365,0,8.231144,-8.231144,125.3759,29.85135,0.1288335,8.601545,0,0,47.48365
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,24.23437,24.23437,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,310.5619,39.2525,35.14946,0,35.14946,158.7216,37.79079,0.1342277,48.40062,0,81,39.2525
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,23.42848,23.42848,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,275.4124,70.88702,68.7,0,68.7,223.8962,53.30851,0.1409547,9.277013,0,81,70.88702
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.358079,25.0643,22.59791,0,0,72.31579,0,20.56389,0,0,0,0,0,9.358079,0,0,72.31579,68.7,206.7124,132.717,78.05807,0,78.05807,297.9486,70.93999,0.1438958,0,7.486463,81,142.0751
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.94108,29.35327,23.963,22.87077,22.87077,81,0,22.761,22.87077,87.19024,0,0,0,19.94108,0,0,58.12923,55.22277,128.6544,202.9693,75.16385,0,75.16385,369.2553,87.91775,0.1486736,25.15785,15.95286,81,222.9104
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.67242,33.53085,27.52373,21.21433,21.21433,0,-1,0,21.21433,102.1593,0,0,0,21.67242,22.33088,21.21433,0,0,53.49053,270.6168,0,0.6584558,-0.6584558,368.5612,87.75249,0.1486736,23.33576,17.33793,0,292.2892
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,32.99324,40.7086,31.15026,14.7236,14.7236,0,0,0,14.7236,224.084,0,0,0,32.99324,15.49853,14.7236,0,0,54.22215,269.9583,17.49471,0,17.49471,385.1581,91.70413,0.1467152,16.19596,26.39459,0,302.9515
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,28.73114,42.67776,34.25048,3.327609,3.327609,0,0,0,3.327609,863.4168,0,0,0,28.73114,3.502746,3.327609,0,0,36.72744,285.7035,25.22839,0,25.22839,409.0919,97.40263,0.1439801,3.66037,22.98491,0,314.4347
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,44.24091,50.86544,37.18623,0,0,0,0,0,0,0,32.74186,0,0,44.24091,0,0,0,0,11.49905,308.4091,11.49905,0,11.49905,420.0009,100,0.142767,0,35.39273,0,352.65
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.92915,42.63341,40.01508,50.24729,50.24729,0,0,0,50.24729,17.77041,0,0,0,8.92915,52.89189,50.24729,0,0,0,318.7582,0,43.96274,-43.96274,373.66,88.9665,0.142767,55.27202,7.14332,0,327.6874
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,28.01431,50.42852,41.79134,0,0,0,-1,0,0,0,0,0,0,28.01431,0,0,0,0,48.84749,274.7955,28.01431,0,28.01431,400.2368,95.29427,0.1398955,0,22.41145,0,302.8098
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,29.30679,51.66557,42.55611,65.70067,65.70067,0,-1,0,65.70067,44.60653,0,0,3.570738,29.30679,69.1586,65.70067,0,0,20.83317,300.0084,0,39.85181,-39.85181,358.2292,85.29251,0.1398955,72.27074,23.44543,0,329.3152
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,22.05025,50.10488,43.32089,0,0,0,-1,0,0,0,0,0,0,22.05025,0,0,0,0,65.11296,260.1566,22.05025,0,22.05025,379.148,90.27315,0.1377153,0,17.6402,0,282.2068
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.907665,45.23637,42.58078,18.96126,18.96126,0,-1,0,18.96126,46.97824,0,0,0,8.907665,19.95922,18.96126,0,0,43.06271,280.0018,0,11.05155,-11.05155,367.4986,87.4995,0.1377153,20.85739,7.126132,0,288.9095
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,40.14666,40.14666,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,55.34221,268.9502,0,2.21226,-2.21226,365.1667,86.94427,0.1377153,2.311812,0,0,268.9502
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,37.83588,37.83588,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,57.80028,266.738,0,16.9382,-16.9382,347.3123,82.69323,0.1377153,17.70041,0,0,266.738
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,35.9445,35.9445,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,76.6205,249.7998,0,14.11956,-14.11956,332.4289,79.14959,0.1377153,14.75494,0,0,249.7998
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,34.11068,34.11068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.30889,235.6802,0,0,0,332.4289,79.14959,0.1377153,0,0,0,235.6802
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,32.2193,32.2193,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,92.30889,235.6802,0,17.65567,-17.65567,313.8182,74.71848,0.1377153,18.45018,0,0,235.6802
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,30.59929,30.59929,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,111.9263,218.0246,0,23.59739,-23.59739,288.9444,68.79614,0.1377153,24.65928,0,0,218.0246
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,29.32466,29.32466,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,138.1456,194.4272,0,33.87286,-33.87286,253.2393,60.29494,0.1377153,35.39714,0,0,194.4272
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,28.05825,28.05825,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,175.7822,160.5543,0,17.58645,-17.58645,234.7015,55.8812,0.1377153,18.37784,0,0,160.5543
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,27.03855,27.03855,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,195.3226,142.9678,0,25.79646,-25.79646,207.5097,49.40696,0.1377153,26.9573,0,0,142.9678
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,26.10931,26.10931,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,223.9854,117.1714,0,2.004781,-2.004781,205.3964,48.90381,0.1377153,2.094996,0,0,117.1714
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,25.16362,25.16362,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,226.2129,115.1666,0,54.55964,-54.55964,147.8855,35.21077,0.1377153,57.01482,0,0,115.1666
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,24.23437,24.23437,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,286.8347,60.60696,0,38.52123,-38.52123,107.2806,25.54294,0.1377153,40.25468,0,0,60.60696
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,23.42848,23.42848,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,329.6361,22.08574,46.94339,0,46.94339,151.815,36.14635,0.1427953,34.7445,0,81,22.08574
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.62082,27.85466,22.59791,4.147118,4.147118,76.46291,0,21.61312,4.147118,473.1193,0,0,0,19.62082,0,0,72.31579,68.7,282.6927,64.33479,88.32082,0,88.32082,235.6035,56.09595,0.1448534,4.56183,15.69665,81,83.9556
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,51.50953,38.70003,23.963,0,0,72.31579,0,20.56389,0,0,0,0,0,51.50953,0,0,72.31579,68.7,194.3719,143.8235,120.2095,0,120.2095,349.6443,83.24847,0.1431911,0,41.20762,81,195.3331
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,76.44003,51.21291,27.52373,0,0,0,-1,0,0,0,2.277668,0,0,76.44003,0,0,0,0,74.16236,252.0121,74.16236,0,74.16236,420.0009,100,0.1371039,0,61.15203,0,328.4521
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,85.66455,59.15126,31.15026,21.73234,21.73234,0,0,0,21.73234,394.18,62.7884,0,0,85.66455,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1371039,23.90558,68.53164,0,404.4228
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,89.31896,64.56529,34.25048,0,0,0,0,0,0,0,89.31896,0,0,89.31896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1371039,0,71.45517,0,408.0772
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,91.34,69.27124,37.2109,0,0,0,0,0,0,0,91.34,0,0,91.34,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1371039,0,73.07201,0,410.0982
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,92.77177,73.65785,40.03153,31.19044,31.19044,0,0,0,31.19044,297.4366,59.93974,0,0,92.77177,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1371039,34.30948,74.21742,0,411.53
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,82.90643,71.36244,41.81601,5.491541,5.491541,0,-1,0,5.491541,1509.711,77.12585,0,0,82.90643,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1371039,6.040696,66.32514,0,401.6646
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,71.69389,67.44057,42.60545,45.60799,45.60799,0,-1,0,45.60799,157.1959,23.68548,0,0,71.69389,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1371039,50.16879,57.35511,0,390.4521
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,53.83857,61.21161,43.36201,13.69374,13.69374,0,-1,0,13.69374,393.162,39.42411,0,0,53.83857,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1371039,15.06311,43.07085,0,372.5968
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,24.13641,50.0448,42.6219,25.08555,25.08555,0,-1,0,25.08555,96.21638,0,0,0,24.13641,26.40584,25.08555,0,0,0,318.7582,0,2.269435,-2.269435,417.6086,99.43043,0.1371039,27.5941,19.30913,0,342.8946
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,40.196,40.196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.521594,316.4888,0,0,0,417.6086,99.43043,0.1371039,0,0,0,316.4888
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,37.88522,37.88522,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,2.521594,316.4888,0,22.11871,-22.11871,394.2935,93.87921,0.1371039,23.11405,0,0,316.4888
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,35.98561,35.98561,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,27.09794,294.3701,0,2.332973,-2.332973,391.8343,93.29369,0.1371039,2.437957,0,0,294.3701
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,34.16002,34.16002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.69013,292.0371,0,0,0,391.8343,93.29369,0.1371039,0,0,0,292.0371
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,32.26041,32.26041,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,29.69013,292.0371,0,28.15376,-28.15376,362.1577,86.22784,0.1371039,29.42067,0,0,292.0371
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,30.66507,30.66507,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,60.97208,263.8834,0,9.239231,-9.239231,352.4186,83.90903,0.1371039,9.654996,0,0,263.8834
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,29.39867,29.39867,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,71.23789,254.6441,0,7.990309,-7.990309,343.9961,81.90367,0.1371039,8.349873,0,0,254.6441
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,28.12404,28.12404,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,80.11601,246.6538,0,17.95246,-17.95246,325.0726,77.39808,0.1371039,18.76031,0,0,246.6538
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,27.10434,27.10434,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,100.0632,228.7014,0,47.08412,-47.08412,275.4416,65.58119,0.1371039,49.2029,0,0,228.7014
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,26.18332,26.18332,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,152.3789,181.6172,0,8.553263,-8.553263,266.4256,63.43454,0.1371039,8.938159,0,0,181.6172
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,25.2294,25.2294,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,161.8825,173.064,0,20.71074,-20.71074,244.5946,58.23669,0.1371039,21.64273,0,0,173.064
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,24.28371,24.28371,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,184.8944,152.3532,0,23.06028,-23.06028,220.2869,52.44916,0.1371039,24.098,0,0,152.3532
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,23.47782,23.47782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.517,129.293,0,0,0,220.2869,52.44916,0.1371039,0,0,0,129.293
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.06325,26.6629,22.65548,0,0,0,0,0,0,0,0,0,0,15.06325,0,0,0,0,210.517,129.293,15.06325,0,15.06325,234.5772,55.85159,0.1359302,0,12.0506,0,144.3562
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.50399,33.86501,24.00412,11.68088,11.68088,0,0,0,11.68088,303.9496,0,0,0,35.50399,12.29566,11.68088,0,0,195.4537,142.8499,23.20832,0,23.20832,256.5945,61.09381,0.1341606,12.84897,28.40319,0,178.3539
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,61.68604,46.05112,27.56485,10.16775,10.16775,0,-1,0,10.16775,606.6832,0,0,0,61.68604,10.7029,10.16775,0,0,172.2454,163.7374,50.98314,0,50.98314,304.9614,72.6097,0.1304306,11.18453,49.34883,0,225.4234
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,83.9436,58.51985,31.19959,50.48217,50.48217,0,0,0,50.48217,166.2837,0,0,0,83.9436,53.13913,50.48217,0,0,121.2623,209.6222,30.80448,0,30.80448,334.1851,79.56771,0.1282758,55.53038,67.15488,0,293.5658
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,78.37879,60.05396,34.27515,3.213391,3.213391,0,0,0,3.213391,2439.13,0,0,0,78.37879,3.382517,3.213391,0,0,90.45777,237.3462,74.99628,0,74.99628,405.3328,96.50761,0.1233158,3.53473,62.70303,0,315.725
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,88.65585,68.08978,37.23557,0,0,0,0,0,0,0,73.19436,0,0,88.65585,0,0,0,0,15.4615,304.8429,15.4615,0,15.4615,420.0009,100,0.1223406,0,70.92468,0,393.4987
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,85.41869,70.28395,40.08087,0,0,0,0,0,0,0,85.41869,0,0,85.41869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223406,0,68.33495,0,404.1769
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,80.61417,70.39203,41.86535,7.555202,7.555202,0,-1,0,7.555202,1067.002,72.66132,0,0,80.61417,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1223406,8.310721,64.49133,0,399.3724
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,68.9439,66.3129,42.6219,0.7877414,0.7877414,0,-1,0,0.7877414,8752.099,68.1147,0,0,68.9439,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1223406,0.8665156,55.15512,0,387.7021
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,50.91913,60.17232,43.41135,49.07913,49.07913,0,-1,0,49.07913,103.7491,0,0,0,50.91913,51.66224,49.07913,0,0,0,318.7582,0,0.7431072,-0.7431072,419.2175,99.8135,0.1223406,53.98704,40.73531,0,369.6774
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,25.36555,50.49519,42.67124,6.721564,6.721564,0,-1,0,6.721564,377.3758,17.46455,0,0,25.36555,7.07533,6.721564,0,0,0.8256747,318.0151,0.8256747,0,0.8256747,420.0009,100,0.122289,7.39372,20.29244,0,343.3807
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,40.27001,40.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122289,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,37.95101,37.95101,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.122289,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,36.05963,36.05963,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.122289,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,34.20936,34.20936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.122289,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,32.33442,32.33442,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.122289,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,30.73908,30.73908,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.122289,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,29.43979,29.43979,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.122289,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,28.17338,28.17338,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.122289,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,27.15368,27.15368,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.122289,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,26.22444,26.22444,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.122289,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,25.27874,25.27874,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.122289,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,24.30838,24.30838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.122289,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,23.51071,23.51071,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.122289,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.68884,29.08135,22.68837,7.689863,7.689863,0,0,0,7.689863,308.0528,0,0,0,23.68884,8.094592,7.689863,0,0,197.2282,141.2528,15.59425,0,15.59425,247.6877,58.97315,0.1213216,8.458849,18.95107,0,164.9417
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,46.14387,37.10086,24.02879,23.67754,23.67754,0,0,0,23.67754,194.8846,0,0,0,46.14387,24.92373,23.67754,0,0,181.634,155.2876,21.22015,0,21.22015,267.8189,63.76628,0.1200297,26.04529,36.9151,0,201.4315
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,56.07243,44.19542,27.58952,24.98467,24.98467,0,-1,0,24.98467,224.4273,0,0,0,56.07243,26.29965,24.98467,0,0,160.4138,174.3858,29.77278,0,29.77278,296.0638,70.49126,0.1182627,27.48314,44.85794,0,230.4582
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,73.9063,54.62866,31.19959,52.60313,52.60313,0,0,0,52.60313,140.4979,0,0,0,73.9063,55.37172,52.60313,0,0,130.6411,201.1813,18.53458,0,18.53458,313.6473,74.67778,0.1171887,57.86345,59.12504,0,275.0876
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,77.89764,59.89181,34.29982,58.55206,58.55206,0,0,0,58.55206,133.04,0,0,0,77.89764,61.63374,58.55206,0,0,112.1065,217.8624,16.2639,0,16.2639,329.0766,78.35142,0.1162623,64.40726,62.31812,0,295.76
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,88.56043,68.0788,37.26024,0.9032415,0.9032415,0,0,0,0.9032415,9804.735,0,0,0,88.56043,0.9507805,0.9032415,0,0,95.84257,232.4999,87.60965,0,87.60965,412.1904,98.14037,0.1115134,0.9935656,70.84834,0,321.0603
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,88.34427,71.65825,40.10554,45.8109,45.8109,0,0,0,45.8109,192.8455,31.88935,0,0,88.34427,48.222,45.8109,0,0,8.23292,311.3486,8.23292,0,8.23292,420.0009,100,0.111087,50.39199,70.67542,0,399.6929
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,80.48872,70.3879,41.90647,35.76892,35.76892,0,-1,0,35.76892,225.0242,42.83722,0,0,80.48872,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.111087,39.34582,64.39098,0,399.2469
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,63.4307,64.13437,42.67124,23.5634,23.5634,0,-1,0,23.5634,269.1916,38.62712,0,0,63.4307,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.111087,25.91974,50.74456,0,382.1889
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,43.2113,57.41924,43.46069,43.12384,43.12384,0,-1,0,43.12384,100.2028,7.105427E-15,0,0,43.2113,45.39351,43.12384,0,0,0,318.7582,0,2.182209,-2.182209,417.7006,99.45232,0.111087,47.43622,34.56904,0,361.9695
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,22.832,49.74502,42.73703,28.16978,28.16978,0,-1,0,28.16978,81.05142,3.552714E-15,0,0,22.832,29.6524,28.16978,0,0,2.424676,316.576,0,6.820391,-6.820391,410.5113,97.74059,0.111087,30.98675,18.2656,0,339.408
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,40.3358,40.3358,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,10.00289,309.7556,0,30.57801,-30.57801,378.2792,90.0663,0.111087,31.95402,0,0,309.7556
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,38.02502,38.02502,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,43.97845,279.1776,0,59.31101,-59.31101,315.7599,75.18079,0.111087,61.98001,0,0,279.1776
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,36.12542,36.12542,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,109.8796,219.8666,0,51.49568,-51.49568,261.4787,62.25671,0.111087,53.81298,0,0,219.8666
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,34.27515,34.27515,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,167.097,168.3709,0,29.56389,-29.56389,230.3156,54.83694,0.111087,30.89427,0,0,168.3709
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,32.38376,32.38376,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,199.9458,138.807,0,34.69268,-34.69268,193.7463,46.12999,0.111087,36.25385,0,0,138.807
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,30.7802,30.7802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4932,104.1144,0,0,0,193.7463,46.12999,0.111087,0,0,0,104.1144
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,29.5138,29.5138,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,238.4932,104.1144,0,24.00864,-24.00864,168.439,40.10445,0.111087,25.08902,0,0,104.1144
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,28.23917,28.23917,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,265.1695,80.10572,0,26.44863,-26.44863,140.5597,33.46653,0.111087,27.63882,0,0,80.10572
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,27.1948,27.1948,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,294.5568,53.65709,0,29.74652,-29.74652,109.2041,26.00093,0.111087,31.08512,0,0,53.65709
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,26.27378,26.27378,28.99141,22.71503,0,-1,0,22.71503,0,0,6.276372,9.175512,0,23.91056,22.71503,0,0,327.6085,23.91056,0,23.91056,-23.91056,84.00017,20,0.111087,31.89055,0,0,23.91056
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,25.32808,25.32808,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111087,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,24.35772,24.35772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111087,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,23.54361,23.54361,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1152257,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.39748,26.82143,22.72127,37.77341,37.77341,81,0,22.761,37.77341,40.76274,0,0,0,15.39748,0,0,43.22659,41.06526,304.8567,44.3872,56.46274,0,56.46274,184.3536,43.89363,0.1195453,41.55075,12.31798,81,59.78467
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.10434,34.39188,24.05346,33.49068,33.49068,81,0,22.761,33.49068,110.79,0,0,0,37.10434,0,0,47.50932,45.13385,248.394,95.20366,82.23819,0,82.23819,262.3716,62.46931,0.1226406,36.83975,29.68347,81,132.308
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,57.44153,44.6779,27.61419,38.05363,38.05363,0,-1,0,38.05363,150.9489,0,0,0,57.44153,40.05645,38.05363,0,0,166.1558,169.218,17.38508,0,17.38508,278.8646,66.39619,0.1217366,41.85899,45.95323,0,226.6596
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,83.32065,58.30137,31.22426,9.676367,9.676367,0,0,0,9.676367,861.0737,0,0,0,83.32065,10.18565,9.676367,0,0,148.7707,184.8646,73.13499,0,73.13499,348.2465,82.91567,0.1180751,10.644,66.65652,0,268.1852
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,86.96224,63.61902,34.29982,14.34654,14.34654,0,0,0,14.34654,606.1546,0,0,0,86.96224,15.10163,14.34654,0,0,75.6357,250.6861,71.86062,0,71.86062,416.4195,99.1473,0.1146859,15.7812,69.56979,0,337.6483
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,96.43634,71.78428,37.30958,59.06256,59.06256,0,0,0,59.06256,163.2783,30.49014,0,0,96.43634,62.17112,59.06256,0,0,3.77508,315.3607,3.77508,0,3.77508,420.0009,100,0.1145132,64.96882,77.14907,0,411.797
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,95.56251,75.17948,40.14666,19.63811,19.63811,0,0,0,19.63811,486.6176,74.89082,0,0,95.56251,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1145132,21.60192,76.45,0,414.3207
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,83.03669,71.60027,41.95581,16.67901,16.67901,0,-1,0,16.67901,497.8514,65.47984,0,0,83.03669,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1145132,18.34691,66.42935,0,401.7949
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,67.85739,66.00341,42.73703,55.42307,55.42307,0,-1,0,55.42307,122.4353,9.517314,0,0,67.85739,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1145132,60.96538,54.28591,0,386.6156
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,47.00886,58.86175,43.52648,52.75063,52.75063,0,-1,0,52.75063,89.11526,0,0,0,47.00886,55.52698,52.75063,0,0,0,318.7582,0,8.518115,-8.518115,411.022,97.86217,0.1145132,58.02569,37.60709,0,365.7671
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,24.4912,50.38449,42.83571,13.24085,13.24085,0,-1,0,13.24085,184.967,1.088895,0,0,24.4912,13.93773,13.24085,0,0,9.464572,310.2401,9.464572,0,9.464572,420.0009,100,0.1140826,14.56493,19.59296,0,334.7313
