Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,40.42625,40.42625,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1140826,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,38.11548,38.11548,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1140826,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,36.21587,36.21587,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1140826,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,34.3656,34.3656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1140826,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,32.44955,32.44955,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1140826,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,30.85421,30.85421,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1140826,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1140826,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,28.28851,28.28851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1140826,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,27.26881,27.26881,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1140826,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,26.33956,26.33956,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1140826,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,25.39387,25.39387,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1140826,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,24.39884,24.39884,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1140826,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,23.60117,23.60117,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1179133,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.45354,28.26374,22.77061,0,0,72.31579,0,20.56389,0,0,0,0,0,20.45354,0,0,72.31579,68.7,283.3686,63.72653,89.15354,0,89.15354,235.7523,56.13139,0.1194585,0,16.36283,81,84.18007
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,43.83714,36.47359,24.1028,24.16551,24.16551,81,0,22.761,24.16551,181.4037,0,0,0,43.83714,0,0,56.8345,53.99277,194.215,143.9647,97.8299,0,97.8299,328.5619,78.22887,0.1214069,26.58206,35.06971,81,187.8018
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,64.36916,47.08228,27.66353,15.14915,15.14915,0,-1,0,15.14915,424.9027,0,0,0,64.36916,15.94648,15.14915,0,0,96.38511,232.0116,48.42268,0,48.42268,374.4997,89.16641,0.1193186,16.66407,51.49533,0,296.3808
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,86.10155,59.50158,31.29005,37.98879,37.98879,0,0,0,37.98879,226.6499,0,0,0,86.10155,39.9882,37.98879,0,0,47.96242,275.592,46.11336,0,46.11336,418.2467,99.58234,0.1173957,41.78767,68.88125,0,361.6936
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,89.75287,64.9311,34.39027,66.44374,66.44374,20.25,0,7.39125,66.44374,135.081,39.27881,0,0,89.75287,48.62499,46.19374,0,0,1.849064,317.0941,1.849064,0,1.849064,420.0009,100,0.1173199,73.08812,71.80229,81,406.8469
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,85.94273,67.06686,37.37537,0,0,0,0,0,0,0,85.94273,0,0,85.94273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173199,0,68.75418,0,404.701
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,76.76603,66.69641,40.24534,35.49161,35.49161,0,0,0,35.49161,216.2934,39.40644,0,0,76.76603,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1173199,39.04078,61.41282,0,395.5243
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,71.50134,66.6805,42.04626,20.55333,20.55333,0,-1,0,20.55333,347.882,49.86626,0,0,71.50134,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1173199,22.60867,57.20107,0,390.2596
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,58.83234,62.51894,42.83571,35.22364,35.22364,0,-1,0,35.22364,167.0251,21.75482,0,0,58.83234,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1173199,38.74601,47.06588,0,377.5906
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,45.299,58.36948,43.64161,0,0,0,-1,0,0,0,45.299,0,0,45.299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173199,0,36.2392,0,364.0572
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,26.33094,51.07909,42.92617,26.87126,26.87126,0,-1,0,26.87126,97.9892,0,0,0,26.33094,28.28554,26.87126,0,0,0,318.7582,0,1.954605,-1.954605,417.9405,99.50945,0.1173199,29.55839,21.06475,0,345.0892
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,40.54138,40.54138,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,2.171783,316.8036,0,35.30545,-35.30545,380.7253,90.6487,0.1173199,36.89419,0,0,316.8036
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,38.23061,38.23061,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,41.40006,281.4982,0,59.64412,-59.64412,317.8549,75.67958,0.1173199,62.32811,0,0,281.4982
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,36.31455,36.31455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6713,221.854,0,0,0,317.8549,75.67958,0.1173199,0,0,0,221.854
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,34.46429,34.46429,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,107.6713,221.854,0,56.69502,-56.69502,258.0931,61.45061,0.1173199,59.2463,0,0,221.854
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,32.54001,32.54001,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,170.6658,165.159,0,12.17346,-12.17346,245.2611,58.39539,0.1173199,12.72127,0,0,165.159
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1918,152.9856,0,0,0,245.2611,58.39539,0.1173199,0,0,0,152.9856
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,29.65359,29.65359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1918,152.9856,0,0,0,245.2611,58.39539,0.1173199,0,0,0,152.9856
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,28.3543,28.3543,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,184.1918,152.9856,0,46.9753,-46.9753,195.7448,46.60581,0.1173199,49.08919,0,0,152.9856
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,27.31815,27.31815,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,236.3866,106.0103,0,32.62514,-32.62514,161.3549,38.41776,0.1173199,34.09327,0,0,106.0103
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,26.3889,26.3889,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,272.6368,73.38513,0,11.98892,-11.98892,148.7175,35.40885,0.1173199,12.52842,0,0,73.38513
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,25.44321,25.44321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.9578,61.39621,0,0,0,148.7175,35.40885,0.1173199,0,0,0,61.39621
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,24.47285,24.47285,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,285.9578,61.39621,0,38.96448,-38.96448,107.6453,25.62978,0.1173199,40.71788,0,0,61.39621
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,23.65051,23.65051,52.01922,52.01922,30.70907,0,10.03739,52.01922,0,0,0,0,0,22.43173,21.31015,0,0,329.2516,22.43173,0,22.43173,-22.43173,84.00017,20,0.1173199,57.22114,0,81,22.43173
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.650815,24.03839,22.81995,0,0,72.31579,0,20.56389,0,0,0,0,0,4.650815,0,0,72.31579,68.7,354.1758,0,73.35081,0,73.35081,153.5869,36.56823,0.1193736,0,3.720652,81,4.650815
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.10544,33.30762,24.14392,1.126711,1.126711,73.4425,0,20.84895,1.126711,2938.237,0,0,0,33.10544,0,0,72.31579,68.7,280.825,66.01573,101.8054,0,101.8054,250.168,59.56369,0.1202952,1.239382,26.48436,81,99.12118
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,56.19578,44.39264,27.72932,41.91123,41.91123,0,-1,0,41.91123,134.0829,0,0,0,56.19578,44.11708,41.91123,0,0,179.0195,157.6406,12.07869,0,12.07869,261.6268,62.29198,0.1198189,46.10235,44.95662,0,213.8364
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,57.57075,48.94244,31.36406,0,0,0,0,0,0,0,0,0,0,57.57075,0,0,0,0,166.9409,168.5115,57.57075,0,57.57075,316.2433,75.29586,0.1175994,0,46.0566,0,226.0822
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,69.56956,56.87031,34.48073,24.98058,24.98058,0,0,0,24.98058,278.4946,0,0,0,69.56956,26.29535,24.98058,0,0,109.3701,220.3251,43.27422,0,43.27422,357.2968,85.07049,0.1159845,27.47864,55.65565,0,289.8947
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,69.83157,60.53427,37.4905,7.795409,7.795409,0,0,0,7.795409,895.8038,0,0,0,69.83157,8.205694,7.795409,0,0,66.09589,259.2719,61.62587,0,61.62587,415.7602,98.99033,0.1137598,8.57495,55.86525,0,329.1035
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,35.83884,51.48719,40.36047,32.05649,32.05649,0,0,0,32.05649,111.799,0,0,0,35.83884,33.74367,32.05649,0,0,4.470016,314.7352,2.095173,0,2.095173,417.7479,99.46358,0.1136856,35.26213,28.67108,0,350.5741
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,32.12646,52.20778,42.18606,34.50527,34.50527,0,-1,0,34.50527,93.10597,0,0,0,32.12646,36.32133,34.50527,0,0,2.374843,316.6209,0,4.194868,-4.194868,413.3261,98.41077,0.1136856,37.9558,25.70117,0,348.7473
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,29.82699,52.28464,42.97551,17.50377,17.50377,0,-1,0,17.50377,170.4033,4.366163,0,0,29.82699,18.42502,17.50377,0,0,7.035808,312.426,7.035808,0,7.035808,420.0009,100,0.1134374,19.25414,23.86159,0,342.253
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.62117,49.48732,43.7814,10.51636,10.51636,0,-1,0,10.51636,177.0686,7.551321,0,0,18.62117,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1134374,11.56799,14.89694,0,337.3794
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.40704,47.11133,43.06597,35.99244,35.99244,0,-1,0,35.99244,37.24959,0,7.105427E-15,0,13.40704,37.88678,35.99244,0,0,0,318.7582,0,24.47974,-24.47974,394.1969,93.85622,0.1134374,39.59169,10.72563,0,332.1653
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,40.65651,40.65651,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.19972,294.2785,0,51.69018,-51.69018,339.7107,80.88334,0.1134374,54.01624,0,0,294.2785
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,38.34573,38.34573,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.63325,242.5883,0,42.81567,-42.81567,294.579,70.13772,0.1134374,44.74238,0,0,242.5883
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,36.42968,36.42968,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.2062,199.7726,0,43.92764,-43.92764,248.2752,59.11303,0.1134374,45.90439,0,0,199.7726
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,34.55474,34.55474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0147,155.845,0,0,0,248.2752,59.11303,0.1134374,0,0,0,155.845
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,32.63047,32.63047,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.0147,155.845,0,3.761944,-3.761944,244.3098,58.16888,0.1134374,3.931232,0,0,155.845
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,31.03513,31.03513,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.1947,152.083,0,24.13096,-24.13096,218.8735,52.11263,0.1134374,25.21686,0,0,152.083
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,29.71938,29.71938,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.0068,127.9521,0,14.61057,-14.61057,203.4726,48.44576,0.1134374,15.26805,0,0,127.9521
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,28.42831,28.42831,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.2408,113.3415,0,14.29111,-14.29111,188.4084,44.85907,0.1134374,14.93421,0,0,113.3415
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,27.38394,27.38394,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.1198,99.05039,0,18.92064,-18.92064,168.4643,40.11048,0.1134374,19.77207,0,0,99.05039
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,26.46291,26.46291,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.1428,80.12975,0,12.27832,-12.27832,155.5219,37.02894,0.1134374,12.83084,0,0,80.12975
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,25.53367,25.53367,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.7853,67.85143,0,27.14255,-27.14255,126.9111,30.21687,0.1134374,28.36397,0,0,67.85143
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,24.53864,24.53864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.9437,40.70888,0,0,0,126.9111,30.21687,0.1134374,0,0,0,40.70888
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,23.73274,23.73274,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.9437,40.70888,0,34.8936,-34.8936,90.13002,21.45949,0.1134374,36.46381,0,0,40.70888
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.52511,25.96397,22.9104,9.920377,9.920377,81,0,22.761,9.920377,116.1761,0,0,0,11.52511,0,0,71.07962,67.52564,347.7144,5.815287,79.05075,0,79.05075,165.1241,39.31519,0.1158942,10.91241,9.220085,81,17.34039
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.84189,31.30151,24.23437,4.086682,4.086682,76.40247,0,21.59783,4.086682,632.3439,0,0,0,25.84189,0,0,72.31579,68.7,268.6636,76.96096,94.54189,0,94.54189,254.8145,60.66999,0.1173161,4.495351,20.67351,81,102.8028
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,59.83434,45.71219,27.81978,38.75773,38.75773,0,-1,0,38.75773,154.3804,0,0,0,59.83434,40.79762,38.75773,0,0,174.1217,162.0487,19.03673,0,19.03673,272.8743,64.96994,0.1166621,42.63351,47.86747,0,221.883
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,65.62737,51.88279,31.45452,0,0,0,0,0,0,0,0,0,0,65.62737,0,0,0,0,155.085,179.1817,65.62737,0,65.62737,335.1339,79.79362,0.1144622,0,52.5019,0,244.8091
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,50.36646,50.04436,34.55474,31.35531,31.35531,0,0,0,31.35531,160.6314,0,0,0,50.36646,33.00559,31.35531,0,0,89.45764,238.2464,17.36087,0,17.36087,351.6038,83.71503,0.113894,34.49084,40.29317,0,288.6128
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,37.5982,49.07059,37.58096,50.74784,50.74784,0,0,0,50.74784,74.08828,0,0,0,37.5982,53.41878,50.74784,0,0,72.09677,253.8711,0,15.82058,-15.82058,334.9275,79.74448,0.113894,55.82262,30.07856,0,291.4693
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,51.37656,56.99997,40.45092,81.91495,81.91495,20.25,0,7.39125,81.91495,62.71939,0,0,0,51.37656,64.91047,61.66495,0,0,89.67519,238.0506,0,13.53391,-13.53391,320.6615,76.34782,0.113894,90.10645,41.10125,81,289.4271
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,25.64507,50.16984,42.27652,22.94466,22.94466,0,-1,0,22.94466,111.7692,0,0,0,25.64507,24.15227,22.94466,0,0,104.7129,224.5166,1.492793,0,1.492793,322.0777,76.68501,0.1138455,25.23912,20.51605,0,250.1617
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.3546,49.00259,43.09064,48.98577,48.98577,0,-1,0,48.98577,39.51065,0,7.105427E-15,0,19.3546,51.56397,48.98577,0,0,103.2201,225.8602,0,32.20937,-32.20937,288.126,68.6013,0.1138455,53.88435,15.48368,0,245.2148
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.511328,46.7348,43.87186,16.36592,16.36592,0,-1,0,16.36592,58.11668,0,0,0,9.511328,17.22728,16.36592,0,0,139.0083,193.6508,0,7.715955,-7.715955,279.9927,66.66479,0.1138455,18.00251,7.609063,0,203.1621
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.785416,45.20356,43.1811,0,0,0,-1,0,0,0,0,0,0,6.785416,0,0,0,0,147.5816,185.9348,6.785416,0,6.785416,286.4299,68.19746,0.1136251,0,5.428333,0,192.7202
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,40.79631,40.79631,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,140.7961,192.0417,0,23.74989,-23.74989,261.3953,62.23685,0.1136251,24.81863,0,0,192.0417
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,38.48553,38.48553,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,167.1849,168.2918,0,66.58626,-66.58626,191.2072,45.52544,0.1136251,69.58264,0,0,168.2918
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,36.54481,36.54481,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,241.1696,101.7056,0,47.27749,-47.27749,141.3724,33.66002,0.1136251,49.40498,0,0,101.7056
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,34.66987,34.66987,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,293.7002,54.42806,0,36.9575,-36.9575,102.4158,24.38465,0.1136251,38.62059,0,0,54.42806
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,32.74559,32.74559,25.278,16.59703,0,-1,0,16.59703,0,0,8.680963,11.20876,0,17.47056,16.59703,0,0,334.7641,17.47056,0,17.47056,-17.47056,84.00017,20,0.1136251,27.8058,0,0,17.47056
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,31.13381,31.13381,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136251,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,29.83451,29.83451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136251,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,28.54343,28.54343,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136251,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,27.49906,27.49906,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136251,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,26.57804,26.57804,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136251,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,25.62413,25.62413,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136251,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,24.6291,24.6291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136251,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,23.8232,23.8232,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1150618,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.1681,28.42243,23.00086,5.079095,5.079095,77.39488,0,21.84891,5.079095,397.0805,0,0,0,20.1681,0,0,72.31579,68.7,326.323,25.06754,88.8681,0,88.8681,194.7314,46.36452,0.1166736,5.587005,16.13448,81,45.23565
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.83617,35.18155,24.30838,36.41148,36.41148,81,0,22.761,36.41148,106.6591,0,0,0,38.83617,0,0,44.58852,42.35909,237.4549,105.0488,81.19525,0,81.19525,271.7599,64.70462,0.1187266,40.05263,31.06893,81,143.885
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,53.68335,43.7469,27.89379,0,0,0,-1,0,0,0,0,0,0,53.68335,0,0,0,0,156.2596,178.1246,53.68335,0,53.68335,322.6884,76.83043,0.1170304,0,42.94667,0,231.8079
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,68.31992,52.93539,31.52031,23.27289,23.27289,0,0,0,23.27289,293.5601,0,0,0,68.31992,24.49778,23.27289,0,0,102.5763,226.4396,43.82214,0,43.82214,364.2618,86.72882,0.1156813,25.60018,54.65593,0,294.7595
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,88.46528,64.66719,34.62053,2.777036,2.777036,0,0,0,2.777036,3185.601,26.78794,0,0,88.46528,2.923196,2.777036,0,0,58.75414,265.8795,58.75414,0,58.75414,420.0009,100,0.1139205,3.05474,70.77222,0,354.3448
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,89.28554,68.91319,37.65496,0,0,0,0,0,0,0,89.28554,0,0,89.28554,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139205,0,71.42843,0,408.0438
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,87.34432,71.72832,40.51671,0,0,0,0,0,0,0,87.34432,0,0,87.34432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139205,0,69.87546,0,406.1025
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,73.20145,67.76733,42.35053,19.32979,19.32979,0,-1,0,19.32979,378.6976,52.8543,0,0,73.20145,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1139205,21.26277,58.56116,0,391.9597
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,54.80801,61.3159,43.13176,0,0,0,-1,0,0,0,54.80801,0,0,54.80801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139205,0,43.84641,0,373.5663
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,26.64821,52.26163,43.94587,0,0,0,-1,0,0,0,26.64821,0,0,26.64821,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1139205,0,21.31857,0,345.4064
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.49193,47.94663,43.24688,57.54472,57.54472,0,-1,0,57.54472,26.92155,0,0,0,15.49193,60.57339,57.54472,0,0,0,318.7582,0,45.08146,-45.08146,372.4808,88.68573,0.1139205,63.2992,12.39355,0,334.2502
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,40.87032,40.87032,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.09051,273.6768,0,24.21104,-24.21104,346.9601,82.60939,0.1139205,25.30054,0,0,273.6768
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,38.55132,38.55132,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.99167,249.4657,0,48.61485,-48.61485,295.7156,70.40833,0.1139205,50.80252,0,0,249.4657
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,36.63527,36.63527,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.0082,200.8509,0,30.16608,-30.16608,263.9178,62.83743,0.1139205,31.52355,0,0,200.8509
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,34.76033,34.76033,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.526,170.6848,0,33.43764,-33.43764,228.6714,54.44545,0.1139205,34.94234,0,0,170.6848
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,32.81961,32.81961,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.679,137.2471,0,3.48366,-3.48366,224.9993,53.57115,0.1139205,3.640424,0,0,137.2471
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,31.19959,31.19959,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.5497,133.7635,0,30.59468,-30.59468,192.7496,45.89268,0.1139205,31.97144,0,0,133.7635
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,29.88385,29.88385,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.5438,103.1688,0,46.51136,-46.51136,143.7224,34.21954,0.1139205,48.60437,0,0,103.1688
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,28.58455,28.58455,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.2231,56.65745,0,17.36172,-17.36172,125.4215,29.8622,0.1139205,18.14299,0,0,56.65745
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,27.56485,27.56485,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.5139,39.29573,0,15.51451,-15.51451,109.0678,25.96847,0.1139205,16.21266,0,0,39.29573
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,26.64383,26.64383,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.7522,23.78123,0,8.153095,-8.153095,100.4737,23.92225,0.1139205,8.519984,0,0,23.78123
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,25.69814,25.69814,28.5293,14.84672,0,-1,0,14.84672,0,0,13.68258,16.53551,0,15.62813,14.84672,0,0,336.8112,15.62813,0,15.62813,-15.62813,84.00017,20,0.1139205,31.38223,0,0,15.62813
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,24.67843,24.67843,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157048,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,23.87254,23.87254,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1174441,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.76427,25.9095,23.05842,42.61051,42.61051,81,0,22.761,42.61051,25.26201,0,0,0,10.76427,0,0,38.38949,36.47002,247.1862,96.29066,47.23429,0,47.23429,230.3098,54.83556,0.1194666,46.87156,8.611417,81,107.0549
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,41.56928,36.05871,24.35772,48.05422,48.05422,81,0,22.761,48.05422,86.50496,0,0,0,41.56928,0,0,32.94578,31.29849,199.9519,138.8015,72.86777,0,72.86777,299.4383,71.29468,0.121515,52.85964,33.25542,81,180.3708
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,53.44833,43.71547,27.9349,16.63463,16.63463,0,-1,0,16.63463,321.3077,0,0,0,53.44833,17.51013,16.63463,0,0,127.0841,204.3825,35.9382,0,35.9382,333.5322,79.41228,0.1204559,18.29809,42.75867,0,257.8308
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,43.7863,44.56777,31.56965,2.724496,2.724496,0,0,0,2.724496,1607.134,0,0,0,43.7863,2.86789,2.724496,0,0,91.14592,236.7269,40.91841,0,40.91841,372.3508,88.65479,0.1192722,2.996945,35.02904,0,280.5132
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,44.80001,48.29113,34.66987,0,0,0,0,0,0,0,0,0,0,44.80001,0,0,0,0,50.22752,273.5535,44.80001,0,44.80001,414.8519,98.77406,0.1180026,0,35.84001,0,318.3535
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,66.68559,59.55371,37.69608,0,0,0,0,0,0,0,61.25808,0,0,66.68559,0,0,0,0,5.427507,313.8735,5.427507,0,5.427507,420.0009,100,0.1178507,0,53.34846,0,380.5591
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,70.88243,64.63541,40.56605,23.34358,23.34358,0,0,0,23.34358,303.6486,46.31025,0,0,70.88243,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1178507,25.67793,56.70594,0,389.6407
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,60.64633,62.70864,42.39165,20.73357,20.73357,0,-1,0,20.73357,292.503,38.82151,0,0,60.64633,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1178507,22.80693,48.51706,0,379.4045
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,39.1738,55.71515,43.20576,20.72994,20.72994,0,-1,0,20.72994,188.972,17.35281,0,0,39.1738,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1178507,22.80294,31.33904,0,357.932
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,28.19603,52.84446,44.01166,0,0,0,-1,0,0,0,28.19603,0,0,28.19603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178507,0,22.55683,0,346.9543
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.51184,47.71677,43.32089,32.06576,32.06576,0,-1,0,32.06576,45.2565,0,0,0,14.51184,33.75343,32.06576,0,0,0,318.7582,0,19.24159,-19.24159,399.7184,95.17086,0.1178507,35.27234,11.60947,0,333.2701
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,40.96077,40.96077,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.37955,299.5166,0,29.43893,-29.43893,368.6871,87.78246,0.1178507,30.76368,0,0,299.5166
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,38.65,38.65,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.08947,270.0777,0,0,0,368.6871,87.78246,0.1178507,0,0,0,270.0777
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,36.70105,36.70105,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.08947,270.0777,0,70.55608,-70.55608,294.3144,70.07472,0.1178507,73.73109,0,0,270.0777
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,34.83434,34.83434,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.4851,199.5216,0,72.31579,-72.31579,218.0869,51.92535,0.1178507,82.61745,0,0,199.5216
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,32.8854,32.8854,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.836,127.2058,0,39.17549,-39.17549,176.7923,42.09332,0.1178507,40.93839,0,0,127.2058
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,31.26538,31.26538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3643,88.03036,0,0,0,176.7923,42.09332,0.1178507,0,0,0,88.03036
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,29.94964,29.94964,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.3643,88.03036,0,5.321333,-5.321333,171.1831,40.7578,0.1178507,5.560793,0,0,88.03036
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,28.63389,28.63389,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.2769,82.70902,0,40.34058,-40.34058,128.6604,30.63337,0.1178507,42.15591,0,0,82.70902
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,27.61419,27.61419,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.0998,42.36844,0,12.6631,-12.6631,115.3123,27.45527,0.1178507,13.23294,0,0,42.36844
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,26.69317,26.69317,28.81097,28.22007,0,-1,0,28.22007,0,0,0.5908949,3.471992,0,29.70534,28.22007,0,0,321.1699,29.70534,0,29.70534,-29.70534,84.00017,20,0.1178507,31.69206,0,0,29.70534
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,25.73926,25.73926,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178507,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,24.72778,24.72778,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.120251,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,23.91366,23.91366,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1224084,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.62279,29.20094,23.09132,0,0,72.31579,0,20.56389,0,0,0,0,0,22.62279,0,0,72.31579,68.7,243.1571,99.91685,91.32278,0,91.32278,275.9582,65.7042,0.1231913,0,18.09823,81,122.5396
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,52.12408,39.37429,24.39884,46.40419,46.40419,81,0,22.761,46.40419,112.3262,0,0,0,52.12408,0,0,34.59581,32.86602,151.8343,182.1074,84.9901,0,84.9901,356.5869,84.90147,0.1246591,51.04461,41.69926,81,234.2314
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,68.94433,49.05013,27.98424,5.887805,5.887805,0,-1,0,5.887805,1170.968,0,0,0,68.94433,6.19769,5.887805,0,0,66.8442,258.5984,62.74664,0,62.74664,416.1136,99.07446,0.1229454,6.476585,55.15546,0,327.5428
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,77.23026,56.39411,31.61899,44.7733,44.7733,0,0,0,44.7733,172.4918,26.00291,0,0,77.23026,47.12978,44.7733,0,0,4.097558,315.0704,4.097558,0,4.097558,420.0009,100,0.1228351,49.25063,61.78421,0,392.3007
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,88.91238,65.03802,34.76033,4.258728,4.258728,0,0,0,4.258728,2087.769,84.4295,0,0,88.91238,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1228351,4.684601,71.12991,0,407.6706
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,80.57513,65.24979,37.7701,28.72452,28.72452,0,0,0,28.72452,280.5099,50.33879,0,0,80.57513,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1228351,31.59697,64.4601,0,399.3333
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,84.79576,70.73887,40.65651,0,0,0,0,0,0,0,84.79576,0,0,84.79576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228351,0,67.83661,0,403.554
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,76.2179,69.23598,42.49033,17.35292,17.35292,0,-1,0,17.35292,439.2222,57.95167,0,0,76.2179,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1228351,19.08822,60.97432,0,394.9761
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,52.17748,60.51162,43.29622,42.95703,42.95703,0,-1,0,42.95703,121.4644,6.959557,0,0,52.17748,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1228351,47.25273,41.74199,0,370.9357
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,45.72475,59.03632,44.10212,8.189986,8.189986,0,-1,0,8.189986,558.3007,37.10371,0,0,45.72475,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1228351,9.008985,36.5798,0,364.483
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,24.11802,50.8947,43.43602,50.671,50.671,0,-1,0,50.671,47.59729,0,0,0,24.11802,53.33789,50.671,0,0,0,318.7582,0,29.21987,-29.21987,389.2004,92.66657,0.1228351,55.7381,19.29442,0,342.8763
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,41.05123,41.05123,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,32.46652,289.5384,0,32.88995,-32.88995,354.5313,84.41206,0.1228351,34.37,0,0,289.5384
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,38.74046,38.74046,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,69.01092,256.6484,0,67.20874,-67.20874,283.6871,67.54441,0.1228351,70.23313,0,0,256.6484
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,36.79973,36.79973,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,143.6873,189.4397,0,48.44301,-48.44301,232.6237,55.38648,0.1228351,50.62295,0,0,189.4397
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,34.9248,34.9248,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,197.5129,140.9966,0,19.46174,-19.46174,212.1092,50.50209,0.1228351,20.33752,0,0,140.9966
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,32.9594,32.9594,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,219.137,121.5349,0,10.86212,-10.86212,200.6595,47.77598,0.1228351,11.35091,0,0,121.5349
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,31.33939,31.33939,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,231.206,110.6728,0,24.18346,-24.18346,175.1679,41.70657,0.1228351,25.27172,0,0,110.6728
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,30.02365,30.02365,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,258.0766,86.48933,0,19.24599,-19.24599,154.8809,36.87632,0.1228351,20.11205,0,0,86.48933
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,28.65856,28.65856,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,279.461,67.24334,0,22.62114,-22.62114,131.0361,31.19901,0.1228351,23.63909,0,0,67.24334
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,27.63886,27.63886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.5956,44.6222,0,0,0,131.0361,31.19901,0.1228351,0,0,0,44.6222
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,26.70962,26.70962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.5956,44.6222,0,0,0,131.0361,31.19901,0.1228351,0,0,0,44.6222
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,25.73926,25.73926,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,304.5956,44.6222,0,39.39826,-39.39826,89.50668,21.31107,0.1228351,41.17118,0,0,44.6222
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,24.74422,24.74422,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,348.3714,5.223939,65.62485,0,65.62485,151.7639,36.13419,0.1247808,13.11334,0,81,5.223939
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,23.93833,23.93833,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.7466,64.2863,68.7,0,68.7,216.9384,51.6519,0.1260702,0,0,81,64.2863
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.41501,27.23074,23.11599,24.73234,24.73234,81,0,22.761,24.73234,62.32732,0,0,0,15.41501,0,0,56.26766,53.45427,214.0466,126.1163,68.86929,0,68.86929,282.2736,67.20786,0.1278296,27.20558,12.33201,81,141.5313
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.79077,34.99174,24.42351,0,0,72.31579,0,20.56389,0,0,0,0,0,37.79077,0,0,72.31579,68.7,145.1773,188.0986,106.4908,0,106.4908,383.2996,91.26162,0.1280394,0,30.23261,81,225.8894
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,37.19987,38.64851,28.00891,16.32857,16.32857,0,-1,0,16.32857,227.8208,0,0,0,37.19987,17.18797,16.32857,0,0,38.68653,283.9403,20.0119,0,20.0119,402.2845,95.78184,0.1275163,17.96142,29.75989,0,321.1402
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,34.73891,41.79288,31.66011,13.76447,13.76447,0,0,0,13.76447,252.3811,1.575366,0,0,34.73891,14.48891,13.76447,0,0,18.67463,301.951,18.67463,0,18.67463,420.0009,100,0.127032,15.14091,27.79113,0,336.69
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,62.4243,54.56583,34.785,0,0,0,0,0,0,0,62.4243,0,0,62.4243,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127032,0,49.93945,0,381.1825
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,65.28912,59.15229,37.81121,16.38846,16.38846,0,0,0,16.38846,398.3848,48.03812,0,0,65.28912,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.127032,18.0273,52.2313,0,384.0474
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.66179,47.24771,40.70585,0,0,0,0,0,0,0,21.66179,0,0,21.66179,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127032,0,17.32943,0,340.42
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.01035,46.46549,42.55611,9.351663,9.351663,0,-1,0,9.351663,139.1234,3.166491,0,0,13.01035,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.127032,10.28683,10.40828,0,331.7686
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.80782,48.79412,43.36201,0,0,0,-1,0,0,0,17.80782,0,0,17.80782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127032,0,14.24626,0,336.566
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.17553,50.0745,44.17612,0,0,0,-1,0,0,0,19.17553,0,0,19.17553,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127032,0,15.34042,0,337.9337
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.252861,45.97382,43.50181,23.98429,23.98429,0,-1,0,23.98429,34.40945,0,0,0,8.252861,25.24662,23.98429,0,0,0,318.7582,0,16.99376,-16.99376,402.0879,95.73501,0.127032,26.38272,6.602289,0,327.0111
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,41.16636,41.16636,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.88195,301.7645,0,24.23434,-24.23434,376.5426,89.65282,0.127032,25.32489,0,0,301.7645
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,38.85558,38.85558,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.809,277.5301,0,38.13757,-38.13757,336.3421,80.08128,0.127032,39.85376,0,0,277.5301
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,36.91486,36.91486,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.18408,239.3925,0,22.90687,-22.90687,312.1961,74.33226,0.127032,23.93768,0,0,239.3925
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6362,216.4857,0,0,0,312.1961,74.33226,0.127032,0,0,0,216.4857
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,33.04986,33.04986,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.6362,216.4857,0,6.901225,-6.901225,304.9216,72.60023,0.127032,7.21178,0,0,216.4857
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,31.42985,31.42985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3042,209.5845,0,0,0,304.9216,72.60023,0.127032,0,0,0,209.5845
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,30.11411,30.11411,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.3042,209.5845,0,13.63477,-13.63477,290.5493,69.17826,0.127032,14.24834,0,0,209.5845
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,28.77369,28.77369,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.4539,195.9497,0,18.9912,-18.9912,270.5308,64.41196,0.127032,19.8458,0,0,195.9497
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,27.72932,27.72932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.5553,176.9585,0,0,0,270.5308,64.41196,0.127032,0,0,0,176.9585
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,26.78363,26.78363,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.5553,176.9585,0,8.145005,-8.145005,261.9452,62.36778,0.127032,8.51153,0,0,176.9585
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,25.83793,25.83793,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.6053,168.8135,0,15.02045,-15.02045,246.1123,58.59804,0.127032,15.69637,0,0,168.8135
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,24.8429,24.8429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.2947,153.793,0,0,0,246.1123,58.59804,0.127032,0,0,0,153.793
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.00412,24.00412,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.2947,153.793,0,12.4465,-12.4465,232.9925,55.47429,0.127032,13.0066,0,0,153.793
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.23915,28.63762,23.19,2.705118,2.705118,0,0,0,2.705118,748.1798,0,0,0,20.23915,2.847493,2.705118,0,0,197.1241,141.3465,17.39165,0,17.39165,249.4917,59.40266,0.1265842,2.97563,16.19132,0,161.5857
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,47.33688,37.97157,24.4893,47.3663,47.3663,0,0,0,47.3663,99.93787,0,0,0,47.33688,49.85927,47.3663,0,0,179.7325,156.999,0,2.522391,-2.522391,246.8328,58.7696,0.1265842,52.10293,37.8695,0,204.3359
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,70.77125,49.80563,28.0747,44.83023,44.83023,0,-1,0,44.83023,157.865,0,0,0,70.77125,47.18971,44.83023,0,0,182.5351,154.4766,23.58153,0,23.58153,269.2043,64.09612,0.1259821,49.31325,56.617,0,225.2479
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,82.46169,58.58379,31.73412,0,0,0,0,0,0,0,0,0,0,82.46169,0,0,0,0,158.9536,175.7,82.46169,0,82.46169,347.4343,82.72228,0.123921,0,65.96935,0,258.1617
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,92.50608,66.76582,34.87546,36.35304,36.35304,0,0,0,36.35304,254.4659,0,0,0,92.50608,38.26636,36.35304,0,0,76.49188,249.9155,54.23972,0,54.23972,398.8906,94.97375,0.1226016,39.98835,74.00487,0,342.4216
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,89.44921,69.31695,37.90989,0,0,0,0,0,0,0,67.19704,0,0,89.44921,0,0,0,0,22.25217,298.7313,22.25217,0,22.25217,420.0009,100,0.1220684,0,71.55937,0,388.1805
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,80.59383,69.03683,40.79631,17.85148,17.85148,0,0,0,17.85148,451.4687,61.8028,0,0,80.59383,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1220684,19.63663,64.47506,0,399.3521
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,86.27351,74.02834,42.67124,3.483628,3.483628,0,-1,0,3.483628,2476.542,82.60653,0,0,86.27351,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1220684,3.83199,69.01881,0,405.0317
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,69.95735,67.77753,43.48536,38.02377,38.02377,0,-1,0,38.02377,183.9832,29.93233,0,0,69.95735,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1220684,41.82615,55.96588,0,388.7156
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,54.24883,62.45796,44.31592,9.628983,9.628983,0,-1,0,9.628983,563.3911,44.11306,0,0,54.24883,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1220684,10.59188,43.39906,0,373.007
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,27.72306,52.29467,43.64161,55.20184,55.20184,0,-1,0,55.20184,50.22126,0,7.105427E-15,0,27.72306,58.1072,55.20184,0,0,0,318.7582,0,30.38414,-30.38414,387.9731,92.37437,0.1220684,60.72203,22.17845,0,346.4813
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,41.30616,41.30616,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,33.76015,288.3741,0,29.85841,-29.85841,356.4996,84.88069,0.1220684,31.20204,0,0,288.3741
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,38.99538,38.99538,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,66.93616,258.5157,0,34.88963,-34.88963,319.7227,76.12431,0.1220684,36.45966,0,0,258.5157
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,37.02999,37.02999,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,105.7024,223.6261,0,32.05719,-32.05719,285.9315,68.07879,0.1220684,33.49976,0,0,223.6261
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,35.15505,35.15505,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,141.3215,191.5689,0,1.471473,-1.471473,284.3804,67.70949,0.1220684,1.53769,0,0,191.5689
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,33.18966,33.18966,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,142.9565,190.0974,0,14.51447,-14.51447,269.0808,64.06673,0.1220684,15.16762,0,0,190.0974
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,31.54498,31.54498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.0837,175.5829,0,0,0,269.0808,64.06673,0.1220684,0,0,0,175.5829
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,30.22923,30.22923,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,159.0837,175.5829,0,31.48899,-31.48899,235.8885,56.16382,0.1220684,32.90599,0,0,175.5829
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,28.86415,28.86415,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,194.0714,144.0939,0,30.05943,-30.05943,204.2031,48.61969,0.1220684,31.4121,0,0,144.0939
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,27.81978,27.81978,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,227.4708,114.0345,0,36.22797,-36.22797,166.0155,39.52741,0.1220684,37.85823,0,0,114.0345
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,26.89875,26.89875,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,267.7241,77.80654,0,7.713449,-7.713449,157.8848,37.59154,0.1220684,8.060555,0,0,77.80654
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,25.92839,25.92839,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,276.2946,70.09309,0,33.53469,-33.53469,122.5361,29.1752,0.1220684,35.04376,0,0,70.09309
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,24.93336,24.93336,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,313.5554,36.5584,0,4.167061,-4.167061,118.1436,28.12938,0.1220684,4.354578,0,0,36.5584
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,24.1028,24.1028,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,318.1854,32.39133,41.54429,0,41.54429,157.556,37.51326,0.1234685,40.99608,0,81,32.39133
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.4832,27.96763,23.28046,40.54736,40.54736,81,0,22.761,40.54736,43.11797,0,0,0,17.4832,0,0,40.45264,38.43,276.6411,69.7812,55.9132,0,55.9132,210.5999,50.14274,0.1252209,44.6021,13.98656,81,87.2644
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,49.86415,38.84218,24.56331,26.54111,26.54111,81,0,22.761,26.54111,187.8752,0,0,0,49.86415,0,0,54.45889,51.73595,220.7279,120.1031,101.6001,0,101.6001,306.9862,73.09182,0.1260401,29.19522,39.89132,81,169.9672
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,73.83862,51.02865,28.17338,12.38742,12.38742,0,-1,0,12.38742,596.0774,0,0,0,73.83862,13.03939,12.38742,0,0,119.1278,211.5432,60.79922,0,60.79922,364.6655,86.82494,0.1246149,13.62616,59.07089,0,285.3818
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,87.90223,60.93696,31.84924,37.63765,37.63765,0,0,0,37.63765,233.5487,0,0,0,87.90223,39.61858,37.63765,0,0,58.32862,266.2625,48.28365,0,48.28365,410.4713,97.73108,0.1235057,41.40141,70.32178,0,354.1647
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,94.58673,67.85291,34.99059,41.52339,41.52339,0,0,0,41.52339,227.7914,40.83294,0,0,94.58673,43.70883,41.52339,0,0,10.04496,309.7178,10.04496,0,10.04496,420.0009,100,0.1232775,45.67573,75.66939,0,404.3045
