Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,27.77866,27.77866,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,178.9727,157.6828,0,8.227174,-8.227174,241.5402,57.50946,0.1209964,8.597396,0,0,157.6828
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.78363,26.78363,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,188.114,149.4556,0,12.27897,-12.27897,228.597,54.42775,0.1209964,12.83152,0,0,149.4556
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,25.76393,25.76393,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,201.7573,137.1766,0,38.5329,-38.5329,187.9798,44.757,0.1209964,40.26688,0,0,137.1766
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,24.93336,24.93336,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,244.5717,98.64373,0,17.30534,-17.30534,169.7384,40.41381,0.1209964,18.08408,0,0,98.64373
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.118948,25.98924,24.1028,20.68808,20.68808,0,0,0,20.68808,34.41087,0,0,0,7.118948,21.77693,20.68808,0,0,263.7998,81.33839,0,14.65798,-14.65798,154.2875,36.73504,0.1209964,22.75689,5.695158,0,88.45734
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.48335,32.46109,25.44321,34.19189,34.19189,0,0,0,34.19189,74.53037,0,0,0,25.48335,35.99147,34.19189,0,0,280.0865,66.68041,0,10.50812,-10.50812,143.211,34.09778,0.1209964,37.61108,20.38667,0,92.16376
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,42.39204,41.43142,29.0944,55.16306,55.16306,0,-1,0,55.16306,76.8486,0,7.105427E-15,0,42.39204,58.06638,55.16306,0,0,291.7621,56.17229,0,15.67434,-15.67434,126.6888,30.16393,0.1209964,60.67937,33.91364,0,98.56433
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,34.07803,42.89472,32.8854,26.67218,26.67218,0,0,0,26.67218,127.7662,0,0,0,34.07803,28.07598,26.67218,0,0,309.1781,40.49795,6.002048,0,6.002048,132.3828,31.51965,0.1209054,29.3394,27.26242,0,74.57598
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,40.39606,48.44458,36.15009,36.07237,36.07237,0,0,0,36.07237,111.9862,0,0,0,40.39606,37.97092,36.07237,0,0,303.176,45.8998,2.425146,0,2.425146,134.6835,32.06744,0.1208687,39.67961,32.31685,0,86.29586
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,55.7635,57.18573,39.20097,30.36676,30.36676,0,0,0,30.36676,183.6333,0,0,0,55.7635,31.96501,30.36676,0,0,300.7509,48.08243,23.79849,0,23.79849,157.2607,37.44296,0.1205098,33.40343,44.6108,0,103.8459
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,42.49545,55.70598,42.13672,48.05128,48.05128,0,0,0,48.05128,88.43771,0,0,0,42.49545,50.58029,48.05128,0,0,276.9524,69.50107,0,8.084839,-8.084839,148.7386,35.41387,0.1205098,52.8564,33.99636,0,111.9965
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.86447,50.74197,43.98699,0,0,0,-1,0,0,0,0,0,0,21.86447,0,0,0,0,285.9355,61.41623,21.86447,0,21.86447,169.481,40.35254,0.1201818,0,17.49158,0,83.2807
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,39.87576,57.73446,44.82578,44.94886,44.94886,0,-1,0,44.94886,88.71362,0,0,0,39.87576,47.31459,44.94886,0,0,264.0711,81.09425,0,7.438829,-7.438829,161.6398,38.48559,0.1201818,49.44374,31.9006,0,120.97
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,42.36798,59.54226,45.65634,0,0,0,-1,0,0,0,0,0,0,42.36798,0,0,0,0,272.3365,73.65543,42.36798,0,42.36798,201.8336,48.05552,0.1195515,0,33.89438,0,116.0234
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,22.01959,51.85984,45.00669,0,0,0,-1,0,0,0,0,0,0,22.01959,0,0,0,0,229.9685,111.7866,22.01959,0,22.01959,222.7232,53.02923,0.1192264,0,17.61567,0,133.8062
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.490821,44.62342,42.69591,0,0,0,-1,0,0,0,0,0,0,6.490821,0,0,0,0,207.9489,131.6042,6.490821,0,6.490821,228.881,54.49535,0.119131,0,5.192657,0,138.0951
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,40.36047,40.36047,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,201.4581,137.446,0,40.01131,-40.01131,186.7053,44.45356,0.119131,41.81181,0,0,137.446
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,38.39507,38.39507,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,245.9151,97.43467,0,7.036528,-7.036528,179.2882,42.68758,0.119131,7.353171,0,0,97.43467
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,36.42968,36.42968,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,253.7334,90.39814,0,37.88221,-37.88221,139.3568,33.18013,0.119131,39.58691,0,0,90.39814
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,34.34916,34.34916,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,295.8248,52.51593,0,36.86993,-36.86993,100.4925,23.92674,0.119131,38.52908,0,0,52.51593
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,32.70448,32.70448,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,336.7914,15.646,0,10.13416,-10.13416,89.81015,21.38333,0.119131,10.5902,0,0,15.646
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,31.36406,31.36406,14.20322,5.236244,0,-1,0,5.236244,0,0,8.966971,10.38729,0,5.511836,5.236244,0,0,348.0515,5.511836,0,5.511836,-5.511836,84.00017,20,0.119131,15.62354,0,0,5.511836
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,29.99898,29.99898,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119131,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,28.86415,28.86415,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119131,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,27.86912,27.86912,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119131,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.87408,26.87408,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119131,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,25.85438,25.85438,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1202155,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.02382,25.02382,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1213026,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.22984,26.91891,24.19325,17.55689,17.55689,81,0,22.761,17.55689,58.26683,0,0,0,10.22984,0,0,63.44311,60.27095,217.9547,122.599,70.5008,0,70.5008,280.1137,66.69362,0.1223282,19.31258,8.183874,81,132.8288
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.02688,33.89978,25.55834,19.61995,19.61995,81,0,22.761,19.61995,153.0426,0,0,0,30.02688,0,0,61.38005,58.31105,147.4539,186.0497,88.33793,0,88.33793,363.9185,86.64708,0.1230747,21.58195,24.02151,81,216.0766
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,56.31844,46.11927,29.2342,38.27586,38.27586,0,-1,0,38.27586,147.1383,0,0,0,56.31844,40.29038,38.27586,0,0,59.11601,265.5538,16.02806,0,16.02806,379.124,90.26744,0.1228403,42.10344,45.05475,0,321.8723
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,75.32768,57.34624,33.02519,0,0,0,0,0,0,0,32.23973,0,0,75.32768,0,0,0,0,43.08795,279.9791,43.08795,0,43.08795,420.0009,100,0.1222147,0,60.26215,0,355.3068
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,53.57705,53.13017,36.31455,37.52954,37.52954,0,0,0,37.52954,142.7597,14.07227,0,0,53.57705,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1222147,41.28249,42.86164,0,372.3353
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,74.45398,64.68024,39.39011,22.22695,22.22695,0,0,0,22.22695,334.9716,51.05719,0,0,74.45398,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1222147,24.44965,59.56318,0,393.2122
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,70.72418,66.66498,42.30119,0,0,0,0,0,0,0,70.72418,0,0,70.72418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222147,0,56.57935,0,389.4824
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,69.42838,68.39119,44.17612,1.298352,1.298352,0,-1,0,1.298352,5347.422,68.0617,0,0,69.42838,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1222147,1.428188,55.54271,0,388.1866
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,43.8856,59.34598,44.98202,5.140494,5.140494,0,-1,0,5.140494,853.7235,38.47456,0,0,43.8856,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1222147,5.654543,35.10848,0,362.6438
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,23.36987,53.15695,45.8208,22.68345,22.68345,0,-1,0,22.68345,103.0261,0,0,0,23.36987,23.87731,22.68345,0,0,0,318.7582,0,0.5074396,-0.5074396,419.4659,99.87264,0.1222147,24.95179,18.6959,0,342.1281
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.5374,50.90435,45.17116,29.53273,29.53273,0,-1,0,29.53273,62.76899,0,0,0,18.5374,31.08709,29.53273,0,0,0.5638217,318.2508,0,12.54969,-12.54969,406.2374,96.723,0.1222147,32.486,14.82992,0,336.7882
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.69958,46.0672,42.86038,0,0,0,-1,0,0,0,0,0,0,10.69958,0,0,0,0,14.50792,305.7011,10.69958,0,10.69958,416.3879,99.13979,0.1220603,0,8.559662,0,316.4007
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,40.51671,40.51671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808343,315.3307,0,0,0,416.3879,99.13979,0.1220603,0,0,0,315.3307
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,38.53487,38.53487,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,3.808343,315.3307,0,69.20894,-69.20894,343.4353,81.77015,0.1220603,72.32334,0,0,315.3307
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,36.54481,36.54481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.70716,246.1218,0,0,0,343.4353,81.77015,0.1220603,0,0,0,246.1218
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,34.48073,34.48073,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,80.70716,246.1218,0,17.95893,-17.95893,324.5049,77.26292,0.1220603,18.76708,0,0,246.1218
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,32.84428,32.84428,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,100.6615,228.1628,0,2.178338,-2.178338,322.2088,76.71622,0.1220603,2.276364,0,0,228.1628
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,31.47919,31.47919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.0819,225.9845,0,0,0,322.2088,76.71622,0.1220603,0,0,0,225.9845
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,30.11411,30.11411,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,103.0819,225.9845,0,36.33323,-36.33323,283.9102,67.59753,0.1220603,37.96822,0,0,225.9845
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,28.97928,28.97928,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,143.4522,189.6513,0,26.51831,-26.51831,255.9574,60.94212,0.1220603,27.71163,0,0,189.6513
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,27.98424,27.98424,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,172.9169,163.133,0,12.64584,-12.64584,242.6275,57.76834,0.1220603,13.2149,0,0,163.133
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,26.98921,26.98921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.9679,150.4871,0,0,0,242.6275,57.76834,0.1220603,0,0,0,150.4871
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,25.95306,25.95306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.9679,150.4871,0,0,0,242.6275,57.76834,0.1220603,0,0,0,150.4871
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,25.11428,25.11428,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,186.9679,150.4871,0,42.48139,-42.48139,197.8482,47.10662,0.1220603,44.39305,0,0,150.4871
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.610747,26.32917,24.30838,55.4722,55.4722,0,0,0,55.4722,13.71993,0,7.105427E-15,0,7.610747,58.39179,55.4722,0,0,234.1694,108.0057,0,50.78104,-50.78104,144.3203,34.3619,0.1220603,61.01942,6.088598,0,115.6165
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.59814,29.6259,25.67347,15.02257,15.02257,0,0,0,15.02257,97.17469,0,0,0,14.59814,15.81323,15.02257,0,0,290.5928,57.22469,0,1.215095,-1.215095,143.0395,34.05695,0.1220603,16.52483,11.67851,0,71.82283
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,59.63187,47.37268,29.34933,0,0,0,-1,0,0,0,0,0,0,59.63187,0,0,0,0,291.9429,56.0096,59.63187,0,59.63187,199.6112,47.52639,0.1212071,0,47.70549,0,115.6415
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,58.92752,51.45622,33.16499,0,0,0,0,0,0,0,0,0,0,58.92752,0,0,0,0,232.3111,109.6783,58.92752,0,58.92752,255.5148,60.83673,0.1203755,0,47.14201,0,168.6058
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,61.3915,56.12982,36.4708,12.74175,12.74175,0,0,0,12.74175,481.8138,0,0,0,61.3915,13.41237,12.74175,0,0,173.3835,162.713,47.97913,0,47.97913,301.0318,71.67409,0.1197069,14.01592,49.1132,0,224.1045
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,47.8474,54.72418,39.54635,0,0,0,0,0,0,0,0,0,0,47.8474,0,0,0,0,125.4044,205.8943,47.8474,0,47.8474,346.4238,82.4817,0.1190474,0,38.27792,0,253.7417
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,57.29673,61.52817,42.49033,2.208919,2.208919,0,0,0,2.208919,2593.881,0,0,0,57.29673,2.325178,2.208919,0,0,77.557,248.9569,54.97155,0,54.97155,398.5744,94.89848,0.1182987,2.429811,45.83739,0,306.2537
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,43.49038,58.49229,44.3406,14.40649,14.40649,0,-1,0,14.40649,301.8805,5.740208,0,0,43.49038,15.16472,14.40649,0,0,22.58545,298.4313,22.58545,0,22.58545,420.0009,100,0.1179937,15.84713,34.7923,0,341.9217
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,45.95287,60.2844,45.14649,54.16869,54.16869,0,-1,0,54.16869,84.8329,0,0,0,45.95287,57.01967,54.16869,0,0,0,318.7582,0,11.0668,-11.0668,408.3354,97.22252,0.1179937,59.58556,36.76229,0,364.7111
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,19.19029,51.95332,45.97705,22.05546,22.05546,0,-1,0,22.05546,87.00924,0,0,0,19.19029,23.21627,22.05546,0,0,12.29645,307.6914,0,4.025986,-4.025986,404.0916,96.2121,0.1179937,24.26101,15.35223,0,326.8817
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.37019,49.74641,45.33562,37.55883,37.55883,0,-1,0,37.55883,38.26049,0,0,0,14.37019,39.53561,37.55883,0,0,16.76977,303.6654,0,25.16542,-25.16542,377.565,89.89624,0.1179937,41.31471,11.49615,0,318.0356
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.73461,47.13684,42.99196,42.01223,42.01223,0,-1,0,42.01223,32.69194,0,0,0,13.73461,44.2234,42.01223,0,0,44.73134,278.5,0,30.48879,-30.48879,345.427,82.24435,0.1179937,46.21346,10.98769,0,292.2346
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,40.68118,40.68118,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,78.60777,248.0112,0,29.78248,-29.78248,314.0335,74.76972,0.1179937,31.12269,0,0,248.0112
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,38.66645,38.66645,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,111.6994,218.2287,0,9.416148,-9.416148,304.108,72.40652,0.1179937,9.839875,0,0,218.2287
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,36.6846,36.6846,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,122.1618,208.8126,0,30.80993,-30.80993,271.6315,64.67403,0.1179937,32.19637,0,0,208.8126
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,34.59586,34.59586,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,156.3951,178.0027,0,35.38602,-35.38602,234.3313,55.79306,0.1179937,36.97839,0,0,178.0027
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,32.9594,32.9594,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,195.7129,142.6167,0,9.25815,-9.25815,224.5724,53.46951,0.1179937,9.674767,0,0,142.6167
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,31.61899,31.61899,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,205.9997,133.3585,0,41.05831,-41.05831,181.2931,43.16494,0.1179937,42.90593,0,0,133.3585
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,30.2539,30.2539,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,251.62,92.3002,0,30.35425,-30.35425,149.2969,35.54682,0.1179937,31.72019,0,0,92.3002
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,29.0944,29.0944,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,285.347,61.94595,0,32.92609,-32.92609,114.5898,27.28323,0.1179937,34.40777,0,0,61.94595
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,28.09937,28.09937,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,321.9315,29.01986,0,7.616653,-7.616653,106.5611,25.37165,0.1179937,7.959403,0,0,29.01986
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,27.10434,27.10434,43.13197,20.33305,0,-1,0,20.33305,0,0,22.79893,27.11213,0,21.40321,20.33305,0,0,330.3945,21.40321,0,21.40321,-21.40321,84.00017,20,0.1179937,47.44517,0,0,21.40321
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,26.06819,26.06819,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1189228,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,25.2294,25.2294,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1197927,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.91671,29.51721,24.39884,59.53976,59.53976,81,0,22.761,59.53976,31.77156,0,0,0,18.91671,0,0,21.46024,20.38723,264.6678,80.55719,39.30394,0,39.30394,206.2019,49.09559,0.1205098,65.49373,15.13337,81,99.4739
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,39.18712,36.87444,25.7886,36.75489,36.75489,81,0,22.761,36.75489,106.6174,0,0,0,39.18712,0,0,44.24511,42.03286,225.3639,115.9307,81.21998,0,81.21998,283.2539,67.44128,0.1213222,40.43037,31.3497,81,155.1179
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,70.17978,51.24244,29.48913,44.11318,44.11318,0,-1,0,44.11318,159.0903,0,0,0,70.17978,46.43493,44.11318,0,0,144.1439,189.0287,23.74485,0,23.74485,305.7803,72.80468,0.121002,48.5245,56.14382,0,259.2085
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,89.46901,63.46025,33.32946,5.038028,5.038028,0,0,0,5.038028,1775.874,0,0,0,89.46901,5.303187,5.038028,0,0,120.399,210.3991,84.16582,0,84.16582,385.627,91.81577,0.1198805,5.541831,71.57521,0,299.8681
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,88.06548,67.05825,36.63527,0,0,0,0,0,0,0,51.83225,0,0,88.06548,0,0,0,0,36.23323,286.1483,36.23323,0,36.23323,420.0009,100,0.119404,0,70.45238,0,374.2138
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,81.17271,67.92788,39.71082,41.73393,41.73393,0,0,0,41.73393,194.5005,37.24225,0,0,81.17271,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.119404,45.90733,64.93816,0,399.9309
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,73.87863,68.41893,42.64657,45.23199,45.23199,0,0,0,45.23199,163.3327,26.26602,0,0,73.87863,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.119404,49.75518,59.10291,0,392.6369
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,67.2923,67.88094,44.49684,0,0,0,-1,0,0,0,67.2923,0,0,67.2923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119404,0,53.83384,0,386.0505
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,66.40658,68.48828,45.31096,34.85592,34.85592,0,-1,0,34.85592,190.5173,29.71613,0,0,66.40658,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.119404,38.34151,53.12526,0,385.1648
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,50.36757,63.05606,46.14152,40.00391,40.00391,0,-1,0,40.00391,125.9066,8.25819,0,0,50.36757,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.119404,44.0043,40.29406,0,369.1258
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,30.18144,55.08928,45.49187,74.24236,68.7,0,-1,0,68.7,43.93223,0,5.542359,12.96659,30.18144,72.31579,68.7,0,0,0,318.7582,0,42.13435,-42.13435,375.5873,89.42538,0.119404,81.6666,24.14515,0,348.9397
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.210219,45.91415,43.15643,45.0046,45.0046,0,-1,0,45.0046,20.46506,0,0,0,9.210219,47.37327,45.0046,0,0,46.81594,276.6239,0,38.16305,-38.16305,335.36,79.84745,0.119404,49.50507,7.368176,0,285.8341
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,40.82098,40.82098,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,89.21933,238.4608,0,43.00421,-43.00421,290.0295,69.05451,0.119404,44.9394,0,0,238.4608
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,38.83091,38.83091,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,137.0018,195.4566,0,72.31579,-72.31579,213.802,50.90514,0.119404,108.7331,0,0,195.4566
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.3527,123.1408,0,0,0,213.802,50.90514,0.119404,0,0,0,123.1408
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,34.73566,34.73566,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,217.3527,123.1408,0,20.70645,-20.70645,191.9755,45.70836,0.119404,21.63824,0,0,123.1408
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,33.0992,33.0992,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,240.3598,102.4344,0,17.85046,-17.85046,173.1595,41.22836,0.119404,18.65373,0,0,102.4344
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,31.75879,31.75879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1937,84.58392,0,0,0,173.1595,41.22836,0.119404,0,0,0,84.58392
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,30.3937,30.3937,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,260.1937,84.58392,0,27.06659,-27.06659,144.6288,34.43535,0.119404,28.28458,0,0,84.58392
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,29.2342,29.2342,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,290.2677,57.51733,0,31.42069,-31.42069,111.5084,26.54958,0.119404,32.83463,0,0,57.51733
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,28.2145,28.2145,28.21391,24.79181,0,-1,0,24.79181,0,0,3.422107,6.243499,0,26.09664,24.79181,0,0,325.1795,26.09664,0,26.09664,-26.09664,84.00017,20,0.119404,31.03531,0,0,26.09664
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,27.21947,27.21947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119404,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,26.18332,26.18332,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1197182,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,25.34453,25.34453,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1207809,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.13974,30.56672,24.53864,38.84382,38.84382,81,0,22.761,38.84382,56.99681,0,0,0,22.13974,0,0,42.15618,40.04837,282.4971,64.51087,62.18811,0,62.18811,210.9974,50.23738,0.121815,42.72821,17.71179,81,86.65062
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.48776,38.03425,25.92839,23.63507,23.63507,81,0,22.761,23.63507,179.7657,0,0,0,42.48776,0,0,57.36493,54.49668,220.3089,120.4802,96.98444,0,96.98444,303.0049,72.14389,0.1223781,25.99858,33.99021,81,162.9679
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,57.3376,46.90685,29.62892,38.89898,38.89898,0,-1,0,38.89898,147.4013,0,0,0,57.3376,40.9463,38.89898,0,0,123.3245,207.7662,16.3913,0,16.3913,318.5551,75.8463,0.1221638,42.78888,45.87008,0,265.1038
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,79.27242,59.43053,33.46925,13.01472,13.01472,0,0,0,13.01472,609.098,0,0,0,79.27242,13.69971,13.01472,0,0,106.9332,222.5183,65.57272,0,65.57272,380.7628,90.65764,0.1213143,14.3162,63.41794,0,301.7908
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,64.38108,57.62598,36.79973,39.36977,39.36977,0,0,0,39.36977,163.5292,0,0,0,64.38108,41.44186,39.36977,0,0,41.36049,281.5338,22.93922,0,22.93922,402.5249,95.83907,0.1210199,43.30675,51.50487,0,345.9149
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,71.07844,63.88388,39.87529,24.31534,24.31534,0,0,0,24.31534,292.3194,27.06208,0,0,71.07844,25.59509,24.31534,0,0,18.42127,302.1791,18.42127,0,18.42127,420.0009,100,0.1207846,26.74687,56.86275,0,373.2575
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,68.69868,66.43897,42.81104,15.54135,15.54135,0,0,0,15.54135,442.038,52.33937,0,0,68.69868,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1207846,17.09549,54.95895,0,387.4569
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,67.22677,68.05123,44.66131,0.650308,0.650308,0,-1,0,0.650308,10337.68,66.54224,0,0,67.22677,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1207846,0.7153388,53.78141,0,385.985
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,46.3327,60.78283,45.4672,41.68399,41.68399,0,-1,0,41.68399,111.1523,2.454814,0,0,46.3327,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1207846,45.85239,37.06616,0,365.0909
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,39.49668,59.22249,46.30599,27.59967,27.59967,0,-1,0,27.59967,143.1056,10.44439,0,0,39.49668,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1207846,30.35964,31.59734,0,358.2549
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,22.84431,52.81105,45.65634,40.91311,40.91311,0,-1,0,40.91311,55.83616,0,0,0,22.84431,43.06643,40.91311,0,0,0,318.7582,0,20.22212,-20.22212,398.6848,94.92477,0.1207846,45.00442,18.27545,0,341.6025
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.19454,44.86584,43.32089,0,0,0,-1,0,0,0,0,0,0,5.19454,0,0,0,0,22.46902,298.5361,5.19454,0,5.19454,403.6128,96.0981,0.1207184,0,4.155632,0,303.7307
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,41.01012,41.01012,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,17.27448,303.2112,0,52.37449,-52.37449,348.4053,82.95347,0.1207184,54.73134,0,0,303.2112
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,38.99538,38.99538,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,75.46836,250.8367,0,43.04609,-43.04609,303.0307,72.15002,0.1207184,44.98316,0,0,250.8367
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,36.98065,36.98065,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,123.2973,207.7906,0,45.69422,-45.69422,254.8648,60.68196,0.1207184,47.75046,0,0,207.7906
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,34.90013,34.90013,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,174.0687,162.0964,0,59.75451,-59.75451,191.878,45.68514,0.1207184,62.44346,0,0,162.0964
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,33.25545,33.25545,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,240.4626,102.3419,0,4.705194,-4.705194,186.9183,44.50426,0.1207184,4.916927,0,0,102.3419
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,31.89036,31.89036,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,245.6906,97.6367,0,34.03232,-34.03232,151.0451,35.96304,0.1207184,35.56378,0,0,97.6367
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,30.50883,30.50883,70.61253,60.42415,0,-1,0,60.42415,0,0,10.18838,17.24963,0,63.60437,60.42415,0,0,283.5043,63.60437,0,63.60437,-63.60437,84.00017,20,0.1207184,77.67378,0,0,63.60437
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,29.32466,29.32466,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207184,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,28.32963,28.32963,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207184,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,27.31815,27.31815,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207184,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,26.29844,26.29844,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1211635,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,25.46788,25.46788,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1220361,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.43153,28.78635,24.6291,40.58211,40.58211,81,0,22.761,40.58211,38.02545,0,0,0,15.43153,0,0,40.41789,38.397,282.3552,64.63857,53.82853,0,53.82853,203.2014,48.3812,0.1229645,44.64032,12.34522,81,80.07011
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.3696,36.59719,26.04352,11.90086,11.90086,81,0,22.761,11.90086,314.0075,0,0,0,37.3696,0,0,69.09914,65.64418,228.5266,113.0842,103.0138,0,103.0138,300.9289,71.64959,0.1234189,13.09095,29.89568,81,150.4538
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,59.74306,47.88568,29.76872,0,0,0,-1,0,0,0,0,0,0,59.74306,0,0,0,0,125.5129,205.7966,59.74306,0,59.74306,357.6061,85.14415,0.1226638,0,47.79445,0,265.5397
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,79.72632,59.80213,33.6255,50.65266,50.65266,0,0,0,50.65266,157.3981,0,0,0,79.72632,53.3186,50.65266,0,0,65.7698,259.5654,26.40772,0,26.40772,382.6587,91.10903,0.122333,55.71793,63.78106,0,339.2917
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,91.51608,69.05188,36.98065,53.81432,53.81432,0,0,0,53.81432,170.059,0,0,0,91.51608,56.64664,53.81432,0,0,39.36208,283.3324,34.86943,0,34.86943,415.7387,98.98521,0.1218988,59.19574,73.21286,0,374.8484
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,92.32052,73.47317,40.0562,13.29113,13.29113,0,0,0,13.29113,694.6026,73.83721,0,0,92.32052,13.99066,13.29113,0,0,4.492642,314.7148,4.492642,0,4.492642,420.0009,100,0.1218431,14.62024,73.85641,0,407.0354
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,91.8067,77.15121,42.99196,66.32119,66.32119,20.25,0,7.39125,66.32119,138.4274,43.31071,0,0,91.8067,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1218431,72.95331,73.44537,81,410.5649
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,78.79404,73.36485,44.86689,31.95625,31.95625,0,-1,0,31.95625,246.5685,45.15588,0,0,78.79404,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1218431,35.15188,63.03523,0,397.5523
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,61.75394,67.00657,45.68101,17.34308,17.34308,0,-1,0,17.34308,356.0724,43.49806,0,0,61.75394,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1218431,19.07739,49.40315,0,380.5122
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,48.45142,62.69195,46.46223,1.453609,1.453609,0,-1,0,1.453609,3333.182,46.9213,0,0,48.45142,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1218431,1.598969,38.76114,0,367.2097
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,27.85082,54.66862,45.83725,14.22362,14.22362,0,-1,0,14.22362,195.8069,12.8786,0,0,27.85082,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1218431,15.64598,22.28066,0,346.609
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.858735,46.15845,43.50181,63.20876,63.20876,0,-1,0,63.20876,14.01504,0,0,0.8296375,8.858735,66.53554,63.20876,0,0,0,318.7582,0,57.6768,-57.6768,359.2042,85.52463,0.1218431,69.52964,7.086987,0,327.617
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,41.19103,41.19103,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,64.08533,261.0814,0,26.84842,-26.84842,330.9034,78.78638,0.1218431,28.05659,0,0,261.0814
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,39.1763,39.1763,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,93.91691,234.233,0,43.2714,-43.2714,285.2914,67.92638,0.1218431,45.21862,0,0,234.233
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,37.14511,37.14511,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,141.9962,190.9616,0,18.2056,-18.2056,266.101,63.35725,0.1218431,19.02485,0,0,190.9616
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,35.03992,35.03992,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.2247,172.756,0,56.14177,-56.14177,206.9224,49.26713,0.1218431,58.66814,0,0,172.756
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,33.39524,33.39524,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.6044,116.6142,0,47.01785,-47.01785,157.3612,37.46688,0.1218431,49.13366,0,0,116.6142
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,32.03016,32.03016,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.8465,69.59639,0,38.60192,-38.60192,116.6712,27.7788,0.1218431,40.339,0,0,69.59639
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,30.66507,30.66507,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.7375,30.99447,0,2.779763,-2.779763,113.7411,27.08116,0.1218431,2.904853,0,0,30.99447
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,29.48913,29.48913,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.8261,28.2147,0,23.96378,-23.96378,88.48104,21.06687,0.1218431,25.04215,0,0,28.2147
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,28.46943,28.46943,31.00991,4.03838,0,-1,0,4.03838,0,0,26.97153,30.07253,0,4.250926,4.03838,0,0,349.4525,4.250926,0,4.250926,-4.250926,84.00017,20,0.1218431,34.1109,0,0,4.250926
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,27.44972,27.44972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218431,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,26.41357,26.41357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218431,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,25.59946,25.59946,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1227929,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.237801,26.42609,24.76889,0,0,72.31579,0,20.56389,0,0,0,0,0,6.237801,0,0,72.31579,68.7,291.1353,56.73645,74.9378,0,74.9378,214.8979,51.16606,0.1233381,0,4.990241,81,62.97425
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.09306,32.28579,26.20799,57.50562,57.50562,81,0,22.761,57.50562,38.41896,0,0,0,22.09306,0,0,23.49438,22.31966,216.1975,124.1805,44.41273,0,44.41273,257.0315,61.19785,0.1240398,63.25618,17.67445,81,146.2735
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.93651,36.68876,29.92497,24.74159,24.74159,0,-1,0,24.74159,96.74607,0,3.552714E-15,0,23.93651,26.04378,24.74159,0,0,171.7848,164.1519,0,2.107262,-2.107262,254.8102,60.66898,0.1240398,27.21575,19.14921,0,188.0884
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.03279,41.66885,33.78997,7.723733,7.723733,0,0,0,7.723733,349.9964,0,0,0,27.03279,8.130245,7.723733,0,0,174.1262,162.0447,18.90254,0,18.90254,272.7428,64.93862,0.1238061,8.496106,21.62623,0,189.0775
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,42.56455,50.28025,37.16978,49.80293,49.80293,0,0,0,49.80293,85.46597,0,0,0,42.56455,52.42413,49.80293,0,0,155.2236,179.0569,0,9.859577,-9.859577,262.3499,62.46413,0.1238061,54.78321,34.05164,0,221.6215
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,74.85328,65.91985,40.27001,43.56446,43.56446,0,0,0,43.56446,171.8219,0,0,0,74.85328,45.85732,43.56446,0,0,166.1787,169.1974,28.99596,0,28.99596,289.8578,69.01363,0.1234493,47.9209,59.88263,0,244.0507
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,50.36981,59.70842,43.1811,31.97181,31.97181,0,0,0,31.97181,157.5444,0,0,0,50.36981,33.65454,31.97181,0,0,137.1828,195.2937,16.71527,0,16.71527,305.7153,72.78922,0.1232445,35.16899,40.29585,0,245.6635
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,30.5091,54.73459,45.05603,0,0,0,-1,0,0,0,0,0,0,30.5091,0,0,0,0,120.4675,210.3375,30.5091,0,30.5091,334.6588,79.68051,0.1228725,0,24.40728,0,240.8466
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,38.29918,58.30882,45.86192,16.9308,16.9308,0,-1,0,16.9308,226.2101,0,0,0,38.29918,17.8219,16.9308,0,0,89.9584,237.7957,20.47728,0,20.47728,354.0853,84.30585,0.1226241,18.62388,30.63934,0,276.0948
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,33.37953,57.43512,46.65137,58.4297,58.4297,0,-1,0,58.4297,57.12767,0,7.105427E-15,0,33.37953,61.50494,58.4297,0,0,69.48112,256.2252,0,28.12542,-28.12542,324.4385,77.2471,0.1226241,64.27267,26.70362,0,289.6047
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,21.19154,52.65668,46.02639,31.5234,31.5234,0,-1,0,31.5234,67.2248,0,3.552714E-15,0,21.19154,33.18253,31.5234,0,0,100.7316,228.0998,0,11.99098,-11.99098,311.7989,74.23768,0.1226241,34.67574,16.95324,0,249.2914
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.889373,46.08037,43.71561,0,0,0,-1,0,0,0,0,0,0,7.889373,0,0,0,0,114.0549,216.1088,7.889373,0,7.889373,319.2834,76.0197,0.1225287,0,6.311498,0,223.9982
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,41.39662,41.39662,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,106.1655,223.2093,0,39.32553,-39.32553,277.8306,66.15002,0.1225287,41.09518,0,0,223.2093
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,39.36543,39.36543,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,149.8606,183.8837,0,48.98808,-48.98808,226.1927,53.85529,0.1225287,51.19254,0,0,183.8837
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,37.32603,37.32603,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,204.2917,134.8956,0,24.22476,-24.22476,200.6575,47.77551,0.1225287,25.31487,0,0,134.8956
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,35.22084,35.22084,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,231.2082,110.6709,0,19.2355,-19.2355,180.3815,42.9479,0.1225287,20.1011,0,0,110.6709
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,33.58438,33.58438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.5809,91.43539,0,0,0,180.3815,42.9479,0.1225287,0,0,0,91.43539
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,32.2193,32.2193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.5809,91.43539,0,0,0,180.3815,42.9479,0.1225287,0,0,0,91.43539
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,30.85421,30.85421,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,252.5809,91.43539,0,40.33836,-40.33836,137.8612,32.82402,0.1225287,42.15359,0,0,91.43539
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,29.67004,29.67004,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,297.4013,51.09703,0,3.858484,-3.858484,133.794,31.85564,0.1225287,4.032115,0,0,51.09703
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,28.63389,28.63389,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,301.6885,47.23854,0,8.685008,-8.685008,124.6392,29.67593,0.1225287,9.075833,0,0,47.23854
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,27.61419,27.61419,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,311.3385,38.55354,0,13.29122,-13.29122,110.629,26.34018,0.1225287,13.88933,0,0,38.55354
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,26.59449,26.59449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.1066,25.26232,0,0,0,110.629,26.34018,0.1225287,0,0,0,25.26232
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,25.76393,25.76393,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,326.1066,25.26232,0,14.76557,-14.76557,95.06471,22.63441,0.1225287,15.43002,0,0,25.26232
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.22867,29.87613,24.93336,23.35402,23.35402,81,0,22.761,23.35402,78.05369,0,0,0,18.22867,0,0,57.64598,54.76368,342.5128,10.49675,72.99236,0,72.99236,164.3113,39.12167,0.1233254,25.68942,14.58294,81,28.72542
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.29294,34.55914,26.3889,46.8317,46.8317,81,0,22.761,46.8317,62.54939,0,0,0,29.29294,0,0,34.1683,32.45988,269.5204,76.18987,61.75282,0,61.75282,222.8952,53.07018,0.1242466,51.51487,23.43435,81,105.4828
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,36.53256,40.69704,30.11411,23.05783,23.05783,0,-1,0,23.05783,158.4389,0,0,0,36.53256,24.2714,23.05783,0,0,207.7676,131.7674,12.26116,0,12.26116,234.5272,55.83969,0.1240984,25.36361,29.22605,0,168.3
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,56.58981,51.5749,33.99555,7.548819,7.548819,0,0,0,7.548819,749.6512,0,0,0,56.58981,7.946125,7.548819,0,0,195.5064,142.8025,48.64368,0,48.64368,280.6746,66.82716,0.1235142,8.3037,45.27185,0,199.3923
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,64.79585,58.45438,37.37537,14.25852,14.25852,0,0,0,14.25852,454.4362,0,0,0,64.79585,15.00896,14.25852,0,0,146.8627,186.5818,49.78689,0,49.78689,327.9066,78.07285,0.1229219,15.68437,51.83668,0,251.3776
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,64.10746,61.81955,40.47559,5.723435,5.723435,0,0,0,5.723435,1120.087,0,0,0,64.10746,6.024669,5.723435,0,0,97.07584,231.39,58.08279,0,58.08279,383.0088,91.19238,0.122238,6.295779,51.28596,0,295.4974
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,59.29757,63.33967,43.38668,13.45789,13.45789,0,0,0,13.45789,440.6157,6.138319,0,0,59.29757,14.1662,13.45789,0,0,38.99305,283.6645,38.99305,0,38.99305,420.0009,100,0.1217831,14.80368,47.43805,0,342.962
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,46.30179,60.51397,45.23695,9.719672,9.719672,0,-1,0,9.719672,476.3719,36.07056,0,0,46.30179,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1217831,10.69164,37.04143,0,365.06
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,48.00728,62.06153,46.05106,0,0,0,-1,0,0,0,48.00728,0,0,48.00728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217831,0,38.40583,0,366.7655
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,28.63809,55.99453,46.83229,0,0,0,-1,0,0,0,28.63809,0,0,28.63809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217831,0,22.91047,0,347.3963
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.03274,50.53686,46.20731,0,0,0,-1,0,0,0,14.03274,0,0,14.03274,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217831,0,11.2262,0,332.791
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.838558,45.03946,43.89653,0,0,0,-1,0,0,0,3.838558,0,0,3.838558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217831,0,3.070847,0,322.5968
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,41.58575,41.58575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217831,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,39.54635,39.54635,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1217831,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,37.53984,37.53984,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1217831,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,35.40998,35.40998,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1217831,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,33.74063,33.74063,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1217831,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,32.40021,32.40021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1217831,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,31.01868,31.01868,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1217831,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,29.80984,29.80984,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1217831,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,28.79836,28.79836,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1217831,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,27.77866,27.77866,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1217831,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,26.75896,26.75896,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1217831,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,25.95306,25.95306,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1219618,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.73619,28.26627,25.11428,30.26504,30.26504,81,0,22.761,30.26504,38.77803,0,0,0,11.73619,0,0,50.73496,48.19821,134.0899,198.0773,59.9344,0,59.9344,349.6507,83.25,0.1228876,33.29155,9.38895,81,209.8135
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.91318,36.12804,26.57804,31.54475,31.54475,0,0,0,31.54475,107.5082,0,0,0,33.91318,33.20499,31.54475,0,0,74.15554,252.0182,0.7081865,0,0.7081865,350.3226,83.40997,0.1228794,34.69922,27.13054,0,285.9314
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,47.91611,44.51425,30.29502,40.45707,40.45707,0,-1,0,40.45707,118.4369,0,0,0,47.91611,42.58639,40.45707,0,0,73.44736,252.6556,5.329722,0,5.329722,355.3788,84.61382,0.1228174,44.50278,38.33289,0,300.5717
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,52.28203,50.3168,34.20936,0,0,0,0,0,0,0,0,0,0,52.28203,0,0,0,0,68.11764,257.4524,52.28203,0,52.28203,404.9779,96.42311,0.122212,0,41.82562,0,309.7344
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,83.04956,66.06973,37.58096,24.09599,24.09599,0,0,0,24.09599,344.6613,41.84975,0,0,83.04956,25.3642,24.09599,0,0,15.83561,304.5062,15.83561,0,15.83561,420.0009,100,0.1220299,26.50559,66.43964,0,387.5557
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,85.91367,71.24934,40.65651,0,0,0,0,0,0,0,85.91367,0,0,85.91367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220299,0,68.73094,0,404.6719
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,51.5472,60.59278,43.57582,0,0,0,0,0,0,0,51.5472,0,0,51.5472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220299,0,41.23775,0,370.3054
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,56.26709,64.51655,45.42608,84.80699,68.7,0,-1,0,68.7,81.9026,0,16.10699,24.58769,56.26709,72.31579,68.7,0,0,0,318.7582,0,16.0487,-16.0487,403.084,95.97219,0.1220299,93.28769,45.01367,0,375.0253
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,57.89397,66.09512,46.23198,49.81077,49.81077,0,-1,0,49.81077,116.2278,0,0,0,57.89397,52.43239,49.81077,0,0,17.83189,302.7095,5.461578,0,5.461578,408.2653,97.20583,0.1219672,54.79185,46.31517,0,360.6035
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,44.85909,61.97273,47.02142,15.68354,15.68354,0,-1,0,15.68354,286.0266,15.97979,0,0,44.85909,16.50899,15.68354,0,0,12.37032,307.6249,12.37032,0,12.37032,420.0009,100,0.1218254,17.25189,35.88728,0,352.484
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.31456,54.74493,46.39645,40.44053,40.44053,0,-1,0,40.44053,65.06977,0,0,0,26.31456,42.56898,40.44053,0,0,0,318.7582,0,16.25442,-16.25442,402.8672,95.92056,0.1218254,44.48459,21.05165,0,345.0728
