Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.93997,256.7122,0,0,0,354.5986,84.42808,0.1072565,0,0,0,256.7122
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,38.88025,38.88025,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.93997,256.7122,0,12.99317,-12.99317,340.9026,81.16713,0.1072565,13.57786,0,0,256.7122
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,37.09578,37.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.37682,243.7191,0,0,0,340.9026,81.16713,0.1072565,0,0,0,243.7191
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,35.73069,35.73069,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.37682,243.7191,0,37.16169,-37.16169,301.7308,71.84052,0.1072565,38.83397,0,0,243.7191
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,34.32449,34.32449,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.6676,206.5574,0,13.01714,-13.01714,288.0095,68.57355,0.1072565,13.60291,0,0,206.5574
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,32.98407,32.98407,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.1311,193.5403,0,29.87685,-29.87685,256.5165,61.07524,0.1072565,31.22131,0,0,193.5403
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,31.91503,31.91503,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.3276,163.6634,0,33.09462,-33.09462,221.6317,52.76936,0.1072565,34.58388,0,0,163.6634
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,30.85421,30.85421,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.0994,130.5688,0,27.82124,-27.82124,192.3056,45.78695,0.1072565,29.0732,0,0,130.5688
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,29.92497,29.92497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.0119,102.7475,0,0,0,192.3056,45.78695,0.1072565,0,0,0,102.7475
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,29.14374,29.14374,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.0119,102.7475,0,34.58177,-34.58177,155.8532,37.10783,0.1072565,36.13795,0,0,102.7475
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.92877,32.11641,28.28851,36.75923,36.75923,0,0,0,36.75923,37.8919,0,0,0,13.92877,38.69393,36.75923,0,0,278.4361,68.16577,0,24.76516,-24.76516,129.7484,30.89242,0.1072565,40.43515,11.14302,0,82.09454
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.41207,38.88103,29.88385,0,0,0,0,0,0,0,0,0,0,31.41207,0,0,0,0,305.9529,43.40061,31.41207,0,31.41207,159.5485,37.98767,0.1070435,0,25.12966,0,74.81268
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,56.86403,51.43864,33.78997,24.75861,24.75861,0,-1,0,24.75861,229.6738,0,0,0,56.86403,26.06169,24.75861,0,0,274.5408,71.67148,30.80233,0,30.80233,188.7702,44.94519,0.1068355,27.23447,45.49122,0,128.5355
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,77.55631,64.12661,37.88522,0,0,0,0,0,0,0,0,0,0,77.55631,0,0,0,0,243.7385,99.39358,77.55631,0,77.55631,262.3466,62.46334,0.1063152,0,62.04505,0,176.9499
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,80.41333,69.71194,41.39662,0,0,0,0,0,0,0,0,0,0,80.41333,0,0,0,0,166.1822,169.1943,80.41333,0,80.41333,338.6334,80.62683,0.1057811,0,64.33067,0,249.6076
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,66.57912,67.50504,44.43105,0,0,0,0,0,0,0,0,0,0,66.57912,0,0,0,0,85.76886,241.5663,66.57912,0,66.57912,401.7959,95.66549,0.105343,0,53.2633,0,308.1454
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,64.08287,69.89622,47.30102,25.71545,25.71545,0,0,0,25.71545,249.1998,17.82423,0,0,64.08287,27.0689,25.71545,0,0,19.18974,301.4875,19.18974,0,19.18974,420.0009,100,0.1052174,28.287,51.2663,0,365.5703
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,63.05323,71.64414,49.12661,62.15739,62.15739,0,-1,0,62.15739,101.4413,0,0,0,63.05323,65.42883,62.15739,0,0,0,318.7582,0,2.375596,-2.375596,417.4967,99.40379,0.1052174,68.37312,50.44258,0,381.8115
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,61.94549,72.05557,49.86672,0,0,0,-1,0,0,0,59.30594,0,0,61.94549,0,0,0,0,2.639551,316.3826,2.639551,0,2.639551,420.0009,100,0.1052001,0,49.55639,0,378.3281
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,42.95904,65.25869,50.60683,0,0,0,-1,0,0,0,42.95904,0,0,42.95904,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052001,0,34.36723,0,361.7173
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,18.13512,55.74962,49.95718,19.13786,19.13786,0,-1,0,19.13786,94.76046,0,0,0,18.13512,20.14511,19.13786,0,0,0,318.7582,0,2.009991,-2.009991,417.8821,99.49554,0.1052001,21.05164,14.5081,0,336.8933
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.861829,49.2739,47.7862,10.55952,10.55952,0,-1,0,10.55952,46.04213,0,1.776357E-15,0,4.861829,11.11529,10.55952,0,0,2.233323,316.7482,0,6.253459,-6.253459,411.2904,97.92609,0.1052001,11.61548,3.889463,0,321.6101
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,45.56588,45.56588,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,9.181611,310.4948,0,49.00482,-49.00482,359.6348,85.62716,0.1052001,51.21004,0,0,310.4948
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,43.43602,43.43602,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,63.63141,261.49,0,42.37075,-42.37075,314.9721,74.9932,0.1052001,44.27744,0,0,261.49
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,41.33083,41.33083,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,110.71,219.1192,0,23.87445,-23.87445,289.8062,69.00134,0.1052001,24.9488,0,0,219.1192
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,39.13518,39.13518,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,137.2372,195.2448,0,8.733425,-8.733425,280.6004,66.80948,0.1052001,9.126429,0,0,195.2448
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,37.3507,37.3507,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,146.941,186.5113,0,39.87104,-39.87104,238.5726,56.80289,0.1052001,41.66524,0,0,186.5113
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,35.96095,35.96095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.2422,146.6403,0,0,0,238.5726,56.80289,0.1052001,0,0,0,146.6403
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,34.57941,34.57941,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,191.2422,146.6403,0,51.96994,-51.96994,183.7915,43.75979,0.1052001,54.30859,0,0,146.6403
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,33.21433,33.21433,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,248.9865,94.67034,0,21.60918,-21.60918,161.0134,38.33644,0.1052001,22.5816,0,0,94.67034
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,32.14529,32.14529,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,272.9967,73.06116,0,10.50338,-10.50338,149.9418,35.70037,0.1052001,10.97604,0,0,73.06116
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,31.10914,31.10914,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,284.6672,62.55777,0,11.13041,-11.13041,138.2094,32.90693,0.1052001,11.63128,0,0,62.55777
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,30.17989,30.17989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.0343,51.42737,0,0,0,138.2094,32.90693,0.1052001,0,0,0,51.42737
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,29.374,29.374,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,297.0343,51.42737,0,28.26491,-28.26491,108.4155,25.81317,0.1052001,29.53683,0,0,51.42737
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.14205,33.85979,28.54343,0,0,0,0,0,0,0,0,0,0,19.14205,0,0,0,0,328.4398,23.16246,19.14205,0,19.14205,126.5753,30.13691,0.1050752,0,15.31364,0,42.3045
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,42.7833,42.71543,30.16344,36.72281,36.72281,0,0,0,36.72281,116.5033,0,0,0,42.7833,38.65559,36.72281,0,0,309.2977,40.3903,4.127713,0,4.127713,130.4912,31.06927,0.1050483,40.39509,34.22664,0,83.1736
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,60.82478,53.16427,34.06956,21.13021,21.13021,0,-1,0,21.13021,287.857,0,0,0,60.82478,22.24232,21.13021,0,0,305.17,44.10524,38.58245,0,38.58245,167.0937,39.78414,0.1047974,23.24323,48.65982,0,104.93
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,62.91354,58.6316,38.14015,9.022799,9.022799,0,0,0,9.022799,697.2731,0,0,0,62.91354,9.497683,9.022799,0,0,266.5875,78.82945,53.41586,0,53.41586,217.7684,51.84953,0.1044521,9.925078,50.33083,0,141.743
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,71.68874,66.27997,41.65154,0,0,0,0,0,0,0,0,0,0,71.68874,0,0,0,0,213.1717,126.9037,71.68874,0,71.68874,285.7784,68.04233,0.1039922,0,57.35099,0,198.5925
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,63.76623,66.65056,44.68598,23.89514,23.89514,0,0,0,23.89514,266.8586,0,0,0,63.76623,25.15278,23.89514,0,0,141.4829,191.4236,38.61345,0,38.61345,322.4103,76.7642,0.1037462,26.28466,51.01299,0,255.1898
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,56.85164,67.20876,47.54772,0,0,0,0,0,0,0,0,0,0,56.85164,0,0,0,0,102.8695,226.1757,56.85164,0,56.85164,376.3445,89.60565,0.1033861,0,45.48131,0,283.0273
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,69.6257,74.81118,49.35687,27.44081,27.44081,0,-1,0,27.44081,253.7305,0,0,0,69.6257,28.88506,27.44081,0,0,46.01785,277.3422,40.74064,0,40.74064,414.9944,98.80801,0.1031295,30.18489,55.70057,0,346.9679
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,47.76532,66.58318,50.1381,0,0,0,-1,0,0,0,42.48812,0,0,47.76532,0,0,0,0,5.277205,314.0087,5.277205,0,5.277205,420.0009,100,0.1030964,0,38.21226,0,361.774
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,46.18139,66.81217,50.88642,38.94154,38.94154,0,-1,0,38.94154,118.5916,5.190297,0,0,46.18139,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1030964,42.83569,36.94511,0,364.9396
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,21.96388,57.32734,50.23677,63.03308,63.03308,0,-1,0,63.03308,34.84501,0,0,0.6363861,21.96388,66.35061,63.03308,0,0,0,318.7582,0,44.38672,-44.38672,373.2131,88.86009,0.1030964,69.33639,17.57111,0,340.7221
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.941915,48.91456,48.01646,21.64252,21.64252,0,-1,0,21.64252,13.59322,0,0,0,2.941915,22.7816,21.64252,0,0,49.31858,274.3715,0,19.83968,-19.83968,352.3003,83.88084,0.1030964,23.80677,2.353532,0,277.3134
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,45.8208,45.8208,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,71.36267,254.5318,0,5.976753,-5.976753,346.0002,82.38084,0.1030964,6.245707,0,0,254.5318
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,43.69094,43.69094,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,78.00351,248.5551,0,21.79551,-21.79551,323.0257,76.91074,0.1030964,22.77631,0,0,248.5551
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,41.56108,41.56108,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,102.2207,226.7596,0,21.59475,-21.59475,300.2628,71.49101,0.1030964,22.56652,0,0,226.7596
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,39.39011,39.39011,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,126.2149,205.1648,0,28.9798,-28.9798,269.7155,64.21784,0.1030964,30.2839,0,0,205.1648
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.4147,176.185,0,0,0,269.7155,64.21784,0.1030964,0,0,0,176.185
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,36.21587,36.21587,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,158.4147,176.185,0,15.24516,-15.24516,253.6456,60.3917,0.1030964,15.93119,0,0,176.185
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,34.83434,34.83434,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,175.3538,160.9398,0,22.14462,-22.14462,230.3032,54.83398,0.1030964,23.14113,0,0,160.9398
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,33.46925,33.46925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9589,138.7952,0,0,0,230.3032,54.83398,0.1030964,0,0,0,138.7952
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,32.40021,32.40021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9589,138.7952,0,0,0,230.3032,54.83398,0.1030964,0,0,0,138.7952
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,31.36406,31.36406,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,199.9589,138.7952,0,22.93998,-22.93998,206.1223,49.07664,0.1030964,23.97227,0,0,138.7952
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,30.43482,30.43482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.4478,115.8552,0,0,0,206.1223,49.07664,0.1030964,0,0,0,115.8552
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,29.62892,29.62892,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,225.4478,115.8552,0,27.68463,-27.68463,176.9402,42.12852,0.1030964,28.93044,0,0,115.8552
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.24267,33.55364,28.77369,4.064929,4.064929,0,0,0,4.064929,424.1813,0,0,0,17.24267,4.278872,4.064929,0,0,256.2085,88.17061,12.96379,0,12.96379,189.2387,45.05674,0.1030151,4.471421,13.79413,0,105.4133
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,35.11422,40.57441,30.41015,45.96897,45.96897,0,0,0,45.96897,76.38679,0,0,0,35.11422,48.38839,45.96897,0,0,243.2447,99.83802,0,13.27417,-13.27417,175.2465,41.72527,0.1030151,50.56586,28.09137,0,134.9522
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,50.41442,49.80457,34.32449,30.27058,30.27058,0,-1,0,30.27058,166.5459,0,0,0,50.41442,31.86377,30.27058,0,0,257.9937,86.56385,18.55065,0,18.55065,192.8452,45.91542,0.1028989,33.29764,40.33153,0,136.9783
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,70.18525,61.78098,38.41974,19.91041,19.91041,0,0,0,19.91041,352.5053,0,0,0,70.18525,20.95832,19.91041,0,0,239.4431,103.2594,49.22692,0,49.22692,239.5459,57.03463,0.102592,21.90145,56.1482,0,173.4447
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,85.89096,72.88608,41.93114,27.46932,27.46932,0,0,0,27.46932,312.6796,0,0,0,85.89096,28.91507,27.46932,0,0,190.2162,147.5637,56.97589,0,56.97589,293.598,69.90414,0.1022391,30.21625,68.71277,0,233.4546
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,70.73701,69.90936,44.96557,0,0,0,0,0,0,0,0,0,0,70.73701,0,0,0,0,133.2403,198.842,70.73701,0,70.73701,360.705,85.88198,0.1018043,0,56.58961,0,269.579
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,73.91228,74.85825,47.82732,42.31205,42.31205,0,0,0,42.31205,174.6838,0,0,0,73.91228,44.539,42.31205,0,0,62.50327,262.5053,29.37329,0,29.37329,388.571,92.51672,0.1016248,46.54325,59.12983,0,336.4176
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,78.1809,79.17866,49.63647,0,0,0,-1,0,0,0,45.05092,0,0,78.1809,0,0,0,0,33.12998,288.9413,33.12998,0,33.12998,420.0009,100,0.1014231,0,62.54472,0,367.1221
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,53.91773,69.35417,50.41769,32.21818,32.21818,0,-1,0,32.21818,167.3519,20.00385,0,0,53.91773,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1014231,35.44,43.13418,0,372.676
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,34.86258,62.80367,51.11668,29.9187,29.9187,0,-1,0,29.9187,116.5243,3.369202,0,0,34.86258,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1014231,32.91058,27.89006,0,353.6208
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,24.1396,58.31238,50.46703,51.27442,51.27442,0,-1,0,51.27442,47.07922,0,7.105427E-15,0,24.1396,53.97308,51.27442,0,0,0,318.7582,0,29.83348,-29.83348,388.5536,92.51257,0.1014231,56.40186,19.31168,0,342.8978
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.912266,50.10682,48.28783,6.276815,6.276815,0,-1,0,6.276815,94.19214,0,0,0,5.912266,6.607173,6.276815,0,0,33.14831,288.9247,0,0.6949075,-0.6949075,387.8211,92.33817,0.1014231,6.904496,4.729813,0,294.837
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,46.09218,46.09218,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,33.92043,288.2298,0,72.31579,-72.31579,311.5936,74.1888,0.1014231,78.32562,0,0,288.2298
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,43.97054,43.97054,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,114.2713,215.914,0,56.11621,-56.11621,252.4419,60.10509,0.1014231,58.64144,0,0,215.914
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,41.84068,41.84068,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,176.6227,159.7978,0,38.37803,-38.37803,211.9879,50.47321,0.1014231,40.10503,0,0,159.7978
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,39.64503,39.64503,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,219.2649,121.4198,0,21.81521,-21.81521,188.9926,44.99816,0.1014231,22.79689,0,0,121.4198
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,37.86055,37.86055,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,243.504,99.6046,0,46.30581,-46.30581,140.182,33.37661,0.1014231,48.38957,0,0,99.6046
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,36.49547,36.49547,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,294.9549,53.29879,0,16.55871,-16.55871,122.7276,29.2208,0.1014231,17.30385,0,0,53.29879
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,35.08926,35.08926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3535,36.74009,0,0,0,122.7276,29.2208,0.1014231,0,0,0,36.74009
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,33.72418,33.72418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3535,36.74009,0,0,0,122.7276,29.2208,0.1014231,0,0,0,36.74009
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,32.65514,32.65514,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,313.3535,36.74009,0,18.07973,-18.07973,103.6699,24.68326,0.1014231,18.89332,0,0,36.74009
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,31.61899,31.61899,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,333.4421,18.66035,0,6.40588,-6.40588,96.91752,23.07555,0.1014231,6.694145,0,0,18.66035
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,30.68974,30.68974,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,340.5597,12.25447,0,3.288061,-3.288061,93.4516,22.25034,0.1014231,25.71102,0,81,12.25447
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.88385,29.88385,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,344.2131,8.966412,65.08266,0,65.08266,155.1944,36.95098,0.1020482,13.74112,0,81,8.966412
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.82244,32.01751,29.04506,20.23413,20.23413,81,0,22.761,20.23413,53.48606,0,0,0,10.82244,0,0,60.76587,57.72758,279.1305,67.54081,68.55002,0,68.55002,220.2267,52.43482,0.1026473,22.25754,8.657952,81,78.36325
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,33.64244,40.39222,30.66507,0,0,72.31579,0,20.56389,0,0,0,0,0,33.64244,0,0,72.31579,68.7,210.5804,129.2358,102.3424,0,102.3424,317.3173,75.55157,0.1028913,0,26.91395,81,162.8783
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,37.74017,45.8946,34.59586,0,0,0,-1,0,0,0,0,0,0,37.74017,0,0,0,0,108.238,221.344,37.74017,0,37.74017,353.1207,84.07619,0.1026625,0,30.19214,0,259.0842
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,51.94342,55.22351,38.69112,0.4038438,0.4038438,0,0,0,0.4038438,12862.25,0,0,0,51.94342,0.4250987,0.4038438,0,0,70.49784,255.3102,51.51832,0,51.51832,401.9953,95.71297,0.1023517,0.4442282,41.55473,0,307.2536
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,42.51253,55.79343,42.21073,5.122343,5.122343,0,0,0,5.122343,829.9429,18.14106,0,0,42.51253,5.39194,5.122343,0,0,18.97952,301.6767,18.97952,0,18.97952,420.0009,100,0.1022377,5.634578,34.01002,0,344.1892
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,74.66689,71.96475,45.23695,64.18416,64.18416,20.25,0,7.39125,64.18416,116.3323,28.4204,0,0,74.66689,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.1022377,70.60258,59.73351,81,393.4251
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,71.50208,74.11118,48.10691,0,0,0,0,0,0,0,71.50208,0,0,71.50208,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022377,0,57.20166,0,390.2603
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,77.3,79.09944,49.90784,20.70954,20.70954,0,-1,0,20.70954,373.2579,55.50048,0,0,77.3,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.1022377,22.7805,61.84,0,396.0582
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,69.34962,76.28271,50.64795,0,0,0,-1,0,0,0,69.34962,0,0,69.34962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022377,0,55.4797,0,388.1078
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,32.99017,62.37307,51.34694,49.77631,49.77631,0,-1,0,49.77631,66.27686,0,0,0,32.99017,52.39612,49.77631,0,0,0,318.7582,0,19.40594,-19.40594,399.5452,95.12962,0.1022377,54.75394,26.39214,0,351.7484
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.25142,55.56253,50.69728,21.54257,21.54257,0,-1,0,21.54257,70.79665,0,0,0,15.25142,22.67639,21.54257,0,0,21.56216,299.3523,0,7.424972,-7.424972,391.7186,93.26614,0.1022377,23.69683,12.20113,0,314.6037
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.558268,49.92707,48.52631,0,0,0,-1,0,0,0,0,0,0,4.558268,0,0,0,0,29.81213,291.9273,4.558268,0,4.558268,396.0429,94.29575,0.1022104,0,3.646615,0,296.4856
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,46.34711,46.34711,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,25.25386,296.0298,0,46.76273,-46.76273,346.7507,82.55952,0.1022104,48.86705,0,0,296.0298
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,44.21724,44.21724,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,77.21246,249.267,0,33.30869,-33.30869,311.6402,74.19991,0.1022104,34.80758,0,0,249.267
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,42.0956,42.0956,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,114.2221,215.9583,0,51.80721,-51.80721,257.0306,61.19765,0.1022104,54.13853,0,0,215.9583
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.7857,164.1511,0,0,0,257.0306,61.19765,0.1022104,0,0,0,164.1511
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,38.11548,38.11548,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,171.7857,164.1511,0,28.58907,-28.58907,226.8951,54.02254,0.1022104,29.87557,0,0,164.1511
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,36.75039,36.75039,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,203.5513,135.562,0,2.806756,-2.806756,223.9365,53.31812,0.1022104,2.93306,0,0,135.562
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,35.33597,35.33597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.6699,132.7553,0,0,0,223.9365,53.31812,0.1022104,0,0,0,132.7553
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,33.9791,33.9791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.6699,132.7553,0,0,0,223.9365,53.31812,0.1022104,0,0,0,132.7553
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,32.91006,32.91006,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,206.6699,132.7553,0,13.76699,-13.76699,209.4249,49.86296,0.1022104,14.3865,0,0,132.7553
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,31.87391,31.87391,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,221.9666,118.9883,0,50.33158,-50.33158,156.3707,37.23104,0.1022104,52.5965,0,0,118.9883
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.94467,30.94467,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,277.8906,68.65672,0,12.8208,-12.8208,142.8564,34.01336,0.1022104,13.39773,0,0,68.65672
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,30.16344,30.16344,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,292.1359,55.83593,0,27.07689,-27.07689,114.3148,27.21777,0.1022104,28.29535,0,0,55.83593
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.93225,34.00681,29.29999,28.05221,28.05221,81,0,22.761,28.05221,60.35979,0,0,0,16.93225,0,0,52.94779,50.3004,322.2213,28.75903,67.23266,0,67.23266,178.0974,42.40405,0.1028068,30.85743,13.5458,81,45.69128
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,46.04026,44.58908,30.92,31.03915,31.03915,81,0,22.761,31.03915,148.3297,0,0,0,46.04026,0,0,49.96085,47.46281,254.9887,89.26842,93.50307,0,93.50307,266.8022,63.52419,0.1032407,34.14306,36.83221,81,135.3087
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,64.41709,55.37399,34.85079,37.23483,37.23483,0,-1,0,37.23483,173.0022,0,0,0,64.41709,39.19456,37.23483,0,0,161.4856,173.4212,25.22253,0,25.22253,290.7303,69.22137,0.1030896,40.95832,51.53367,0,237.8383
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,79.23469,66.13971,38.94604,30.39581,30.39581,0,0,0,30.39581,260.6764,0,0,0,79.23469,31.99559,30.39581,0,0,136.2631,196.1215,47.2391,0,47.2391,335.5453,79.89157,0.1028077,33.43539,63.38775,0,275.3561
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,86.3578,73.80024,42.46566,45.23574,45.23574,0,0,0,45.23574,190.9061,0,0,0,86.3578,47.61657,45.23574,0,0,89.02398,238.6366,38.74122,0,38.74122,372.2984,88.6423,0.1025777,49.75932,69.08624,0,324.9944
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,92.606,80.97182,45.49187,7.633071,7.633071,0,0,0,7.633071,1213.221,34.28843,0,0,92.606,8.034811,7.633071,0,0,50.28275,273.5038,50.28275,0,50.28275,420.0009,100,0.1022807,8.396378,74.0848,0,366.1097
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,78.60475,77.70806,48.33717,0,0,0,0,0,0,0,78.60475,0,0,78.60475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022807,0,62.8838,0,397.363
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,71.62081,76.69481,50.1381,0,0,0,-1,0,0,0,71.62081,0,0,71.62081,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022807,0,57.29665,0,390.379
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,63.03876,73.75152,50.88642,6.29834,6.29834,0,-1,0,6.29834,1000.879,56.40893,0,0,63.03876,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1022807,6.928174,50.43101,0,381.797
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,53.64445,70.58719,51.57719,24.25107,24.25107,0,-1,0,24.25107,221.2045,28.11701,0,0,53.64445,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1022807,26.67618,42.91556,0,372.4027
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,29.27398,60.5915,50.92754,42.45942,42.45942,0,-1,0,42.45942,68.94578,0,0,0,29.27398,44.69412,42.45942,0,0,0,318.7582,0,15.42015,-15.42015,403.7466,96.12994,0.1022807,46.70536,23.41918,0,348.0322
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.373978,51.03919,48.75656,32.12306,32.12306,0,-1,0,32.12306,22.9554,0,7.105427E-15,0,7.373978,33.81375,32.12306,0,0,17.1335,303.3381,0,26.43977,-26.43977,375.8766,89.49426,0.1022807,35.33537,5.899182,0,310.7121
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,46.60203,46.60203,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,46.51102,276.8983,0,18.61033,-18.61033,356.2596,84.82355,0.1022807,19.4478,0,0,276.8983
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,44.45572,44.45572,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,67.18916,258.288,0,68.43935,-68.43935,284.1182,67.64705,0.1022807,71.51913,0,0,258.288
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,42.35053,42.35053,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,143.2329,189.8486,0,19.65472,-19.65472,263.4003,62.71423,0.1022807,20.53919,0,0,189.8486
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,40.17133,40.17133,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,165.0715,170.1939,0,6.138096,-6.138096,256.9302,61.17373,0.1022807,6.41431,0,0,170.1939
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,38.3704,38.3704,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,171.8916,164.0558,0,22.11847,-22.11847,233.6152,55.62257,0.1022807,23.1138,0,0,164.0558
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,37.00532,37.00532,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,196.4677,141.9373,0,32.77163,-32.77163,199.0709,47.39774,0.1022807,34.24636,0,0,141.9373
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,35.59089,35.59089,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,232.8806,109.1657,0,42.54488,-42.54488,154.2247,36.72009,0.1022807,44.4594,0,0,109.1657
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,34.20936,34.20936,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,280.1527,66.62082,0,21.41435,-21.41435,131.652,31.34565,0.1022807,22.37799,0,0,66.62082
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.9464,45.20647,0,0,0,131.652,31.34565,0.1022807,0,0,0,45.20647
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,32.10417,32.10417,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,303.9464,45.20647,0,29.35664,-29.35664,100.7074,23.97789,0.1022807,30.67769,0,0,45.20647
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,31.19959,31.19959,37.33261,37.33261,22.27528,0,7.903645,37.33261,0,0,7.105427E-15,0,0,15.84983,15.05734,0,0,336.5649,15.84983,0,15.84983,-15.84983,84.00017,20,0.1022807,41.06588,0,81,15.84983
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,30.3937,30.3937,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1027172,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.65209,34.18898,29.55491,0,0,72.31579,0,20.56389,0,0,0,0,0,16.65209,0,0,72.31579,68.7,285.4758,61.83,85.35209,0,85.35209,230.1468,54.79675,0.1030521,0,13.32167,81,78.48209
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.92967,37.99129,31.17492,0,0,72.31579,0,20.56389,0,0,0,0,0,23.92967,0,0,72.31579,68.7,200.1237,138.6469,92.62967,0,92.62967,318.023,75.71962,0.1033412,0,19.14374,81,162.5766
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,57.50671,53.18607,35.13038,58.57639,58.57639,0,-1,0,58.57639,98.17387,0,0,0,57.50671,61.65936,58.57639,0,0,107.494,222.0136,0,4.152648,-4.152648,313.6458,74.67741,0.1033412,64.43403,46.00537,0,279.5203
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,61.3264,59.2904,39.22564,0,0,0,0,0,0,0,0,0,0,61.3264,0,0,0,0,112.1081,217.8609,61.3264,0,61.3264,371.8251,88.52961,0.1029826,0,49.06112,0,279.1873
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,66.01401,65.25092,42.73703,17.04552,17.04552,0,0,0,17.04552,387.2808,0,0,0,66.01401,17.94265,17.04552,0,0,50.7817,273.0547,48.07136,0,48.07136,417.4296,99.3878,0.1027033,18.75007,52.81121,0,339.0687
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,57.78731,65.51681,45.77147,35.24242,35.24242,0,0,0,35.24242,163.9709,17.9797,0,0,57.78731,37.09728,35.24242,0,0,2.710336,316.3189,2.710336,0,2.710336,420.0009,100,0.1026876,38.76665,46.22985,0,374.1062
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,71.38586,74.6912,48.61676,18.69645,18.69645,0,0,0,18.69645,381.815,51.70538,0,0,71.38586,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1026876,20.5661,57.10869,0,390.1441
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,67.51315,75.16506,50.41769,25.37568,25.37568,0,-1,0,25.37568,266.0546,40.80191,0,0,67.51315,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1026876,27.91324,54.01052,0,386.2714
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,62.33479,73.77078,51.15779,0,0,0,-1,0,0,0,62.33479,0,0,62.33479,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026876,0,49.86783,0,381.093
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,42.48389,66.41687,51.80745,21.38463,21.38463,0,-1,0,21.38463,198.6655,19.97375,0,0,42.48389,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1026876,23.5231,33.98711,0,361.2421
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,31.57488,61.6586,51.15779,64.53387,64.53387,0,-1,0,64.53387,48.9276,0,0,2.287257,31.57488,67.93039,64.53387,0,0,0,318.7582,0,36.35551,-36.35551,381.6788,90.87572,0.1026876,70.98726,25.2599,0,350.3331
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.769305,51.76369,49.03616,7.980343,7.980343,0,-1,0,7.980343,109.8863,0,0,0,8.769305,8.400361,7.980343,0,0,40.39501,282.4027,0.3689433,0,0.3689433,382.0288,90.95905,0.1026854,8.778378,7.015444,0,291.172
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,46.85696,46.85696,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,40.02607,282.7348,0,53.14578,-53.14578,326.0082,77.62084,0.1026854,55.53735,0,0,282.7348
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,44.7271,44.7271,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,99.07694,229.589,0,2.536224,-2.536224,323.3348,76.98432,0.1026854,2.650354,0,0,229.589
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,42.6219,42.6219,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,101.895,227.0527,0,31.65159,-31.65159,289.9711,69.0406,0.1026854,33.07591,0,0,227.0527
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,40.45092,40.45092,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,137.0634,195.4012,0,36.50505,-36.50505,251.4914,59.87878,0.1026854,38.14777,0,0,195.4012
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,38.65,38.65,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6246,158.8961,0,0,0,251.4914,59.87878,0.1026854,0,0,0,158.8961
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,37.28491,37.28491,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,177.6246,158.8961,0,21.05199,-21.05199,229.3006,54.59528,0.1026854,21.99933,0,0,158.8961
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,35.84582,35.84582,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,201.0157,137.8441,0,9.16713,-9.16713,219.6376,52.29457,0.1026854,9.579651,0,0,137.8441
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,34.48073,34.48073,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,211.2014,128.677,0,29.03239,-29.03239,189.0348,45.0082,0.1026854,30.33885,0,0,128.677
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,33.44458,33.44458,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,243.4596,99.64461,0,3.74846,-3.74846,185.0836,44.06743,0.1026854,3.917141,0,0,99.64461
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,32.38376,32.38376,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,247.6245,95.89615,0,30.62653,-30.62653,152.8004,36.38097,0.1026854,32.00473,0,0,95.89615
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,31.47919,31.47919,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,281.654,65.26962,0,42.65162,-42.65162,107.8416,25.67653,0.1026854,44.57095,0,0,65.26962
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,30.68974,30.68974,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,329.0447,22.61799,0,8.698646,-8.698646,98.67244,23.49339,0.1026854,9.090085,0,0,22.61799
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.54018,32.74211,29.83451,2.152988,2.152988,0,0,0,2.152988,489.5607,0,0,0,10.54018,2.266303,2.152988,0,0,338.7099,13.91934,8.27388,0,8.27388,106.5217,25.36227,0.1026375,2.368287,8.432147,0,24.45953
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.32886,36.05056,31.45452,43.22212,43.22212,20.25,0,7.39125,43.22212,37.77895,3.552714E-15,0,0,16.32886,24.18118,22.97212,0,0,330.436,21.36583,0,7.852316,-7.852316,98.24467,23.39154,0.1026375,47.54433,13.06309,81,37.69469
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,29.33358,44.09139,35.40998,0,0,0,-1,0,0,0,0,0,0,29.33358,0,0,0,0,339.1608,13.51352,29.33358,0,29.33358,126.0729,30.01731,0.102468,0,23.46686,0,42.8471
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,51.69838,56.05155,39.50523,0,0,0,0,0,0,0,0,0,0,51.69838,0,0,0,0,309.8272,39.91374,51.69838,0,51.69838,175.1183,41.69476,0.1021706,0,41.35871,0,91.61212
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,39.43392,55.62622,43.0413,22.53132,22.53132,0,0,0,22.53132,175.0183,0,0,0,39.43392,23.71718,22.53132,0,0,258.1288,86.44228,15.71675,0,15.71675,190.0285,45.2448,0.1020806,24.78445,31.54714,0,125.8762
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,41.90872,59.78468,46.02639,25.17956,25.17956,0,0,0,25.17956,166.4395,0,0,0,41.90872,26.5048,25.17956,0,0,242.4121,100.5874,15.40392,0,15.40392,204.642,48.72419,0.1019925,27.69751,33.52697,0,142.4961
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,39.70345,62.09085,48.84702,50.66779,50.66779,0,0,0,50.66779,78.36033,0,0,0,39.70345,53.33452,50.66779,0,0,227.0082,114.4509,0,13.63107,-13.63107,190.2736,45.30314,0.1019925,55.73457,31.76276,0,154.1543
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,53.22496,69.33908,50.64795,0,0,0,-1,0,0,0,0,0,0,53.22496,0,0,0,0,242.1538,100.8198,53.22496,0,53.22496,240.7672,57.32541,0.1016892,0,42.57997,0,154.0448
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,40.87362,65.33631,51.38805,30.55989,30.55989,0,-1,0,30.55989,133.7492,0,0,0,40.87362,32.16831,30.55989,0,0,188.9288,148.7223,8.70531,0,8.70531,249.0258,59.29174,0.1016397,33.61588,32.69889,0,189.5959
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,20.39279,58.73378,52.08704,32.5966,32.5966,0,-1,0,32.5966,62.5611,0,0,0,20.39279,34.31221,32.5966,0,0,180.2235,156.5571,0,13.91942,-13.91942,234.3534,55.79833,0.1016397,35.85626,16.31423,0,176.9498
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.46097,55.35767,51.38805,43.11954,43.11954,0,-1,0,43.11954,28.89866,0,0,0,12.46097,45.389,43.11954,0,0,195.6895,142.6376,0,32.92802,-32.92802,199.6443,47.53425,0.1016397,47.4315,9.968777,0,155.0986
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.452415,50.95326,49.26641,46.9255,46.9255,0,-1,0,46.9255,11.6193,0,0,0,5.452415,49.39526,46.9255,0,0,232.2762,109.7096,0,43.94285,-43.94285,153.3244,36.50574,0.1016397,51.61805,4.361932,0,115.162
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,47.13655,47.13655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.1016,65.76676,0,0,0,153.3244,36.50574,0.1016397,0,0,0,65.76676
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.00669,45.00669,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,281.1016,65.76676,0,18.99571,-18.99571,133.3012,31.73831,0.1016397,19.85052,0,0,65.76676
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,42.9015,42.9015,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,302.208,46.77105,0,26.57929,-26.57929,105.2841,25.06761,0.1016397,27.77536,0,0,46.77105
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,40.70585,40.70585,30.67355,19.18217,0,-1,0,19.18217,0,0,11.49138,14.55873,0,20.19176,19.18217,0,0,331.7405,20.19176,0,20.19176,-20.19176,84.00017,20,0.1016397,33.74091,0,0,20.19176
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,38.92137,38.92137,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016397,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,37.56451,37.56451,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016397,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,36.12542,36.12542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016397,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,34.76033,34.76033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016397,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,33.72418,33.72418,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016397,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,32.65514,32.65514,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016397,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,31.75879,31.75879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016397,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,30.96934,30.96934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016397,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.237472,32.12791,30.13877,31.7406,31.7406,81,0,22.761,31.7406,22.80194,0,0,0,7.237472,0,0,49.2594,46.79643,354.1758,0,54.0339,0,54.0339,135.2612,32.20499,0.1022125,34.91466,5.789977,81,7.237472
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.40372,36.38539,31.75879,9.435065,9.435065,81,0,22.761,9.435065,173.859,0,0,0,16.40372,0,0,71.56493,67.98669,300.1419,48.63051,84.3904,0,84.3904,215.321,51.2668,0.1026809,10.37857,13.12297,81,65.03423
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,48.32168,50.63238,35.71424,10.43379,10.43379,0,-1,0,10.43379,463.1266,0,0,0,48.32168,10.98294,10.43379,0,0,215.7515,124.5819,37.33874,0,37.33874,250.7436,59.70074,0.1024689,11.47717,38.65734,0,172.9035
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,56.09871,57.99377,39.80128,25.70495,25.70495,0,0,0,25.70495,218.2409,0,0,0,56.09871,27.05784,25.70495,0,0,178.4128,158.1867,29.04087,0,29.04087,278.2942,66.2604,0.1023046,28.27544,44.87897,0,214.2854
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,71.48852,68.22461,43.32089,10.78636,10.78636,0,0,0,10.78636,662.768,0,0,0,71.48852,11.35406,10.78636,0,0,149.3719,184.3235,60.13446,0,60.13446,335.3428,79.84336,0.101966,11.86499,57.19081,0,255.812
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,73.23897,72.6769,46.32244,16.63502,16.63502,0,0,0,16.63502,440.2699,0,0,0,73.23897,17.51055,16.63502,0,0,89.23744,238.4445,55.72842,0,55.72842,388.2114,92.4311,0.1016543,18.29852,58.59118,0,311.6835
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,74.51475,76.77264,49.12661,0,0,0,0,0,0,0,41.00573,0,0,74.51475,0,0,0,0,33.50901,288.6001,33.50901,0,33.50901,420.0009,100,0.1014678,0,59.6118,0,363.1149
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,71.43746,77.59807,50.92754,26.5654,26.5654,0,-1,0,26.5654,268.9117,43.47389,0,0,71.43746,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1014678,29.22194,57.14997,0,390.1957
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,57.41251,72.2644,51.66765,5.182188,5.182188,0,-1,0,5.182188,1107.882,51.95758,0,0,57.41251,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1014678,5.700407,45.93001,0,376.1707
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,41.21174,66.49738,52.3173,49.6623,49.6623,0,-1,0,49.6623,82.98396,0,0,0,41.21174,52.2761,49.6623,0,0,0,318.7582,0,11.06436,-11.06436,408.338,97.22314,0.1014678,54.62852,32.96939,0,359.97
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,25.48477,60.04933,51.66765,25.11086,25.11086,0,-1,0,25.11086,101.4891,0,0,0,25.48477,26.43248,25.11086,0,0,12.29374,307.6939,0,0.9477089,-0.9477089,407.339,96.98528,0.1014678,27.62194,20.38782,0,333.1786
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.575382,51.26624,49.53778,28.41893,28.41893,0,-1,0,28.41893,19.61855,0,3.552714E-15,0,5.575382,29.91466,28.41893,0,0,13.34675,306.7462,0,24.33928,-24.33928,381.6832,90.87676,0.1014678,31.26082,4.460305,0,312.3215
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,47.41615,47.41615,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,40.39039,282.4069,0,59.1298,-59.1298,319.3549,76.03672,0.1014678,61.79064,0,0,282.4069
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,45.28629,45.28629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.0902,223.2771,0,0,0,319.3549,76.03672,0.1014678,0,0,0,223.2771
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,43.1811,43.1811,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,106.0902,223.2771,0,50.0167,-50.0167,266.6326,63.48383,0.1014678,52.26746,0,0,223.2771
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,41.01012,41.01012,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,161.6643,173.2604,0,11.04998,-11.04998,254.9849,60.71058,0.1014678,11.54722,0,0,173.2604
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.20097,39.20097,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,173.942,162.2104,0,26.03633,-26.03633,227.5402,54.17614,0.1014678,27.20797,0,0,162.2104
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,37.83588,37.83588,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,202.8713,136.1741,0,15.45112,-15.45112,211.2533,50.29831,0.1014678,16.14642,0,0,136.1741
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,36.40501,36.40501,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,220.0392,120.723,0,21.14042,-21.14042,188.9694,44.99262,0.1014678,22.09174,0,0,120.723
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.03992,35.03992,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,243.5285,99.58253,0,15.87203,-15.87203,172.2388,41.00915,0.1014678,16.58627,0,0,99.58253
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,33.99555,33.99555,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,261.1641,83.7105,0,50.31022,-50.31022,119.2072,28.3826,0.1014678,52.57418,0,0,83.7105
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,32.93473,32.93473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.0644,33.40028,0,0,0,119.2072,28.3826,0.1014678,0,0,0,33.40028
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,32.05483,32.05483,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,317.0644,33.40028,0,20.70815,-20.70815,97.37885,23.18539,0.1014678,21.64001,0,0,33.40028
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,31.26538,31.26538,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,340.0734,12.69213,65.64795,0,65.64795,159.658,38.01373,0.1020361,13.08659,0,81,12.69213
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.030568,32.64887,30.43482,3.509478,3.509478,75.82526,0,21.45179,3.509478,228.8252,0,0,0,8.030568,0,0,72.31579,68.7,274.4255,71.77528,76.73057,0,76.73057,232.451,55.34536,0.1024596,3.860425,6.424454,81,79.80585
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.89025,37.09819,32.03016,50.66037,50.66037,81,0,22.761,50.66037,35.31409,-3.552714E-15,0,0,17.89025,0,0,30.33964,28.82265,197.6949,140.8328,46.7129,0,46.7129,276.7667,65.89671,0.1029214,55.7264,14.3122,81,158.723
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,42.66213,49.04525,36.01028,41.19913,41.19913,0,-1,0,41.19913,103.551,0,0,0,42.66213,43.36751,41.19913,0,0,150.982,182.8744,0,0.7053795,-0.7053795,276.0232,65.71967,0.1029214,45.31905,34.1297,0,225.5365
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,52.03185,56.84848,40.10554,18.05057,18.05057,0,0,0,18.05057,288.2559,0,0,0,52.03185,19.0006,18.05057,0,0,151.7658,182.169,33.03124,0,33.03124,307.3594,73.18066,0.1027374,19.85563,41.62548,0,234.2009
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,29.64069,52.88857,43.60049,0,0,0,0,0,0,0,0,0,0,29.64069,0,0,0,0,118.7345,211.8971,29.64069,0,29.64069,335.479,79.87579,0.102573,0,23.71255,0,241.5378
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,45.69442,61.78748,46.57736,9.885468,9.885468,0,0,0,9.885468,462.2383,0,0,0,45.69442,10.40576,9.885468,0,0,89.09384,238.5738,35.28866,0,35.28866,368.9568,87.84667,0.1023778,10.87401,36.55553,0,284.2682
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,34.71856,60.88237,49.39799,45.79872,45.79872,0,0,0,45.79872,75.80683,0,0,0,34.71856,48.20918,45.79872,0,0,53.80518,270.3336,0,13.49062,-13.49062,354.7364,84.46088,0.1023778,50.37859,27.77485,0,305.0521
