Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.94978,57.32455,51.20714,0,0,0,-1,0,0,0,0,0,0,18.94978,0,0,0,0,68.79476,256.843,18.94978,0,18.94978,372.7137,88.74119,0.1022733,0,15.15982,0,275.7927
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.73934,56.63388,51.8979,27.17082,27.17082,0,-1,0,27.17082,54.24695,0,0,0,14.73934,28.60086,27.17082,0,0,49.84498,273.8977,0,13.86152,-13.86152,358.1024,85.26231,0.1022733,29.8879,11.79147,0,288.6371
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.32861,56.22696,52.59689,0,0,0,-1,0,0,0,0,0,0,11.32861,0,0,0,0,65.24667,260.0362,11.32861,0,11.32861,368.8497,87.82117,0.102211,0,9.062889,0,271.3648
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.574087,53.01883,51.8979,28.89868,28.89868,0,-1,0,28.89868,12.36765,0,0,0,3.574087,30.41966,28.89868,0,0,53.91806,270.232,0,26.84557,-26.84557,340.552,81.08364,0.102211,31.78855,2.859269,0,273.8061
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.91747,50.66896,49.76804,0,0,0,-1,0,0,0,0,0,0,2.91747,0,0,0,0,83.74648,243.3864,2.91747,0,2.91747,343.3197,81.74262,0.1021949,0,2.333976,0,246.3039
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,47.68752,47.68752,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,80.829,246.0121,0,40.71895,-40.71895,300.3982,71.52323,0.1021949,42.5513,0,0,246.0121
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,45.54121,45.54121,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,126.0723,205.2932,0,11.09528,-11.09528,288.7027,68.7386,0.1021949,11.59457,0,0,205.2932
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,43.46069,43.46069,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,138.4004,194.1979,0,11.05518,-11.05518,277.0495,65.96404,0.1021949,11.55266,0,0,194.1979
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,41.26504,41.26504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6839,183.1427,0,0,0,277.0495,65.96404,0.1021949,0,0,0,183.1427
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,39.48056,39.48056,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,150.6839,183.1427,0,38.971,-38.971,235.9705,56.18334,0.1021949,40.72469,0,0,183.1427
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,38.11548,38.11548,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,193.985,144.1717,0,13.72651,-13.72651,221.5015,52.73834,0.1021949,14.34421,0,0,144.1717
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,36.6846,36.6846,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,209.2367,130.4452,0,63.03268,-63.03268,155.0592,36.91879,0.1021949,65.86915,0,0,130.4452
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,35.31952,35.31952,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,279.273,67.41252,0,16.17849,-16.17849,138.0056,32.85841,0.1021949,16.90652,0,0,67.41252
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,34.27515,34.27515,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,297.2491,51.23403,0,32.73436,-32.73436,103.5005,24.64293,0.1021949,34.20741,0,0,51.23403
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,33.21433,33.21433,27.31996,17.57468,0,-1,0,17.57468,0,0,9.745281,12.47728,0,18.49967,17.57468,0,0,333.6206,18.49967,0,18.49967,-18.49967,84.00017,20,0.1021949,30.05196,0,0,18.49967
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,32.33442,32.33442,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.1027841,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,31.54498,31.54498,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.1030085,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.40395,35.86394,30.68974,23.41007,23.41007,81,0,22.761,23.41007,78.61554,0,0,0,18.40395,0,0,57.58993,54.71043,272.8473,73.19564,73.11439,0,73.11439,230.5175,54.88502,0.103518,25.75108,14.72316,81,91.59959
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,43.93098,45.42217,32.30975,13.6626,13.6626,81,0,22.761,13.6626,321.5419,0,0,0,43.93098,0,0,67.3374,63.97053,199.7329,138.9986,107.9015,0,107.9015,332.8819,79.25744,0.1038315,15.02886,35.14478,81,182.9296
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,60.97968,55.7697,36.28988,30.92,30.92,0,-1,0,30.92,197.2176,0,0,0,60.97968,32.54737,30.92,0,0,91.83142,236.11,28.43231,0,28.43231,359.8552,85.67963,0.1036751,34.012,48.78374,0,297.0896
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,67.13612,62.87825,40.36047,33.27541,33.27541,0,0,0,33.27541,201.759,0,0,0,67.13612,35.02674,33.27541,0,0,63.39911,261.699,32.10938,0,32.10938,390.3168,92.93239,0.103499,36.60295,53.7089,0,328.8351
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,77.42984,71.49292,43.87186,14.62584,14.62584,0,0,0,14.62584,529.4045,30.7445,0,0,77.42984,15.39562,14.62584,0,0,31.28973,290.5975,31.28973,0,31.28973,420.0009,100,0.1033279,16.08842,61.94387,0,368.0273
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,77.10527,75.07712,46.83229,32.95277,32.95277,0,0,0,32.95277,233.9872,42.41814,0,0,77.10527,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1033279,36.24805,61.68422,0,395.8635
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,77.17324,78.68876,49.63647,53.3341,53.3341,0,0,0,53.3341,144.6977,21.03208,0,0,77.17324,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1033279,58.66751,61.73859,0,395.9315
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,75.36706,80.12403,51.43739,62.20633,62.20633,0,-1,0,62.20633,121.1566,9.886717,0,0,75.36706,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1033279,68.42696,60.29365,0,394.1253
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,68.6293,77.7871,52.12816,8.375221,8.375221,0,-1,0,8.375221,819.4327,59.81328,0,0,68.6293,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1033279,9.212744,54.90344,0,387.3875
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,49.42553,70.24976,52.77781,47.5043,47.5043,0,-1,0,47.5043,104.0443,0,0,0,49.42553,50.00452,47.5043,0,0,0,318.7582,0,0.5789901,-0.5789901,419.3905,99.85469,0.1033279,52.25472,39.54042,0,368.1837
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,25.72742,60.62318,52.12816,19.55775,19.55775,0,-1,0,19.55775,131.5459,4.496982,0,0,25.72742,20.58711,19.55775,0,0,0.6433223,318.1792,0.6433223,0,0.6433223,420.0009,100,0.1033244,21.51353,20.58193,0,343.9066
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.006041,52.19179,50.00652,19.02196,19.02196,0,-1,0,19.02196,36.83132,0,3.552714E-15,0,7.006041,20.02312,19.02196,0,0,0,318.7582,0,13.01708,-13.01708,406.2796,96.73306,0.1033244,20.92416,5.604833,0,325.7643
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,47.91777,47.91777,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.46342,305.7411,0,42.70552,-42.70552,361.2641,86.01508,0.1033244,44.62727,0,0,305.7411
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,45.77147,45.77147,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.914,263.0356,0,26.12206,-26.12206,333.729,79.45913,0.1033244,27.29755,0,0,263.0356
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,43.69094,43.69094,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.93851,236.9136,0,52.61847,-52.61847,278.2643,66.25327,0.1033244,54.9863,0,0,236.9136
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,41.51175,41.51175,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.4035,184.2951,0,27.38668,-27.38668,249.3962,59.37992,0.1033244,28.61908,0,0,184.2951
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8331,156.9084,0,0,0,249.3962,59.37992,0.1033244,0,0,0,156.9084
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,38.3704,38.3704,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.8331,156.9084,0,12.22526,-12.22526,236.5096,56.3117,0.1033244,12.7754,0,0,156.9084
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,36.93953,36.93953,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.4167,144.6832,0,53.55251,-53.55251,180.0603,42.87141,0.1033244,55.96237,0,0,144.6832
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,35.59089,35.59089,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.9195,91.13064,0,37.97372,-37.97372,140.0325,33.341,0.1033244,39.68254,0,0,91.13064
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,34.55474,34.55474,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.1125,53.15692,0,28.13968,-28.13968,110.3707,26.27867,0.1033244,29.40597,0,0,53.15692
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,33.4857,33.4857,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.3789,25.01723,0,19.3971,-19.3971,89.92431,21.41051,0.1033244,20.26997,0,0,25.01723
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,32.58935,32.58935,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.9312,5.620134,0,0.3821707,-0.3821707,89.52147,21.31459,0.1033244,22.67437,0,81,5.620134
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,31.7999,31.7999,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.3558,5.237964,68.7,0,68.7,154.696,36.83231,0.1037914,5.23203,0,81,5.237964
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.61858,35.34657,30.96934,3.581311,3.581311,75.8971,0,21.46997,3.581311,436.1135,0,0,0,15.61858,0,0,72.31579,68.7,279.6559,67.06796,84.31858,0,84.31858,234.6876,55.8779,0.1041524,3.939442,12.49486,81,82.68654
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,35.79737,43.09214,32.56468,18.80821,18.80821,81,0,22.761,18.80821,190.3284,0,0,0,35.79737,0,0,62.19179,59.0822,195.3373,142.9547,94.87957,0,94.87957,324.6983,77.30897,0.1045275,20.68904,28.6379,81,178.7521
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,56.89781,54.60366,36.56948,0,0,0,-1,0,0,0,0,0,0,56.89781,0,0,0,0,100.4577,228.3463,56.89781,0,56.89781,378.6763,90.16084,0.1042184,0,45.51825,0,285.2441
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,78.96301,68.12861,40.64006,41.25566,41.25566,0,0,0,41.25566,191.3992,0,0,0,78.96301,43.42701,41.25566,0,0,43.55989,279.5543,35.53599,0,35.53599,412.3887,98.18759,0.1040263,45.38123,63.1704,0,358.5173
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,78.02722,72.08141,44.12679,0,0,0,0,0,0,0,70.00332,0,0,78.02722,0,0,0,0,8.0239,311.5367,8.0239,0,8.0239,420.0009,100,0.103983,0,62.42178,0,389.5639
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,71.20626,72.71799,47.08721,28.67061,28.67061,0,0,0,28.67061,248.3598,41.02667,0,0,71.20626,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.103983,31.53767,56.96501,0,389.9645
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,82.14679,81.45857,49.86672,56.8163,56.8163,0,0,0,56.8163,144.5831,22.34016,0,0,82.14679,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.103983,62.49793,65.71743,0,400.905
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,68.96778,77.37202,51.66765,39.50356,39.50356,0,-1,0,39.50356,174.5862,27.38509,0,0,68.96778,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.103983,43.45392,55.17423,0,387.726
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,52.03801,70.84162,52.36663,32.11773,32.11773,0,-1,0,32.11773,162.0227,18.22988,0,0,52.03801,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.103983,35.3295,41.63041,0,370.7962
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,37.55571,65.87292,53.00806,22.04193,22.04193,0,-1,0,22.04193,170.3831,14.35368,0,0,37.55571,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.103983,24.24612,30.04457,0,356.3139
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,25.1117,60.60815,52.3173,47.51356,47.51356,0,-1,0,47.51356,52.85165,0,7.105427E-15,0,25.1117,50.01427,47.51356,0,0,0,318.7582,0,24.90257,-24.90257,393.7512,93.75011,0.103983,52.26492,20.08936,0,343.8699
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.949295,51.4627,50.23677,59.47966,59.47966,0,-1,0,59.47966,6.63974,0,7.105427E-15,0,3.949295,62.61017,59.47966,0,0,27.66952,293.8557,0,58.66088,-58.66088,331.9172,79.02776,0.103983,65.42764,3.159436,0,297.805
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,48.10691,48.10691,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,92.84828,235.1948,0,28.14951,-28.14951,302.2451,71.96296,0.103983,29.41623,0,0,235.1948
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,46.00172,46.00172,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,124.1255,207.0453,0,5.08526,-5.08526,296.8847,70.68669,0.103983,5.314097,0,0,207.0453
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,43.9212,43.9212,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,129.7758,201.96,0,0.1668546,-0.1668546,296.7088,70.64482,0.103983,0.1743631,0,0,201.96
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,41.75022,41.75022,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,129.9612,201.7932,0,11.61508,-11.61508,284.4655,67.72974,0.103983,12.13776,0,0,201.7932
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,39.96574,39.96574,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,142.8668,190.1781,0,24.09871,-24.09871,259.0632,61.68159,0.103983,25.18316,0,0,190.1781
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,38.62533,38.62533,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,169.6432,166.0794,0,21.85123,-21.85123,236.03,56.1975,0.103983,22.83453,0,0,166.0794
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,37.18623,37.18623,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,193.9223,144.2281,0,1.880814,-1.880814,234.0474,55.72546,0.103983,1.965451,0,0,144.2281
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,35.82937,35.82937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.0121,142.3473,0,0,0,234.0474,55.72546,0.103983,0,0,0,142.3473
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,34.785,34.785,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,196.0121,142.3473,0,40.76029,-40.76029,191.0823,45.49569,0.103983,42.5945,0,0,142.3473
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,33.72418,33.72418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.3013,101.587,0,0,0,191.0823,45.49569,0.103983,0,0,0,101.587
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,32.84428,32.84428,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,241.3013,101.587,0,48.95972,-48.95972,139.4742,33.20808,0.103983,51.1629,0,0,101.587
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,32.05483,32.05483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.701,52.62731,0,0,0,139.4742,33.20808,0.103983,0,0,0,52.62731
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.34637,35.53003,31.22426,16.39548,16.39548,0,0,0,16.39548,93.60123,0,0,0,15.34637,17.2584,16.39548,0,0,295.701,52.62731,0,1.91203,-1.91203,137.4588,32.72821,0.103983,18.03503,12.2771,0,67.97368
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,35.12791,43.12785,32.79494,22.10398,22.10398,0,0,0,22.10398,158.9212,0,0,0,35.12791,23.26734,22.10398,0,0,297.8255,50.71528,11.86056,0,11.86056,148.7107,35.40723,0.1039191,24.31437,28.10233,0,85.84319
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,63.26719,57.2076,36.79973,49.27502,49.27502,0,-1,0,49.27502,128.3961,0,0,0,63.26719,51.86844,49.27502,0,0,285.9649,61.38979,11.39875,0,11.39875,159.5245,37.98195,0.1038577,54.20252,50.61375,0,124.657
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,68.69771,64.13165,40.88676,61.9034,61.9034,0,0,0,61.9034,110.9757,0,0,0,68.69771,65.16148,61.9034,0,0,274.5662,71.64867,3.536231,0,3.536231,162.8793,38.7807,0.1038387,68.09374,54.95817,0,140.3464
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,69.67434,68.74451,44.38171,63.97377,63.97377,81,0,22.761,63.97377,108.9108,0,0,0,69.67434,0,0,17.02623,16.17492,271.0299,74.83127,85.84926,0,85.84926,244.323,58.17203,0.1042595,70.37115,55.73947,81,144.5056
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,78.89221,76.53516,47.31747,55.44771,55.44771,81,0,22.761,55.44771,142.2822,0,0,0,78.89221,0,0,25.55229,24.27468,185.1807,152.0956,103.1669,0,103.1669,342.1957,81.47501,0.1045837,60.99248,63.11377,81,230.9878
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,81.92316,81.64968,50.09698,0,0,0,0,0,0,0,0,0,0,81.92316,0,0,0,0,82.01381,244.9458,81.92316,0,81.92316,419.9149,99.97952,0.1041462,0,65.53853,0,326.869
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,68.59876,77.43604,51.85678,12.8701,12.8701,0,-1,0,12.8701,533.0087,54.96064,0,0,68.59876,13.54747,12.8701,0,0,0.09065074,318.6766,0.09065074,0,0.09065074,420.0009,100,0.1041457,14.15711,54.87901,0,387.2754
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,61.37508,75.02069,52.54755,0,0,0,-1,0,0,0,61.37508,0,0,61.37508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041457,0,49.10007,0,380.1333
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,47.46953,69.93996,53.1972,11.61259,11.61259,0,-1,0,11.61259,408.7764,35.24575,0,0,47.46953,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1041457,12.77385,37.97562,0,366.2278
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,23.02274,60.0713,52.49821,12.72672,12.72672,0,-1,0,12.72672,180.9009,9.626199,0,0,23.02274,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.1041457,13.99939,18.41819,0,341.781
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.049417,51.67646,50.41769,29.36015,29.36015,0,-1,0,29.36015,13.79222,0,0,0,4.049417,30.90542,29.36015,0,0,0,318.7582,0,26.856,-26.856,391.6921,93.25984,0.1041457,32.29616,3.239534,0,322.8076
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,48.33717,48.33717,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.84,291.9022,0,4.507798,-4.507798,386.9405,92.1285,0.1041457,4.710649,0,0,291.9022
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,46.20731,46.20731,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.84866,287.3944,0,67.34325,-67.34325,315.9545,75.2271,0.1041457,70.3737,0,0,287.3944
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,44.12679,44.12679,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.6745,220.0512,0,2.533189,-2.533189,313.2843,74.59134,0.1041457,2.647183,0,0,220.0512
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,41.95581,41.95581,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.4892,217.518,0,28.93401,-28.93401,282.7851,67.32966,0.1041457,30.23604,0,0,217.518
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,40.17133,40.17133,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.6381,188.584,0,20.7577,-20.7577,260.9046,62.12002,0.1041457,21.6918,0,0,188.584
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,38.83091,38.83091,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.7022,167.8263,0,27.83703,-27.83703,231.5618,55.13365,0.1041457,29.0897,0,0,167.8263
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6322,139.9892,0,0,0,231.5618,55.13365,0.1041457,0,0,0,139.9892
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,36.01028,36.01028,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.6322,139.9892,0,2.238286,-2.238286,229.2024,54.5719,0.1041457,2.33901,0,0,139.9892
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1192,137.7509,0,0,0,229.2024,54.5719,0.1041457,0,0,0,137.7509
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,33.92976,33.92976,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.1192,137.7509,0,28.37033,-28.37033,199.2975,47.45168,0.1041457,29.647,0,0,137.7509
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,33.04986,33.04986,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.6418,109.3806,0,26.16592,-26.16592,171.7162,40.88472,0.1041457,27.34338,0,0,109.3806
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,32.26041,32.26041,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.715,83.21471,0,17.47437,-17.47437,153.2966,36.49911,0.1041457,18.26072,0,0,83.21471
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.50161,36.36551,31.42985,3.181883,3.181883,0,0,0,3.181883,550.0394,0,0,0,17.50161,3.349351,3.181883,0,0,281.131,65.74033,14.15226,0,14.15226,166.7226,39.69577,0.1040705,3.500072,14.00129,0,83.24194
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,44.69392,46.4269,33.00052,47.01192,47.01192,0,0,0,47.01192,95.06933,0,0,0,44.69392,49.48623,47.01192,0,0,266.9787,78.47737,0,4.792314,-4.792314,161.671,38.49303,0.1040705,51.71312,35.75513,0,123.1713
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,65.32148,58.25045,37.02999,6.130656,6.130656,0,-1,0,6.130656,1065.489,0,0,0,65.32148,6.453322,6.130656,0,0,272.3035,73.68505,58.86816,0,58.86816,217.5183,51.78996,0.1037588,6.743721,52.25719,0,139.0065
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,76.07008,67.45419,41.10057,45.8202,45.8202,0,0,0,45.8202,166.0187,0,0,0,76.07008,48.23179,45.8202,0,0,213.4354,126.6664,27.83829,0,27.83829,243.928,58.07798,0.1036121,50.40222,60.85607,0,202.7365
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,81.01565,74.03477,44.5873,22.62817,22.62817,0,0,0,22.62817,358.0301,0,0,0,81.01565,23.81913,22.62817,0,0,185.5971,151.7209,57.19652,0,57.19652,298.1894,70.99733,0.1033119,24.89099,64.81252,0,232.7365
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,78.69314,76.68314,47.5066,54.81195,54.81195,0,0,0,54.81195,143.5693,0,0,0,78.69314,57.69679,54.81195,0,0,128.4005,203.1977,20.99634,0,20.99634,318.1083,75.73991,0.1032021,60.29315,62.95451,0,281.8909
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,86.09867,84.07555,50.27789,35.46747,35.46747,0,0,0,35.46747,242.7539,0,0,0,86.09867,37.33418,35.46747,0,0,107.4042,222.0944,48.7645,0,48.7645,364.3703,86.75467,0.1029481,39.01422,68.87894,0,308.1931
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,67.17245,77.00309,52.0377,42.25352,42.25352,0,-1,0,42.25352,158.9748,0,0,0,67.17245,44.47739,42.25352,0,0,58.63971,265.9825,22.69506,0,22.69506,385.9008,91.88095,0.1028303,46.47888,53.73796,0,333.1549
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,59.60756,74.47369,52.73669,83.44234,68.7,0,-1,0,68.7,86.76501,0,14.74234,23.08658,59.60756,72.31579,68.7,0,0,35.94465,286.4081,0,12.70823,-12.70823,372.5051,88.69151,0.1028303,91.78658,47.68605,0,346.0156
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,36.54199,65.85282,53.337,19.50104,19.50104,0,-1,0,19.50104,187.3848,0,0,0,36.54199,20.52741,19.50104,0,0,50.0649,273.6998,16.01458,0,16.01458,387.6979,92.30883,0.1027473,21.45115,29.23359,0,310.2418
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,20.85469,59.5214,52.68735,36.95586,36.95586,0,-1,0,36.95586,56.43137,0,0,0,20.85469,38.9009,36.95586,0,0,34.05032,288.1129,0,18.0462,-18.0462,368.6755,87.7797,0.1027473,40.65144,16.68376,0,308.9676
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.454252,51.68062,50.60683,0,0,0,-1,0,0,0,0,0,0,3.454252,0,0,0,0,54.10166,270.0667,3.454252,0,3.454252,371.9525,88.55994,0.1027294,0,2.763402,0,273.521
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,48.52631,48.52631,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,50.64741,273.1756,0,33.89852,-33.89852,336.2203,80.05229,0.1027294,35.42395,0,0,273.1756
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,46.39645,46.39645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.31243,239.277,0,0,0,336.2203,80.05229,0.1027294,0,0,0,239.277
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,44.31592,44.31592,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,88.31243,239.277,0,21.98937,-21.98937,313.0415,74.53354,0.1027294,22.97889,0,0,239.277
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,42.13672,42.13672,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,112.7451,217.2877,0,45.82136,-45.82136,264.7415,63.03357,0.1027294,47.88332,0,0,217.2877
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,40.36047,40.36047,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,163.6577,171.4663,0,5.65134,-5.65134,258.7845,61.61523,0.1027294,5.905651,0,0,171.4663
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,39.0365,39.0365,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,169.937,165.815,0,45.44673,-45.44673,210.8794,50.20929,0.1027294,47.49183,0,0,165.815
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,37.60563,37.60563,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,220.4333,120.3682,0,17.09337,-17.09337,192.8615,45.9193,0.1027294,17.86257,0,0,120.3682
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,36.21587,36.21587,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,239.4259,103.2749,0,35.43524,-35.43524,155.5094,37.02598,0.1027294,37.02983,0,0,103.2749
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.17972,35.17972,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,278.7984,67.83964,0,16.44234,-16.44234,138.1777,32.89938,0.1027294,17.18224,0,0,67.83964
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,34.11068,34.11068,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,297.0677,51.3973,0,45.01484,-45.01484,90.72787,21.60183,0.1027294,47.04051,0,0,51.3973
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.239,33.239,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,347.0842,6.382454,58.65862,0,58.65862,146.3763,34.85144,0.1032844,21.17949,0,81,6.382454
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,32.44955,32.44955,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,288.4256,59.17521,54.61573,0,54.61573,198.1893,47.18785,0.1038113,25.86073,0,81,59.17521
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.89246,37.55416,31.61899,37.26623,37.26623,81,0,22.761,37.26623,56.06272,0,0,0,20.89246,0,0,43.73377,41.54708,233.8098,108.3294,62.43954,0,62.43954,257.4247,61.29147,0.1043404,40.99286,16.71397,81,129.2218
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,50.78629,48.69637,33.21433,0,0,72.31579,0,20.56389,0,0,0,0,0,50.78629,0,0,72.31579,68.7,171.3703,164.525,119.4863,0,119.4863,370.7794,88.28062,0.104448,0,40.62904,81,215.3112
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,70.94785,60.64015,37.2109,40.28728,40.28728,0,-1,0,40.28728,176.1048,0,0,0,70.94785,42.40767,40.28728,0,0,51.884,272.0626,28.54018,0,28.54018,397.8549,94.72718,0.1043003,44.31601,56.75827,0,343.0105
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,78.08514,68.57698,41.30616,17.2288,17.2288,0,0,0,17.2288,453.2244,36.60574,0,0,78.08514,18.13558,17.2288,0,0,23.34382,297.7488,23.34382,0,23.34382,420.0009,100,0.1041797,18.95168,62.46812,0,375.8339
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,84.88536,76.14639,44.80111,52.69449,52.69449,0,0,0,52.69449,161.0896,29.41747,0,0,84.88536,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.1041797,57.96394,67.90829,0,403.6436
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,86.24358,80.64683,47.68752,48.27474,48.27474,0,0,0,48.27474,178.6516,35.42807,0,0,86.24358,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.1041797,53.10222,68.99487,0,405.0018
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,77.7716,80.05261,50.46703,34.20799,34.20799,0,0,0,34.20799,227.3492,41.76319,0,0,77.7716,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1041797,37.62878,62.21728,0,396.5298
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,76.59676,81.75146,52.22684,6.552309,6.552309,0,-1,0,6.552309,1169.004,69.69959,0,0,76.59676,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1041797,7.20754,61.27741,0,395.355
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,70.86331,79.76651,52.86826,25.91066,25.91066,0,-1,0,25.91066,273.491,43.58894,0,0,70.86331,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1041797,28.50172,56.69065,0,389.6216
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,48.16656,70.58665,53.51791,51.27373,51.27373,0,-1,0,51.27373,93.94006,0,0,0,48.16656,53.97234,51.27373,0,0,0,318.7582,0,5.805778,-5.805778,413.881,98.5429,0.1041797,56.4011,38.53325,0,366.9248
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,29.38716,62.66938,52.82715,38.31127,38.31127,0,-1,0,38.31127,76.70629,0,0,0,29.38716,40.32765,38.31127,0,0,6.450864,312.9525,0,10.9405,-10.9405,402.3487,95.79712,0.1041797,42.1424,23.50973,0,342.3396
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.07654,52.68935,50.78774,42.17059,42.17059,0,-1,0,42.17059,14.40943,7.105427E-15,0,0,6.07654,44.39009,42.17059,0,0,18.60697,302.012,0,38.31355,-38.31355,361.9627,86.18142,0.1041797,46.38764,4.861232,0,308.0885
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,48.70722,48.70722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.17758,263.6984,0,0,0,361.9627,86.18142,0.1041797,0,0,0,263.6984
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,46.60203,46.60203,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,61.17758,263.6984,0,12.73896,-12.73896,348.5346,82.98428,0.1041797,13.31221,0,0,263.6984
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.33198,250.9594,0,0,0,348.5346,82.98428,0.1041797,0,0,0,250.9594
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,42.35053,42.35053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.33198,250.9594,0,0,0,348.5346,82.98428,0.1041797,0,0,0,250.9594
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,40.56605,40.56605,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,75.33198,250.9594,0,19.07706,-19.07706,328.4257,78.19643,0.1041797,19.93553,0,0,250.9594
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,39.22564,39.22564,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,96.52871,231.8824,0,21.02056,-21.02056,306.2681,72.92082,0.1041797,21.96648,0,0,231.8824
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,37.81121,37.81121,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,119.8849,210.8618,0,11.40166,-11.40166,294.2496,70.0593,0.1041797,11.91473,0,0,210.8618
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,36.42968,36.42968,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,132.5534,199.4602,0,26.20965,-26.20965,266.6223,63.48136,0.1041797,27.38908,0,0,199.4602
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,35.38531,35.38531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.6752,173.2505,0,0,0,266.6223,63.48136,0.1041797,0,0,0,173.2505
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,34.32449,34.32449,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,161.6752,173.2505,0,29.05593,-29.05593,235.9946,56.18908,0.1041797,30.36345,0,0,173.2505
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,33.41991,33.41991,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,193.9596,144.1946,0,12.67616,-12.67616,222.6328,53.00769,0.1041797,13.24659,0,0,144.1946
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,32.63047,32.63047,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,208.0442,131.5184,0,7.114761,-7.114761,215.1331,51.22208,0.1041797,7.434926,0,0,131.5184
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.16644,36.06925,31.7999,28.68001,28.68001,0,0,0,28.68001,52.88157,0,0,0,15.16644,30.18948,28.68001,0,0,215.9495,124.4037,0,15.02304,-15.02304,199.2975,47.45168,0.1041797,31.54801,12.13315,0,139.5701
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,45.04878,47.0032,33.41991,14.8849,14.8849,0,0,0,14.8849,302.6475,0,0,0,45.04878,15.66832,14.8849,0,0,232.6418,109.3806,29.38046,0,29.38046,227.1702,54.08804,0.1040284,16.37339,36.03902,0,154.4294
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,57.87902,55.95337,37.44116,36.63838,36.63838,0,-1,0,36.63838,157.9737,0,0,0,57.87902,38.56672,36.63838,0,0,203.2613,135.823,19.3123,0,19.3123,245.4915,58.45024,0.1039292,40.30222,46.30322,0,193.7021
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,68.23058,64.71895,41.53642,13.67408,13.67408,0,0,0,13.67408,498.9774,0,0,0,68.23058,14.39377,13.67408,0,0,183.949,153.2041,53.8368,0,53.8368,296.5656,70.6107,0.1036536,15.04149,54.58446,0,221.4347
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,78.96796,73.65335,45.03136,0,0,0,0,0,0,0,0,0,0,78.96796,0,0,0,0,130.1122,201.6572,78.96796,0,78.96796,371.4811,88.44772,0.103252,0,63.17437,0,280.6252
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,87.72604,81.72538,47.91777,41.98242,41.98242,0,0,0,41.98242,208.959,0,0,0,87.72604,44.19202,41.98242,0,0,51.14426,272.7284,43.53402,0,43.53402,412.7811,98.28103,0.1030319,46.18066,70.18083,0,360.4544
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,81.95783,82.46468,50.69728,40.88176,40.88176,0,0,0,40.88176,200.4753,31.31417,0,0,81.95783,43.03342,40.88176,0,0,7.610234,311.909,7.610234,0,7.610234,420.0009,100,0.1029936,44.96993,65.56627,0,393.8669
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,52.1558,70.93752,52.40775,8.472584,8.472584,0,-1,0,8.472584,615.5831,43.23729,0,0,52.1558,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.1029936,9.319841,41.72464,0,370.914
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,22.44743,60.46111,53.0574,6.998802,6.998802,0,-1,0,6.998802,320.7325,15.08027,0,0,22.44743,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1029936,7.698682,17.95794,0,341.2057
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,21.78357,60.91432,53.70705,31.89334,31.89334,0,-1,0,31.89334,68.3013,0,3.552714E-15,0,21.78357,33.57194,31.89334,0,0,0,318.7582,0,11.78837,-11.78837,407.5748,97.04143,0.1029936,35.08268,17.42686,0,340.5418
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.11666,57.23999,53.00806,56.17828,56.17828,0,-1,0,56.17828,23.34827,0,0,0,13.11666,59.13504,56.17828,0,0,13.09819,306.9698,0,46.01838,-46.01838,359.0672,85.49201,0.1029936,61.79611,10.49333,0,320.0865
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.516581,51.7596,50.97688,1.066015,1.066015,0,-1,0,1.066015,236.0737,0,0,0,2.516581,1.122121,1.066015,0,0,64.22972,260.9515,1.39446,0,1.39446,360.3901,85.80699,0.1029865,1.172616,2.013264,0,263.468
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,48.93748,48.93748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.83526,262.2065,0,0,0,360.3901,85.80699,0.1029865,0,0,0,262.2065
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,46.81584,46.81584,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,62.83526,262.2065,0,1.217379,-1.217379,359.1068,85.50146,0.1029865,1.272161,0,0,262.2065
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,44.7271,44.7271,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,64.1879,260.9891,0,46.6097,-46.6097,309.9759,73.80364,0.1029865,48.70713,0,0,260.9891
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,42.55611,42.55611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.9765,214.3794,0,0,0,309.9759,73.80364,0.1029865,0,0,0,214.3794
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,40.77164,40.77164,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,115.9765,214.3794,0,7.807013,-7.807013,301.7466,71.84428,0.1029865,8.158328,0,0,214.3794
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,39.45589,39.45589,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,124.6509,206.5724,0,8.929193,-8.929193,292.3344,69.60329,0.1029865,9.331007,0,0,206.5724
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,38.04969,38.04969,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,134.5723,197.6432,0,13.87485,-13.87485,277.709,66.12106,0.1029865,14.49922,0,0,197.6432
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,36.63527,36.63527,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,149.9888,183.7684,0,19.75305,-19.75305,256.8875,61.16356,0.1029865,20.64194,0,0,183.7684
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,35.61556,35.61556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9366,164.0153,0,0,0,256.8875,61.16356,0.1029865,0,0,0,164.0153
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,34.53008,34.53008,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,171.9366,164.0153,0,9.054529,-9.054529,247.3432,58.89111,0.1029865,9.461983,0,0,164.0153
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,33.65017,33.65017,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,181.9972,154.9608,0,10.34676,-10.34676,236.4367,56.29434,0.1029865,10.81237,0,0,154.9608
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,32.86895,32.86895,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,193.4936,144.614,0,2.081435,-2.081435,234.2427,55.77196,0.1029865,2.175099,0,0,144.614
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.157817,33.73913,32.03016,21.06511,21.06511,0,0,0,21.06511,29.2323,0,0,0,6.157817,22.1738,21.06511,0,0,195.8063,142.5326,0,16.01599,-16.01599,217.3604,51.75236,0.1029865,23.17163,4.926254,0,148.6904
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.66225,38.40869,33.65017,36.29085,36.29085,0,0,0,36.29085,45.91308,0,7.105427E-15,0,16.66225,38.20089,36.29085,0,0,213.6018,126.5166,0,21.53865,-21.53865,194.6566,46.34673,0.1029865,39.91994,13.3298,0,143.1788
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,35.82727,48.61193,37.69608,14.27233,14.27233,0,-1,0,14.27233,251.026,0,0,0,35.82727,15.02351,14.27233,0,0,237.5336,104.9779,20.80377,0,20.80377,214.3928,51.04581,0.1028818,15.69957,28.66182,0,140.8052
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,53.78888,59.40365,41.79134,36.83589,36.83589,0,0,0,36.83589,146.023,0,0,0,53.78888,38.77462,36.83589,0,0,216.7299,123.7013,15.01426,0,15.01426,228.6366,54.43718,0.1028063,40.51948,43.03111,0,177.4902
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,46.69355,60.68623,45.26162,18.40196,18.40196,0,0,0,18.40196,253.7422,0,0,0,46.69355,19.37049,18.40196,0,0,201.7156,137.2142,27.32306,0,27.32306,254.5575,60.60881,0.1026693,20.24216,37.35484,0,183.9077
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,59.39418,68.95618,48.15625,17.76081,17.76081,0,0,0,17.76081,334.4115,0,0,0,59.39418,18.69559,17.76081,0,0,174.3926,161.8049,40.6986,0,40.6986,293.1676,69.80167,0.1024658,19.53689,47.51535,0,221.1991
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,57.68941,71.46075,50.88642,22.72412,22.72412,0,0,0,22.72412,253.8687,0,0,0,57.68941,23.92012,22.72412,0,0,133.694,198.4337,33.76929,0,33.76929,325.204,77.42936,0.1022976,24.99653,46.15153,0,256.1231
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,48.04241,69.48602,52.59689,1.239333,1.239333,0,-1,0,1.239333,3876.474,0,0,0,48.04241,1.304561,1.239333,0,0,99.92468,228.826,46.73785,0,46.73785,369.5434,87.98634,0.1020657,1.363266,38.43393,0,276.8684
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,54.34131,72.81213,53.23832,28.71218,28.71218,0,-1,0,28.71218,189.2623,0,0,0,54.34131,30.22334,28.71218,0,0,53.18684,270.8901,24.11797,0,24.11797,392.4237,93.43403,0.1019465,31.5834,43.47305,0,325.2314
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,19.25507,60.17699,53.83863,0,0,0,-1,0,0,0,0,0,0,19.25507,0,0,0,0,29.06887,292.5963,19.25507,0,19.25507,410.6906,97.78329,0.1018515,0,15.40406,0,311.8513
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.161369,55.43033,53.14786,43.17883,43.17883,0,-1,0,43.17883,16.58537,0,0,0,7.161369,45.4514,43.17883,0,0,9.813795,309.9258,0,38.29004,-38.29004,370.3294,88.17349,0.1018515,47.49672,5.729095,0,317.0872
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.879002,52.05498,51.15779,35.78777,35.78777,0,-1,0,35.78777,8.044654,0,7.105427E-15,0,2.879002,37.67134,35.78777,0,0,52.35828,271.6358,0,34.79234,-34.79234,333.6551,79.44153,0.1018515,39.36655,2.303202,0,274.5148
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,49.07727,49.07727,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,91.01643,236.8434,0,3.595445,-3.595445,329.8651,78.53916,0.1018515,3.757241,0,0,236.8434
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,47.02142,47.02142,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,95.01137,233.248,0,21.885,-21.885,306.7963,73.0466,0.1018515,22.86982,0,0,233.248
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,44.91623,44.91623,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,119.328,211.363,0,70.46072,-70.46072,232.5242,55.3628,0.1018515,73.63145,0,0,211.363
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,42.73703,42.73703,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,197.6177,140.9023,0,36.27941,-36.27941,194.2823,46.25761,0.1018515,37.91198,0,0,140.9023
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,40.96077,40.96077,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,237.9282,104.6229,0,34.56376,-34.56376,157.849,37.58301,0.1018515,36.11913,0,0,104.6229
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,39.64503,39.64503,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,276.3324,70.0591,0,37.74588,-37.74588,118.0613,28.10978,0.1018515,39.44444,0,0,70.0591
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,38.23061,38.23061,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,2.015462,0,31.30433,29.73911,0,0,318.2722,32.31322,0,31.30433,-31.30433,85.06364,20.25321,0.1018515,32.71302,0,0,32.31322
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,36.81618,36.81618,18.1823,0.9584495,0,-1,0,0.9584495,0,0,17.22385,19.04208,0,1.008894,0.9584495,0,0,353.0548,1.008894,0,1.008894,-1.008894,84.00017,20,0.1018515,20.00053,0,0,1.008894
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,35.8047,35.8047,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018515,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,34.73566,34.73566,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018515,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,33.83931,33.83931,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.102352,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,33.04986,33.04986,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.1027067,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.26721,37.99246,32.2193,50.77191,50.77191,81,0,22.761,50.77191,39.91816,0,0,0,20.26721,0,0,30.22809,28.71668,250.3029,93.48559,48.9839,0,48.9839,229.0128,54.52676,0.1031333,55.84911,16.21377,81,113.7528
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,49.03857,48.79849,33.83931,32.88475,32.88475,81,0,22.761,32.88475,149.1225,0,0,0,49.03857,0,0,48.11525,45.70949,201.319,137.5711,94.74805,0,94.74805,318.8987,75.92812,0.1034827,36.17322,39.23085,81,186.6097
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,63.01782,58.40334,37.90989,67.54137,67.54137,0,-1,0,67.54137,93.30254,0,0,5.595509,63.01782,71.09618,67.54137,0,0,106.571,222.8443,0,8.078362,-8.078362,310.3834,73.90066,0.1034827,74.29551,50.41426,0,285.8622
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,76.72836,68.84593,41.99693,24.68986,24.68986,0,0,0,24.68986,310.7687,0,0,0,76.72836,25.98933,24.68986,0,0,115.5469,214.766,50.73904,0,50.73904,358.5187,85.36142,0.1032322,27.15885,61.38269,0,291.4944
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,75.71449,72.72141,45.4672,61.10393,61.10393,0,0,0,61.10393,123.911,0,0,0,75.71449,64.31992,61.10393,0,0,64.80789,260.4311,11.39456,0,11.39456,369.3285,87.93518,0.1031761,67.21432,60.57159,0,336.1456
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,87.70758,82.28567,48.33717,44.5382,44.5382,0,0,0,44.5382,196.9266,0,0,0,87.70758,46.88232,44.5382,0,0,53.41333,270.6862,40.82526,0,40.82526,408.0587,97.15665,0.1029756,48.99203,70.16606,0,358.3938
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,83.21259,83.61314,51.06734,14.1866,14.1866,0,0,0,14.1866,586.5578,55.69126,0,0,83.21259,14.93326,14.1866,0,0,12.58807,307.429,12.58807,0,12.58807,420.0009,100,0.1029139,15.60526,66.57007,0,390.6415
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,76.03912,82.2513,52.82715,28.69001,28.69001,0,-1,0,28.69001,265.037,45.83912,0,0,76.03912,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.1029139,31.55901,60.8313,0,394.7973
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,63.12684,76.86471,53.42746,0,0,0,-1,0,0,0,63.12684,0,0,63.12684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029139,0,50.50147,0,381.8851
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,47.17756,70.76817,54.02776,0,0,0,-1,0,0,0,47.17756,0,0,47.17756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029139,0,37.74204,0,365.9358
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,25.04215,61.66563,53.337,0.4437853,0.4437853,0,-1,0,0.4437853,5642.853,24.57501,0,0,25.04215,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.1029139,0.4881638,20.03372,0,343.8004
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.812028,52.85447,51.34694,0,0,0,-1,0,0,0,4.812028,0,0,4.812028,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029139,0,3.849623,0,323.5703
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,49.26641,49.26641,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.1029139,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,47.20234,47.20234,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.1029139,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,45.09715,45.09715,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.1029139,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,42.92617,42.92617,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.1029139,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,41.14169,41.14169,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.1029139,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,39.82595,39.82595,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.1029139,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,38.41974,38.41974,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.1029139,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,37.02999,37.02999,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.1029139,20.83631,0,0,130.2501
