Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,35.98561,35.98561,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.1029139,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,34.9248,34.9248,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.1029139,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,34.04489,34.04489,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.1029139,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,33.25545,33.25545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.1029139,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.60179,36.83755,32.42488,13.35458,13.35458,0,0,0,13.35458,116.8272,0,0,0,15.60179,14.05746,13.35458,0,0,318.1703,32.40501,1.544333,0,1.544333,119.6231,28.48164,0.1029064,14.69004,12.48143,0,48.00679
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,43.12197,47.05123,34.04489,50.97302,50.97302,81,0,22.761,50.97302,84.59764,0,0,0,43.12197,0,0,30.02698,28.52563,316.6259,33.79491,71.64761,0,71.64761,187.594,44.66515,0.1033664,56.07032,34.49758,81,76.91688
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,68.32622,60.68615,38.11548,29.49018,29.49018,0,-1,0,29.49018,231.6914,0,0,0,68.32622,31.0423,29.49018,0,0,244.9783,98.27775,37.28392,0,37.28392,222.9646,53.08671,0.103184,32.4392,54.66097,0,166.604
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,79.06953,70.1704,42.2354,60.6763,60.6763,0,0,0,60.6763,130.3137,0,0,0,79.06953,63.86979,60.6763,0,0,207.6944,131.8333,15.19974,0,15.19974,237.3844,56.51998,0.1031099,66.74393,63.25562,0,210.9028
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,75.22881,72.7907,45.69746,59.56381,59.56381,0,0,0,59.56381,126.2995,0,0,0,75.22881,62.69875,59.56381,0,0,192.4946,145.513,12.53006,0,12.53006,249.2714,59.35022,0.1030488,65.5202,60.18305,0,220.7419
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,82.53848,79.93892,48.56742,26.37394,26.37394,0,0,0,26.37394,312.9547,0,0,0,82.53848,27.76204,26.37394,0,0,179.9646,156.7901,54.77644,0,54.77644,301.2369,71.72294,0.1027828,29.01133,66.03078,0,239.3286
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,73.82306,79.19702,51.2976,10.91604,10.91604,0,0,0,10.91604,676.2806,0,0,0,73.82306,11.49057,10.91604,0,0,125.1881,206.0889,62.33249,0,62.33249,360.3707,85.80238,0.1024817,12.00764,59.05845,0,279.912
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,50.07569,70.77813,53.00806,43.90089,43.90089,0,-1,0,43.90089,114.0653,0,0,0,50.07569,46.21147,43.90089,0,0,62.85565,262.1881,3.864227,0,3.864227,364.0367,86.67522,0.1024631,48.29098,40.06055,0,312.2638
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,40.59912,67.69808,53.60837,3.636113,3.636113,0,-1,0,3.636113,1116.553,0,0,0,40.59912,3.827488,3.636113,0,0,58.99143,265.666,36.77163,0,36.77163,398.9213,94.98107,0.1022864,3.999725,32.47929,0,306.265
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,29.2992,64.12181,54.20868,29.81717,29.81717,0,-1,0,29.81717,98.26284,0,0,0,29.2992,31.38649,29.81717,0,0,22.2198,298.7604,0,2.087297,-2.087297,396.7211,94.45721,0.1022864,32.79889,23.43936,0,328.0596
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.567728,56.26399,53.51791,5.495624,5.495624,0,-1,0,5.495624,155.9009,0,0,0,8.567728,5.784867,5.495624,0,0,24.53901,296.6731,2.782861,0,2.782861,399.3611,95.08579,0.102273,6.045186,6.854182,0,305.2408
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.720113,52.37733,51.52785,11.08187,11.08187,0,-1,0,11.08187,24.54563,0,1.776357E-15,0,2.720113,11.66512,11.08187,0,0,21.75616,299.1777,0,8.945007,-8.945007,389.9323,92.84084,0.102273,12.19005,2.176091,0,301.8978
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,49.49667,49.49667,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,31.69505,290.2327,0,19.21362,-19.21362,369.6794,88.01871,0.102273,20.07823,0,0,290.2327
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,47.37503,47.37503,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,53.04351,271.0191,0,11.43835,-11.43835,357.6223,85.14799,0.102273,11.95308,0,0,271.0191
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,45.28629,45.28629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.7528,259.5807,0,0,0,357.6223,85.14799,0.102273,0,0,0,259.5807
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,43.11531,43.11531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.7528,259.5807,0,0,0,357.6223,85.14799,0.102273,0,0,0,259.5807
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,41.33083,41.33083,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,65.7528,259.5807,0,28.48742,-28.48742,327.5939,77.99839,0.102273,29.76935,0,0,259.5807
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,40.01508,40.01508,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,97.40549,231.0933,0,28.52001,-28.52001,297.5312,70.84061,0.102273,29.80341,0,0,231.0933
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,38.60066,38.60066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.0944,202.5733,0,0,0,297.5312,70.84061,0.102273,0,0,0,202.5733
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,37.2109,37.2109,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,129.0944,202.5733,0,20.58283,-20.58283,275.835,65.67486,0.102273,21.50905,0,0,202.5733
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,36.19942,36.19942,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,151.9642,181.9904,0,32.45263,-32.45263,241.6269,57.53009,0.102273,33.913,0,0,181.9904
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,35.13038,35.13038,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,188.0227,149.5378,0,12.379,-12.379,228.5783,54.42329,0.102273,12.93606,0,0,149.5378
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,34.23403,34.23403,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,201.7771,137.1588,0,45.15919,-45.15919,180.9763,43.0895,0.102273,47.19136,0,0,137.1588
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,33.44458,33.44458,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,251.954,91.99963,0,49.88335,-49.88335,128.3946,30.57009,0.102273,52.1281,0,0,91.99963
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.09154,34.8919,32.63047,38.62877,38.62877,20.25,0,7.39125,38.62877,20.94693,0,0,0,8.09154,19.34607,18.37877,0,0,307.3799,42.11628,0,11.25453,-11.25453,116.5313,27.74549,0.102273,42.49164,6.473233,81,50.20782
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,30.58244,43.23606,34.23403,37.59891,37.59891,81,0,22.761,37.59891,81.33865,0,0,0,30.58244,0,0,43.40109,41.23104,319.885,30.86175,71.81348,0,71.81348,184.6596,43.96647,0.102728,41.3588,24.46595,81,61.44419
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,34.33028,48.8196,38.34573,32.55559,32.55559,0,-1,0,32.55559,105.4513,0,0,0,34.33028,34.26904,32.55559,0,0,248.0715,95.49388,0.06124483,0,0.06124483,184.7177,43.98031,0.1027277,35.81115,27.46423,0,129.8242
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,67.75994,65.63853,42.46566,20.84055,20.84055,0,0,0,20.84055,325.135,0,0,0,67.75994,21.93742,20.84055,0,0,248.0103,95.549,45.82251,0,45.82251,228.1887,54.33054,0.1025081,22.92461,54.20795,0,163.3089
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,48.02878,61.94004,45.93593,43.25732,43.25732,0,0,0,43.25732,111.0304,0,0,0,48.02878,45.53402,43.25732,0,0,202.1877,136.7893,2.494757,0,2.494757,230.5555,54.89404,0.1024962,47.58305,38.42302,0,184.818
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,62.33975,70.94714,48.79768,18.95745,18.95745,0,0,0,18.95745,328.8404,0,0,0,62.33975,19.95521,18.95745,0,0,199.693,139.0345,42.38454,0,42.38454,270.765,64.46772,0.102294,20.8532,49.8718,0,201.3743
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,68.91833,77.12456,51.48673,45.50555,45.50555,0,0,0,45.50555,151.4504,0,0,0,68.91833,47.90059,45.50555,0,0,157.3084,177.1806,21.01775,0,21.01775,290.7041,69.21513,0.102194,50.05611,55.13467,0,246.099
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,45.33016,69.08688,53.1972,31.301,31.301,0,-1,0,31.301,144.8202,0,0,0,45.33016,32.94842,31.301,0,0,136.2907,196.0966,12.38174,0,12.38174,302.4505,72.01188,0.1021352,34.4311,36.26413,0,241.4268
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,28.21162,63.28691,53.79751,25.62801,25.62801,0,-1,0,25.62801,110.0812,0,0,0,28.21162,26.97685,25.62801,0,0,123.9089,207.2402,1.234766,0,1.234766,303.6219,72.29078,0.1021294,28.19081,22.5693,0,235.4518
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,24.1623,62.47945,54.39782,3.831471,3.831471,0,-1,0,3.831471,630.6273,0,0,0,24.1623,4.033128,3.831471,0,0,122.6742,208.3515,20.12918,0,20.12918,322.7181,76.83749,0.1020339,4.214618,19.32984,0,232.5138
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.39639,58.38829,53.70705,11.8136,11.8136,0,-1,0,11.8136,121.8628,0,0,0,14.39639,12.43537,11.8136,0,0,102.545,226.4677,1.961019,0,1.961019,324.5785,77.28044,0.1020247,12.99496,11.51711,0,240.8641
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.149683,53.33547,51.71699,0,0,0,-1,0,0,0,0,0,0,5.149683,0,0,0,0,100.584,228.2326,5.149683,0,5.149683,329.4639,78.44363,0.1020003,0,4.119746,0,233.3823
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,49.67759,49.67759,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,95.4343,232.8674,0,58.79311,-58.79311,267.4905,63.6881,0.1020003,61.4388,0,0,232.8674
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,47.59706,47.59706,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,160.76,174.0742,0,45.62831,-45.62831,219.3941,52.23658,0.1020003,47.68159,0,0,174.0742
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,45.4672,45.4672,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,211.4581,128.4459,0,7.967671,-7.967671,210.9954,50.2369,0.1020003,8.326216,0,0,128.4459
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,43.27155,43.27155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3111,120.4783,0,0,0,210.9954,50.2369,0.1020003,0,0,0,120.4783
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,41.53642,41.53642,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,220.3111,120.4783,0,21.5971,-21.5971,188.2301,44.81659,0.1020003,22.56897,0,0,120.4783
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,40.22067,40.22067,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,244.3078,98.88116,0,28.1496,-28.1496,158.5578,37.75178,0.1020003,29.41633,0,0,98.88116
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,38.78979,38.78979,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,275.5852,70.73157,0,30.91597,-30.91597,125.9695,29.99268,0.1020003,32.30719,0,0,70.73157
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,37.42471,37.42471,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,309.9362,39.81559,0,16.91078,-16.91078,108.144,25.74851,0.1020003,17.67177,0,0,39.81559
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,36.40501,36.40501,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,328.726,22.90481,0,9.546038,-9.546038,98.08155,23.3527,0.1020003,9.97561,0,0,22.90481
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,35.33597,35.33597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.3327,13.35877,0,0,0,98.08155,23.3527,0.1020003,0,0,0,13.35877
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,34.41495,34.41495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.3327,13.35877,0,0,0,98.08155,23.3527,0.1020003,0,0,0,13.35877
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,33.65017,33.65017,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,339.3327,13.35877,0,0.03146525,-0.03146525,98.04839,23.34481,0.1020003,0.03288119,0,0,13.35877
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.04479,39.1441,32.81961,19.13323,19.13323,81,0,22.761,19.13323,115.2173,0,0,0,22.04479,0,0,61.86677,58.77343,339.3677,13.32731,80.81823,0,80.81823,174.7193,41.59975,0.1024087,21.04655,17.63583,81,35.3721
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,45.3142,48.20996,34.43962,12.46015,12.46015,81,0,22.761,12.46015,363.673,0,0,0,45.3142,0,0,68.53985,65.11285,258.5495,86.06371,110.4271,0,110.4271,279.4796,66.54263,0.1026741,13.70616,36.25136,81,131.3779
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,65.59126,60.13658,38.55132,0,0,0,-1,0,0,0,0,0,0,65.59126,0,0,0,0,148.1224,185.4481,65.59126,0,65.59126,341.7049,81.35815,0.1023652,0,52.47301,0,251.0393
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,64.08434,64.42455,42.69591,35.11676,35.11676,0,0,0,35.11676,182.4894,0,0,0,64.08434,36.96501,35.11676,0,0,82.53115,244.4802,27.11934,0,27.11934,367.4326,87.48377,0.1022381,38.62843,51.26748,0,308.5645
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,60.47767,67.05882,46.16619,0,0,0,0,0,0,0,5.065862,0,0,60.47767,0,0,0,0,55.41181,268.8876,55.41181,0,55.41181,420.0009,100,0.1019792,0,48.38214,0,329.3653
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,69.12167,74.12862,48.98682,29.92784,29.92784,0,0,0,29.92784,230.9611,37.61868,0,0,69.12167,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.1019792,32.92063,55.29733,0,387.8799
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,87.807,86.99783,51.71699,40.88312,40.88312,0,0,0,40.88312,214.7757,44.77213,0,0,87.807,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.1019792,44.97143,70.2456,0,406.5652
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,82.36055,86.28052,53.37812,20.96063,20.96063,0,-1,0,20.96063,392.9298,60.29673,0,0,82.36055,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.1019792,23.05669,65.88844,0,401.1188
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,56.04056,74.40405,53.97842,9.65215,9.65215,0,-1,0,9.65215,580.6019,45.88041,0,0,56.04056,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.1019792,10.61736,44.83245,0,374.7988
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,42.69458,69.6095,54.58696,35.504,35.504,0,-1,0,35.504,120.2529,5.321948,0,0,42.69458,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.1019792,39.05441,34.15567,0,361.4528
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,23.49185,61.65085,53.83863,10.14877,10.14877,0,-1,0,10.14877,231.4749,12.80894,0,0,23.49185,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.1019792,11.16364,18.79348,0,342.2501
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.901351,53.75784,51.8979,9.537382,9.537382,0,-1,0,9.537382,61.876,0,0,0,5.901351,10.03935,9.537382,0,0,0,318.7582,0,4.137999,-4.137999,415.639,98.96147,0.1019792,10.49112,4.721081,0,324.6596
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,49.86672,49.86672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.597777,314.6202,0,0,0,415.639,98.96147,0.1019792,0,0,0,314.6202
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,47.73686,47.73686,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.597777,314.6202,0,15.7793,-15.7793,399.0062,95.00127,0.1019792,16.48937,0,0,314.6202
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,45.63167,45.63167,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.13033,298.8409,0,21.79079,-21.79079,376.0367,89.53236,0.1019792,22.77138,0,0,298.8409
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,43.46069,43.46069,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.34232,277.0501,0,47.99403,-47.99403,325.4465,77.48711,0.1019792,50.15376,0,0,277.0501
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,41.70088,41.70088,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.66902,229.0561,0,8.824621,-8.824621,316.1445,75.27236,0.1019792,9.221729,0,0,229.0561
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.4742,220.2315,0,0,0,316.1445,75.27236,0.1019792,0,0,0,220.2315
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,38.94604,38.94604,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.4742,220.2315,0,25.50504,-25.50504,289.2599,68.87125,0.1019792,26.65277,0,0,220.2315
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.8131,194.7264,0,0,0,289.2599,68.87125,0.1019792,0,0,0,194.7264
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,36.56948,36.56948,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.8131,194.7264,0,42.44696,-42.44696,244.5168,58.21818,0.1019792,44.35707,0,0,194.7264
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,35.50043,35.50043,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.9764,152.2795,0,18.9157,-18.9157,224.5779,53.47083,0.1019792,19.76691,0,0,152.2795
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,34.57941,34.57941,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.9938,133.3638,0,9.096423,-9.096423,214.9895,51.18787,0.1019792,9.505762,0,0,133.3638
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,33.81464,33.81464,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.101,124.2674,0,42.62883,-42.62883,170.0547,40.48914,0.1019792,44.54713,0,0,124.2674
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.351956,35.05733,33.00052,10.52513,10.52513,0,0,0,10.52513,69.85146,0,0,0,7.351956,11.07908,10.52513,0,0,263.4663,81.63853,0,3.727126,-3.727126,166.126,39.55373,0.1019792,11.57764,5.881565,0,88.99049
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.75186,42.14878,34.62053,56.02029,56.02029,0,0,0,56.02029,45.9688,0,0,0,25.75186,58.96873,56.02029,0,0,267.6076,77.9114,0,33.21687,-33.21687,131.1123,31.21716,0.1019792,61.62232,20.60148,0,103.6633
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,48.61008,54.12303,38.76513,8.863356,8.863356,0,-1,0,8.863356,548.4388,0,0,0,48.61008,9.329847,8.863356,0,0,304.5152,44.69453,39.28024,0,39.28024,168.3768,40.08965,0.1017965,9.749691,38.88807,0,93.30461
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,46.30423,57.90904,42.9015,28.0696,28.0696,0,0,0,28.0696,164.9622,0,0,0,46.30423,29.54694,28.0696,0,0,265.235,80.04674,16.75729,0,16.75729,184.2742,43.87472,0.1017188,30.87656,37.04338,0,126.351
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,37.77433,58.67918,46.37178,45.80383,45.80383,0,0,0,45.80383,82.4698,0,0,0,37.77433,48.21456,45.80383,0,0,248.4777,95.1283,0,10.44023,-10.44023,173.2692,41.2545,0.1017188,50.38421,30.21946,0,132.9026
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,51.4917,66.99763,49.21707,16.85395,16.85395,0,0,0,16.85395,305.5171,0,0,0,51.4917,17.741,16.85395,0,0,260.0779,84.68806,33.7507,0,33.7507,205.2879,48.87799,0.1015626,18.53934,41.19336,0,136.1798
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,55.45484,71.71172,51.8979,9.954427,9.954427,0,0,0,9.954427,557.0872,0,0,0,55.45484,10.47834,9.954427,0,0,226.3273,115.0637,44.97649,0,44.97649,247.9564,59.03712,0.1013552,10.94987,44.36387,0,170.5185
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,73.33767,81.85943,53.56725,51.59421,51.59421,0,-1,0,51.59421,142.1432,0,0,0,73.33767,54.30969,51.59421,0,0,181.3508,155.5425,19.02798,0,19.02798,266.0079,63.33509,0.1012677,56.75363,58.67014,0,228.8802
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,62.73664,77.58791,54.16756,40.06245,40.06245,0,-1,0,40.06245,156.5971,0,0,0,62.73664,42.17101,40.06245,0,0,162.3228,172.6677,20.56564,0,20.56564,285.5182,67.98039,0.1011733,44.0687,50.18932,0,235.4044
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,43.3186,70.00439,54.71853,33.10594,33.10594,0,-1,0,33.10594,130.8484,0,0,0,43.3186,34.84836,33.10594,0,0,141.7571,191.1768,8.470238,0,8.470238,293.5538,69.89362,0.1011344,36.41654,34.65488,0,234.4954
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,25.40853,62.52917,54.02776,37.34874,37.34874,0,-1,0,37.34874,68.03048,0,0,0,25.40853,39.31446,37.34874,0,0,133.2869,198.8,0,13.90594,-13.90594,278.8956,66.40359,0.1011344,41.08362,20.32682,0,224.2085
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.160565,53.3454,52.0377,55.92927,55.92927,0,-1,0,55.92927,7.438977,0,0,0,4.160565,58.87291,55.92927,0,0,148.7379,184.8941,0,54.71235,-54.71235,221.2238,52.67222,0.1011344,61.5222,3.328453,0,189.0546
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,50.00652,50.00652,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,209.5294,130.1817,0,35.14759,-35.14759,184.1749,43.85109,0.1011344,36.72923,0,0,130.1817
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,47.91777,47.91777,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,248.5823,95.03414,0,8.550363,-8.550363,175.1621,41.70517,0.1011344,8.935128,0,0,95.03414
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,45.8208,45.8208,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,258.0827,86.48378,0,37.44402,-37.44402,135.6926,32.3077,0.1011344,39.129,0,0,86.48378
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,43.61694,43.61694,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,299.6872,49.03976,0,19.27853,-19.27853,115.3713,27.46929,0.1011344,20.14606,0,0,49.03976
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,41.86535,41.86535,46.9694,28.27317,0,-1,0,28.27317,0,0,18.69623,23.39317,0,29.76123,28.27317,0,0,321.1078,29.76123,0,29.76123,-29.76123,84.00017,20,0.1011344,51.66634,0,0,29.76123
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,40.54138,40.54138,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011344,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,39.13518,39.13518,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011344,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,37.7701,37.7701,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011344,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,36.75039,36.75039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011344,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,35.68957,35.68957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011344,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,34.76033,34.76033,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.1014585,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,33.99555,33.99555,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.1019642,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.37086,37.26489,33.18966,40.91035,40.91035,81,0,22.761,40.91035,35.12769,0,0,0,14.37086,0,0,40.08965,38.08517,259.5516,85.1618,52.45603,0,52.45603,223.5327,53.22198,0.1024034,45.00138,11.49669,81,99.53266
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,40.70007,47.08847,34.80967,2.409928,2.409928,74.72572,0,21.17361,2.409928,1688.85,0,0,0,40.70007,0,0,72.31579,68.7,207.0956,132.3722,109.4001,0,109.4001,327.3188,77.93288,0.1025875,2.650921,32.56005,81,173.0723
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,62.85735,59.57682,38.97071,49.58213,49.58213,0,-1,0,49.58213,126.7742,0,0,0,62.85735,52.19171,49.58213,0,0,97.69548,230.8323,10.66564,0,10.66564,337.4371,80.342,0.1025386,54.54034,50.28588,0,293.6896
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,69.55049,67.1794,43.13176,14.96164,14.96164,0,0,0,14.96164,464.8587,0,0,0,69.55049,15.7491,14.96164,0,0,87.02985,240.4314,53.8014,0,53.8014,388.4776,92.49448,0.1022922,16.45781,55.64039,0,309.9819
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,85.66388,78.90373,46.60203,54.54275,54.54275,0,0,0,54.54275,157.0582,0,0,0,85.66388,57.41342,54.54275,0,0,33.22845,288.8526,28.25046,0,28.25046,415.2783,98.87559,0.1021633,59.99702,68.5311,0,374.5165
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,84.37184,81.97668,49.39799,40.07985,40.07985,0,0,0,40.07985,210.5094,37.20453,0,0,84.37184,42.18932,40.07985,0,0,4.977992,314.278,4.977992,0,4.977992,420.0009,100,0.1021406,44.08784,67.49747,0,398.6499
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,83.90045,85.35873,52.08704,24.94167,24.94167,0,0,0,24.94167,336.3867,57.64606,0,0,83.90045,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.1021406,27.43583,67.12036,0,402.6587
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,69.64034,80.28878,53.74817,36.83812,36.83812,0,-1,0,36.83812,189.0443,30.86338,0,0,69.64034,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.1021406,40.52193,55.71227,0,388.3986
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,47.40012,71.17706,54.30736,29.50742,29.50742,0,-1,0,29.50742,160.638,16.33968,0,0,47.40012,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.1021406,32.45816,37.9201,0,366.1584
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,47.87991,72.05862,54.90767,25.67858,25.67858,0,-1,0,25.67858,186.4586,20.84983,0,0,47.87991,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.1021406,28.24644,38.30393,0,366.6382
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,21.56973,61.32436,54.16756,60.47223,60.47223,0,-1,0,60.47223,35.66882,0,7.105427E-15,0,21.56973,63.65498,60.47223,0,0,0,318.7582,0,42.08525,-42.08525,375.6391,89.4377,0.1021406,66.51945,17.25578,0,340.3279
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.793451,53.41974,52.22684,31.46732,31.46732,0,-1,0,31.46732,12.05521,0,0,0,3.793451,33.12349,31.46732,0,0,46.76139,276.673,0,29.33004,-29.33004,344.7225,82.07662,0.1021406,34.61405,3.034761,0,280.4664
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,50.18744,50.18744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.35032,247.3429,0,0,0,344.7225,82.07662,0.1021406,0,0,0,247.3429
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,48.10691,48.10691,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,79.35032,247.3429,0,33.06129,-33.06129,309.8729,73.77911,0.1021406,34.54905,0,0,247.3429
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,45.97705,45.97705,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,116.0851,214.2816,0,30.86206,-30.86206,277.3414,66.03353,0.1021406,32.25085,0,0,214.2816
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,43.7814,43.7814,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,150.3763,183.4196,0,53.62457,-53.62457,220.8161,52.57516,0.1021406,56.03768,0,0,183.4196
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,42.0216,42.0216,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,209.9591,129.795,0,19.81595,-19.81595,199.9283,47.60188,0.1021406,20.70767,0,0,129.795
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,40.73052,40.73052,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,231.9769,109.9791,0,33.25076,-33.25076,164.8789,39.2568,0.1021406,34.74705,0,0,109.9791
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,39.31609,39.31609,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,268.9221,76.7283,0,16.82287,-16.82287,147.146,35.0347,0.1021406,17.5799,0,0,76.7283
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,37.95101,37.95101,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,287.6142,59.90543,0,14.46535,-14.46535,131.8982,31.40427,0.1021406,15.11629,0,0,59.90543
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,36.93953,36.93953,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,3.730328,0,44.87886,42.63491,0,0,303.6868,45.44008,0,44.87886,-44.87886,84.59175,20.14085,0.1021406,46.8984,0,0,45.44008
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,35.87049,35.87049,5.76337,0.533163,0,-1,0,0.533163,0,0,5.230207,5.806544,0,0.5612242,0.533163,0,0,353.5522,0.5612242,0,0.5612242,-0.5612242,84.00017,20,0.1021406,6.339707,0,0,0.5612242
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,34.96592,34.96592,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.1021921,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,34.23403,34.23403,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.1026885,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.16738,37.126,33.39524,17.74803,17.74803,81,0,22.761,17.74803,74.19067,0,0,0,13.16738,0,0,63.25197,60.08937,290.3276,57.46336,73.25675,0,73.25675,214.0693,50.96879,0.103112,19.52284,10.53391,81,70.63074
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,27.06883,42.99559,35.03992,74.19978,74.19978,81,0,22.761,74.19978,36.48101,0,0,0,27.06883,0,0,6.800218,6.460207,217.0709,123.3944,33.52903,0,33.52903,245.8778,58.54221,0.1033635,81.61976,21.65506,81,150.4633
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,34.68751,49.85555,39.20097,4.483593,4.483593,0,-1,0,4.483593,773.6544,0,0,0,34.68751,4.719571,4.483593,0,0,183.5418,153.5706,29.96794,0,29.96794,274.3079,65.31126,0.1032266,4.931952,27.75001,0,188.2581
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,59.69202,63.49415,43.38668,35.55575,35.55575,0,0,0,35.55575,167.8829,0,0,0,59.69202,37.42711,35.55575,0,0,153.5739,180.5417,22.26491,0,22.26491,295.4302,70.34039,0.1031251,39.11133,47.75361,0,240.2337
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,77.97489,75.48253,46.83229,43.11622,43.11622,0,0,0,43.11622,180.8482,0,0,0,77.97489,45.38549,43.11622,0,0,131.309,200.5801,32.58939,0,32.58939,326.3472,77.70156,0.1029769,47.42784,62.37991,0,278.555
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,71.60369,76.06012,49.63647,30.75738,30.75738,0,0,0,30.75738,232.8016,0,0,0,71.60369,32.37619,30.75738,0,0,98.71959,229.9106,39.2275,0,39.2275,363.5617,86.56213,0.1027991,33.83312,57.28295,0,301.5143
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,75.0088,81.0792,52.3173,19.86744,19.86744,0,0,0,19.86744,377.5465,0,0,0,75.0088,20.91309,19.86744,0,0,59.49209,265.2153,54.09571,0,54.09571,414.8814,98.78108,0.1025549,21.85418,60.00704,0,340.2242
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,52.8252,72.99004,53.93731,26.83305,26.83305,0,-1,0,26.83305,196.8661,19.1835,0,0,52.8252,28.24532,26.83305,0,0,5.396382,313.9015,5.396382,0,5.396382,420.0009,100,0.1025306,29.51636,42.26016,0,366.7267
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,49.46651,72.22989,54.48827,24.2408,24.2408,0,-1,0,24.2408,204.063,23.94987,0,0,49.46651,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.1025306,26.66488,39.5732,0,368.2247
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,26.04266,63.84143,55.04747,0,0,0,-1,0,0,0,26.04266,0,0,26.04266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025306,0,20.83413,0,344.8009
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.13652,58.96331,54.34848,42.73942,42.73942,0,-1,0,42.73942,33.07605,0,0,0,14.13652,44.98886,42.73942,0,0,0,318.7582,0,30.85235,-30.85235,387.4796,92.25687,0.1025306,47.01337,11.30921,0,332.8947
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.639231,53.87101,52.40775,38.66959,38.66959,0,-1,0,38.66959,11.9971,0,7.105427E-15,0,4.639231,40.70483,38.66959,0,0,34.28039,287.9059,0,36.0656,-36.0656,349.4631,83.20534,0.1025306,42.53655,3.711385,0,292.5451
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,50.37657,50.37657,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,74.35328,251.8403,0,44.8209,-44.8209,302.2177,71.95647,0.1025306,46.83783,0,0,251.8403
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,48.28783,48.28783,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,124.1543,207.0194,0,32.23067,-32.23067,268.2437,63.86741,0.1025306,33.68105,0,0,207.0194
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,46.16619,46.16619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.9661,174.7887,0,0,0,268.2437,63.86741,0.1025306,0,0,0,174.7887
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,43.97054,43.97054,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,159.9661,174.7887,0,32.35442,-32.35442,234.1391,55.74729,0.1025306,33.81038,0,0,174.7887
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,42.21073,42.21073,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,195.9155,142.4343,0,17.80596,-17.80596,215.3699,51.27846,0.1025306,18.60723,0,0,142.4343
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,40.91143,40.91143,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,215.6999,124.6283,0,27.62699,-27.62699,186.2486,44.3448,0.1025306,28.87021,0,0,124.6283
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,39.50523,39.50523,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,246.3965,97.00133,0,40.94587,-40.94587,143.0878,34.06846,0.1025306,42.78843,0,0,97.00133
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,38.14015,38.14015,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,291.892,56.05547,0,43.1916,-43.1916,97.55988,23.22849,0.1025306,45.13522,0,0,56.05547
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,37.12045,37.12045,41.49881,12.22067,0,-1,0,12.22067,0,0,29.27813,33.42801,0,12.86387,12.22067,0,0,339.8826,12.86387,0,12.86387,-12.86387,84.00017,20,0.1025306,45.64869,0,0,12.86387
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,36.05963,36.05963,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025306,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,35.17972,35.17972,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.102979,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,34.41495,34.41495,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.1032811,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.64092,37.48248,33.60905,8.968528,8.968528,81,0,22.761,8.968528,152.0976,0,0,0,13.64092,0,0,72.03147,68.4299,251.6951,92.23265,82.07082,0,82.07082,259.0811,61.68586,0.1036556,9.865381,10.91273,81,105.8736
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,38.43362,46.82053,35.24551,5.871565,5.871565,78.18736,0,22.0494,5.871565,654.5718,0,0,0,38.43362,0,0,72.31579,68.7,169.6243,166.0964,107.1336,0,107.1336,360.717,85.88483,0.1038802,6.458722,30.74689,81,204.53
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,62.30446,59.88259,39.41478,0,0,0,-1,0,0,0,0,0,0,62.30446,0,0,0,0,62.49065,262.5166,62.30446,0,62.30446,419.8242,99.95795,0.1036004,0,49.84357,0,324.8211
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,62.3221,64.80479,43.61694,17.78786,17.78786,0,0,0,17.78786,350.363,43.41185,0,0,62.3221,18.72407,17.78786,0,0,0.186185,318.5907,0.186185,0,0.186185,420.0009,100,0.1035996,19.56665,49.85768,0,380.9128
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,76.78108,75.21836,47.06254,0,0,0,0,0,0,0,76.78108,0,0,76.78108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035996,0,61.42486,0,395.5393
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,88.77281,84.95879,49.86672,18.0866,18.0866,0,0,0,18.0866,490.8208,69.73428,0,0,88.77281,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.1035996,19.89526,71.01825,0,407.531
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,85.89374,87.01511,52.49821,25.66243,25.66243,0,0,0,25.66243,334.7061,58.88065,0,0,85.89374,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.1035996,28.22868,68.71499,0,404.652
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,74.86211,83.33369,54.11822,0,0,0,-1,0,0,0,74.86211,0,0,74.86211,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035996,0,59.88969,0,393.6203
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,54.47874,74.55634,54.67741,49.43081,49.43081,0,-1,0,49.43081,110.2121,2.446314,0,0,54.47874,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.1035996,54.37389,43.583,0,373.237
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,31.61754,66.07463,55.22838,30.74543,30.74543,0,-1,0,30.74543,102.8366,0,3.552714E-15,0,31.61754,32.36361,30.74543,0,0,0,318.7582,0,0.7460696,-0.7460696,419.2144,99.81276,0.1035996,33.81998,25.29403,0,350.3758
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.53706,58.95655,54.53762,54.40184,54.40184,0,-1,0,54.40184,24.88346,0,7.105427E-15,0,13.53706,57.2651,54.40184,0,0,0.8289662,318.0121,0,43.72804,-43.72804,373.121,88.83816,0.1035996,59.84203,10.82965,0,331.5492
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.559031,54.03644,52.59689,23.63121,23.63121,0,-1,0,23.63121,19.29242,0,3.552714E-15,0,4.559031,24.87496,23.63121,0,0,49.41568,274.2841,0,20.31592,-20.31592,351.7061,83.7394,0.1035996,25.99433,3.647225,0,278.8431
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,50.60683,50.60683,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,71.98893,253.9682,0,42.84704,-42.84704,306.5414,72.9859,0.1035996,44.77516,0,0,253.9682
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,48.47697,48.47697,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,119.5967,211.1212,0,30.363,-30.363,274.536,65.36558,0.1035996,31.72934,0,0,211.1212
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,46.34711,46.34711,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,153.3334,180.7581,0,1.165681,-1.165681,273.3073,65.07302,0.1035996,1.218136,0,0,180.7581
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,44.15145,44.15145,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,154.6286,179.5925,0,37.57876,-37.57876,233.6958,55.64174,0.1035996,39.26981,0,0,179.5925
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,42.39165,42.39165,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,196.3828,142.0137,0,26.97045,-26.97045,205.2664,48.87286,0.1035996,28.18412,0,0,142.0137
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.35,115.0433,0,0,0,205.2664,48.87286,0.1035996,0,0,0,115.0433
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,39.68615,39.68615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.35,115.0433,0,0,0,205.2664,48.87286,0.1035996,0,0,0,115.0433
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,38.29639,38.29639,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,226.35,115.0433,0,26.36989,-26.36989,177.4701,42.2547,0.1035996,27.55654,0,0,115.0433
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,37.30958,37.30958,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,255.6499,88.67336,0,11.1667,-11.1667,165.6994,39.45215,0.1035996,11.6692,0,0,88.67336
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,36.21587,36.21587,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,268.0573,77.50666,0,7.456386,-7.456386,157.8396,37.58079,0.1035996,7.791923,0,0,77.50666
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,35.33597,35.33597,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,276.3422,70.05027,0,5.869377,-5.869377,151.6528,36.10773,0.1035996,6.133499,0,0,70.05027
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,34.59586,34.59586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.8637,64.18089,0,0,0,151.6528,36.10773,0.1035996,0,0,0,64.18089
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.34864,39.05102,33.78997,14.49509,14.49509,0,0,0,14.49509,126.5852,0,0,0,18.34864,15.25799,14.49509,0,0,282.8637,64.18089,3.090651,0,3.090651,154.5848,36.80584,0.1035858,15.9446,14.67891,0,82.52953
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,34.39139,45.71926,35.43465,25.71286,25.71286,0,0,0,25.71286,133.7517,0,0,0,34.39139,27.06617,25.71286,0,0,279.773,66.96248,7.325216,0,7.325216,161.5341,38.46043,0.103553,28.28415,27.51311,0,101.3539
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,64.0726,60.80299,39.62036,50.66895,50.66895,0,-1,0,50.66895,126.4534,0,0,0,64.0726,53.33573,50.66895,0,0,272.4478,73.55518,10.73687,0,10.73687,171.72,40.88564,0.103505,55.73584,51.25808,0,137.6278
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,63.94885,65.73109,43.84719,9.932293,9.932293,0,0,0,9.932293,643.8478,0,0,0,63.94885,10.45505,9.932293,0,0,261.711,83.21836,53.49381,0,53.49381,222.4687,52.96863,0.1032664,10.92552,51.15908,0,147.1672
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,76.3942,75.36145,47.31747,35.33735,35.33735,0,0,0,35.33735,216.1854,0,0,0,76.3942,37.1972,35.33735,0,0,208.2171,131.3628,39.19699,0,39.19699,259.6542,61.82231,0.1030923,38.87108,61.11535,0,207.757
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,71.69346,76.67707,50.09698,6.722623,6.722623,0,0,0,6.722623,1066.451,0,0,0,71.69346,7.076445,6.722623,0,0,169.0202,166.6401,64.61701,0,64.61701,320.9553,76.41778,0.1028065,7.394885,57.35477,0,238.3335
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,70.97247,79.65282,52.73669,0,0,0,0,0,0,0,0,0,0,70.97247,0,0,0,0,104.4032,224.7954,70.97247,0,70.97247,388.2857,92.44879,0.1024944,0,56.77797,0,295.7679
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,68.70638,80.59519,54.34848,2.469748,2.469748,0,-1,0,2.469748,2781.918,32.67596,0,0,68.70638,2.599735,2.469748,0,0,33.43068,288.6706,33.43068,0,33.43068,420.0009,100,0.1023481,2.716723,54.96511,0,357.377
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,43.25909,70.19353,54.90767,46.34834,46.34834,0,-1,0,46.34834,93.33471,0,0,0,43.25909,48.78772,46.34834,0,0,0,318.7582,0,5.528636,-5.528636,414.1732,98.61246,0.1023481,50.98317,34.60727,0,362.0173
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,21.39755,62.62269,55.45864,0.2902877,0.2902877,0,-1,0,0.2902877,7371.154,14.94906,0,0,21.39755,0.305566,0.2902877,0,0,6.142929,313.2296,6.142929,0,6.142929,420.0009,100,0.1023213,0.3193165,17.11804,0,334.6271
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.56792,59.15352,54.71853,56.50869,56.50869,0,-1,0,56.50869,24.01032,0,0,0,13.56792,59.48283,56.50869,0,0,0,318.7582,0,45.91491,-45.91491,371.6023,88.47655,0.1023213,62.15956,10.85433,0,332.3261
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.500165,53.88187,52.77781,49.98277,49.98277,0,-1,0,49.98277,7.002745,0,0,0,3.500165,52.61344,49.98277,0,0,51.01657,272.8433,0,49.11327,-49.11327,319.8323,76.15041,0.1023213,54.98104,2.800133,0,276.3435
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5869,223.73,0,0,0,319.8323,76.15041,0.1023213,0,0,0,223.73
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,48.70722,48.70722,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,105.5869,223.73,0,27.67022,-27.67022,290.6654,69.2059,0.1023213,28.91537,0,0,223.73
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,46.53624,46.53624,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,136.3316,196.0598,0,28.45524,-28.45524,260.6709,62.06438,0.1023213,29.73572,0,0,196.0598
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,44.3406,44.3406,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,167.9485,167.6046,0,15.12229,-15.12229,244.7306,58.26908,0.1023213,15.80279,0,0,167.6046
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,42.58078,42.58078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.751,152.4823,0,0,0,244.7306,58.26908,0.1023213,0,0,0,152.4823
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,41.28149,41.28149,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,184.751,152.4823,0,55.3544,-55.3544,186.382,44.37657,0.1023213,57.84535,0,0,152.4823
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,39.85062,39.85062,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,246.2559,97.12789,0,11.44875,-11.44875,174.3139,41.50323,0.1023213,11.96394,0,0,97.12789
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,38.48553,38.48553,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,258.9767,85.67915,0,15.84512,-15.84512,157.6117,37.52652,0.1023213,16.55816,0,0,85.67915
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,37.46583,37.46583,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,276.5825,69.83402,0,33.6211,-33.6211,122.1719,29.0885,0.1023213,35.13404,0,0,69.83402
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,36.40501,36.40501,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,1.945506,0,34.78257,33.04344,0,0,313.9392,36.21292,0,34.78257,-34.78257,85.5079,20.35898,0.1023213,36.34779,0,0,36.21292
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,35.50043,35.50043,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,352.5865,1.430355,59.79379,0,59.79379,142.2333,33.86499,0.102788,19.86509,0,81,1.430355
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,34.76033,34.76033,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,292.7927,55.24477,57.81371,0,57.81371,197.0802,46.92375,0.103261,22.15782,0,81,55.24477
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.32102,40.40886,33.95443,12.06541,12.06541,81,0,22.761,12.06541,185.0001,0,0,0,22.32102,0,0,68.93459,65.48786,234.979,107.2771,87.80888,0,87.80888,280.383,66.75772,0.1036,13.27195,17.85682,81,129.5981
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,46.63673,49.922,35.59089,30.0512,30.0512,81,0,22.761,30.0512,155.1909,7.105427E-15,0,0,46.63673,0,0,50.9488,48.40136,147.1702,186.3051,95.03809,0,95.03809,370.544,88.22459,0.1039049,33.05632,37.30938,81,232.9418
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,67.44216,62.36562,39.82595,9.443073,9.443073,0,-1,0,9.443073,714.1972,5.370028,0,0,67.44216,9.940077,9.443073,0,0,52.13206,271.8394,52.13206,0,52.13206,420.0009,100,0.103677,10.38738,53.95373,0,339.2815
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,74.06456,70.24125,44.061,24.57476,24.57476,0,0,0,24.57476,301.3846,48.19639,0,0,74.06456,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.103677,27.03224,59.25165,0,392.8228
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,89.58202,82.19803,47.54772,44.24988,44.24988,0,0,0,44.24988,202.4458,43.0032,0,0,89.58202,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.103677,48.67487,71.66562,0,408.3402
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,86.22014,84.20803,50.32723,34.28043,34.28043,0,0,0,34.28043,251.5141,50.13547,0,0,86.22014,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.103677,37.70848,68.97611,0,404.9784
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,73.6477,81.1796,52.91761,26.11912,26.11912,0,0,0,26.11912,281.9685,46.15388,0,0,73.6477,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.103677,28.73104,58.91816,0,392.4059
