Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,37.97568,37.97568,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081558,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,37.07111,37.07111,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1085616,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,36.40501,36.40501,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1088332,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.09607,42.42869,35.6649,71.8985,71.8985,81,0,22.761,71.8985,32.12316,0,0,0,23.09607,0,0,9.101501,8.646426,226.5018,114.9066,31.74249,0,31.74249,235.2359,56.00843,0.1090325,79.08835,18.47685,81,138.0026
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,49.72797,52.91088,37.32603,89.41847,89.41847,81,0,22.761,89.41847,55.61264,0,0,0,49.72797,8.861546,8.418468,0,0,194.7594,143.4748,40.86643,0,40.86643,274.0052,65.2392,0.1092761,98.36031,39.78238,81,193.2028
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,58.23439,60.91956,41.65154,7.057724,7.057724,0,-1,0,7.057724,825.1157,0,0,0,58.23439,7.429183,7.057724,0,0,153.8929,180.2546,50.80521,0,50.80521,322.2032,76.7149,0.109067,7.763496,46.58751,0,238.489
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,78.95934,74.85255,45.97705,59.55744,59.55744,0,0,0,59.55744,132.5768,0,0,0,78.95934,62.69204,59.55744,0,0,103.0877,225.9793,16.26731,0,16.26731,337.6358,80.38931,0.1090003,65.51318,63.16748,0,304.9386
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,81.50217,80.64307,49.49667,24.55096,24.55096,0,0,0,24.55096,331.9714,0,0,0,81.50217,25.84312,24.55096,0,0,86.8204,240.6199,55.65906,0,55.65906,390.4386,92.96139,0.1087724,27.00606,65.20174,0,322.122
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,75.93958,81.29599,52.12816,53.5036,53.5036,0,0,0,53.5036,141.9336,0,0,0,75.93958,56.31958,53.5036,0,0,31.16134,290.713,19.62,0,19.62,409.0518,97.39308,0.1086923,58.85396,60.75166,0,366.6526
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,79.49948,86.42406,54.62807,85.52042,85.52042,20.96018,0,7.570926,85.52042,92.95966,1.776357E-14,0,0,79.49948,67.95815,64.56023,0,0,11.54134,308.371,11.54134,0,11.54134,420.0009,100,0.1086527,94.07246,63.59959,81,387.8705
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,76.82915,86.97176,56.10828,17.85492,17.85492,0,-1,0,17.85492,430.2969,58.03451,0,0,76.82915,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1086527,19.64041,61.46332,0,395.5874
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,65.08041,81.63084,56.5688,21.25028,21.25028,0,-1,0,21.25028,306.2567,42.71169,0,0,65.08041,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1086527,23.37531,52.06432,0,383.8386
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,43.31308,72.66291,57.07865,51.81865,51.81865,0,-1,0,51.81865,83.58589,7.105427E-15,0,0,43.31308,54.54595,51.81865,0,0,0,318.7582,0,11.23287,-11.23287,408.1604,97.18085,0.1086527,57.00051,34.65046,0,362.0713
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,20.79097,63.33421,56.33854,9.524585,9.524585,0,-1,0,9.524585,218.2875,0,0,0,20.79097,10.02588,9.524585,0,0,12.48096,307.5254,10.7651,0,10.7651,418.373,99.61243,0.1086089,10.47704,16.63278,0,328.3163
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.6237,55.23293,54.39782,13.78762,13.78762,0,-1,0,13.78762,19.02938,0,0,0,2.6237,14.51329,13.78762,0,0,1.715867,317.214,0,11.88959,-11.88959,405.8403,96.62845,0.1086089,15.16639,2.09896,0,319.8376
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,52.54755,52.54755,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,14.92652,305.3243,0,52.20861,-52.20861,350.8076,83.52545,0.1086089,54.55799,0,0,305.3243
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,50.46703,50.46703,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,72.93609,253.1158,0,53.107,-53.107,294.8279,70.19698,0.1086089,55.49682,0,0,253.1158
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,48.24671,48.24671,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,131.9439,200.0087,0,34.98186,-34.98186,257.9538,61.41744,0.1086089,36.55605,0,0,200.0087
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,45.97705,45.97705,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,170.8126,165.0269,0,46.02669,-46.02669,209.4374,49.86594,0.1086089,48.09789,0,0,165.0269
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,44.21724,44.21724,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,221.9534,119.0002,0,34.62935,-34.62935,172.9348,41.17488,0.1086089,36.18768,0,0,119.0002
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,42.92617,42.92617,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,260.4304,84.37083,0,33.54275,-33.54275,137.5777,32.75652,0.1086089,35.05217,0,0,84.37083
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,41.51175,41.51175,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,297.7002,50.82809,0,1.697938,-1.697938,135.7879,32.33039,0.1086089,1.774345,0,0,50.82809
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,40.22067,40.22067,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,299.5868,49.13015,0,22.71368,-22.71368,111.8456,26.62984,0.1086089,23.7358,0,0,49.13015
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,39.22564,39.22564,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,324.8242,26.41647,0,9.553617,-9.553617,101.7752,24.23214,0.1086089,9.983529,0,0,26.41647
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,38.16482,38.16482,42.23026,16.01971,0,-1,0,16.01971,0,0,26.21054,30.43357,0,16.86285,16.01971,0,0,335.4393,16.86285,0,16.86285,-16.86285,84.00017,20,0.1086089,46.45328,0,0,16.86285
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,37.23557,37.23557,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1088539,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,36.56948,36.56948,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1091212,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.37701,42.07581,35.82937,2.232949,2.232949,74.54874,0,21.12883,2.232949,957.3439,0,0,0,21.37701,0,0,72.31579,68.7,250.5489,93.26421,90.077,0,90.077,267.7638,63.75316,0.1093236,2.456244,17.1016,81,114.6412
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,42.58849,50.69324,37.53984,31.96906,31.96906,81,0,22.761,31.96906,133.2178,0,0,0,42.58849,0,0,49.03094,46.5794,160.4719,174.3335,89.16788,0,89.16788,352.3559,83.8941,0.1095955,35.16597,34.07079,81,216.922
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,65.65123,64.08923,41.8818,0,0,0,-1,0,0,0,0,0,0,65.65123,0,0,0,0,71.30402,254.5846,65.65123,0,65.65123,414.6381,98.72317,0.1093292,0,52.52098,0,320.2358
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,75.80772,73.69169,46.20731,39.89788,39.89788,0,0,0,39.89788,190.0044,28.15717,0,0,75.80772,41.99776,39.89788,0,0,5.652786,313.6707,5.652786,0,5.652786,420.0009,100,0.1093063,43.88766,60.64617,0,389.4784
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,85.16947,82.83504,49.72692,16.6259,16.6259,0,0,0,16.6259,512.2697,67.66852,0,0,85.16947,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1093063,18.28849,68.13558,0,403.9277
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,80.53561,83.94895,52.36663,0,0,0,0,0,0,0,80.53561,0,0,80.53561,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093063,0,64.42849,0,399.2938
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,77.32559,85.57578,54.85833,43.09376,43.09376,0,0,0,43.09376,179.4357,31.96374,0,0,77.32559,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1093063,47.40314,61.86047,0,396.0838
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,72.76779,85.09348,56.29742,49.01336,49.01336,0,-1,0,49.01336,148.4652,21.17479,0,0,72.76779,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1093063,53.91469,58.21423,0,391.526
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,58.5013,78.84923,56.79905,26.50327,26.50327,0,-1,0,26.50327,220.7324,30.60312,0,0,58.5013,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1093063,29.15359,46.80104,0,377.2595
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,46.96721,74.38377,57.26778,0,0,0,-1,0,0,0,46.96721,0,0,46.96721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093063,0,37.57377,0,365.7254
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,24.75123,64.95114,56.52768,0,0,0,-1,0,0,0,24.75123,0,0,24.75123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093063,0,19.80099,0,343.5095
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.226622,55.93868,54.58696,24.89677,24.89677,0,-1,0,24.89677,16.97659,0,3.552714E-15,0,4.226622,26.20713,24.89677,0,0,0,318.7582,0,21.98051,-21.98051,396.8314,94.48347,0.1093063,27.38645,3.381298,0,322.9848
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,52.73669,52.73669,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.42279,296.7777,0,38.47512,-38.47512,356.275,84.82722,0.1093063,40.2065,0,0,296.7777
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,50.64795,50.64795,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.17291,258.3026,0,62.15912,-62.15912,290.7535,69.2269,0.1093063,64.95628,0,0,258.3026
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,48.42763,48.42763,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.2386,196.1435,0,38.92191,-38.92191,249.7263,59.45852,0.1093063,40.67339,0,0,196.1435
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,46.11685,46.11685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4852,157.2216,0,0,0,249.7263,59.45852,0.1093063,0,0,0,157.2216
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,44.35704,44.35704,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.4852,157.2216,0,53.54136,-53.54136,193.2887,46.02103,0.1093063,55.95072,0,0,157.2216
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,43.06597,43.06597,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.9756,103.6802,0,19.5261,-19.5261,172.7064,41.12049,0.1093063,20.40478,0,0,103.6802
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,41.65154,41.65154,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.6712,84.15412,0,20.18493,-20.18493,151.4296,36.0546,0.1093063,21.09326,0,0,84.15412
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,40.38514,40.38514,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.0989,63.96918,0,39.33275,-39.33275,109.9693,26.1831,0.1093063,41.10273,0,0,63.96918
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,39.39011,39.39011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.802,24.63643,0,0,0,109.9693,26.1831,0.1093063,0,0,0,24.63643
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,38.29639,38.29639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.802,24.63643,0,0,0,109.9693,26.1831,0.1093063,0,0,0,24.63643
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,37.37537,37.37537,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.802,24.63643,0,18.39654,-18.39654,90.5776,21.56605,0.1093063,19.22438,0,0,24.63643
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,36.72572,36.72572,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.2426,6.239898,59.72147,0,59.72147,147.2344,35.05573,0.1096959,19.94882,0,81,6.239898
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.99412,42.73248,35.98561,26.87509,26.87509,81,0,22.761,26.87509,85.55923,0,0,0,22.99412,0,0,54.1249,51.41866,287.5211,59.98922,74.41279,0,74.41279,217.8285,51.86383,0.1100242,29.5626,18.3953,81,82.98335
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,50.67812,53.65777,37.69608,83.8826,83.8826,81,0,22.761,83.8826,60.41553,0,0,0,50.67812,3.034312,2.882596,0,0,213.1083,126.9607,47.6438,0,47.6438,263.0274,62.62545,0.1102992,92.27086,40.54249,81,177.6388
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,67.88436,65.21717,42.07093,35.12783,35.12783,0,-1,0,35.12783,193.2495,0,0,0,67.88436,36.97667,35.12783,0,0,165.4645,169.8401,30.9077,0,30.9077,292.349,69.60677,0.110174,38.64061,54.30749,0,237.7245
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,72.46473,72.45421,46.42112,15.44836,15.44836,0,0,0,15.44836,469.077,0,0,0,72.46473,16.26144,15.44836,0,0,134.5568,197.6571,56.20329,0,56.20329,345.6682,82.30177,0.1099471,16.9932,57.97178,0,270.1218
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,76.11539,78.52638,49.90784,51.73064,51.73064,0,0,0,51.73064,147.1379,0,0,0,76.11539,54.4533,51.73064,0,0,78.35353,248.2401,21.66209,0,21.66209,366.2186,87.19473,0.1098599,56.9037,60.89231,0,324.3554
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,74.01569,80.88624,52.54755,9.48643,9.48643,0,0,0,9.48643,780.2269,7.338525,0,0,74.01569,9.985716,9.48643,0,0,56.69144,267.7359,56.69144,0,56.69144,420.0009,100,0.1096324,10.43507,59.21255,0,341.7516
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,68.21394,81.23567,55.04747,99.20985,99.20985,30.50985,0,9.986993,99.20985,68.75723,0,0,0,68.21394,72.31579,68.7,0,0,0,318.7582,0,4.101844,-4.101844,415.6771,98.97054,0.1096324,109.1308,54.57116,81,386.9722
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,70.93401,84.45656,56.52768,10.17942,10.17942,0,-1,0,10.17942,696.8377,55.66123,0,0,70.93401,10.71518,10.17942,0,0,4.557605,314.6564,4.557605,0,4.557605,420.0009,100,0.1096141,11.19736,56.74721,0,385.5904
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,58.61428,79.12819,56.98819,0,0,0,-1,0,0,0,58.61428,0,0,58.61428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096141,0,46.89143,0,377.3725
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,40.31352,71.86923,57.4487,26.44045,26.44045,0,-1,0,26.44045,152.4691,12.48146,0,0,40.31352,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1096141,29.0845,32.25081,0,359.0717
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,26.43294,65.75578,56.7086,33.25176,33.25176,0,-1,0,33.25176,79.49335,0,0,0,26.43294,35.00186,33.25176,0,0,0,318.7582,0,8.568913,-8.568913,410.9684,97.84943,0.1096141,36.57694,21.14635,0,345.1912
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.659915,55.93835,54.76787,50.26434,50.26434,0,-1,0,50.26434,7.281335,0,7.105427E-15,0,3.659915,52.90983,50.26434,0,0,9.521015,310.1893,0,49.24992,-49.24992,359.0544,85.48898,0.1096141,55.29077,2.927932,0,313.8492
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,52.86826,52.86826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.24314,260.9394,0,0,0,359.0544,85.48898,0.1096141,0,0,0,260.9394
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,50.78774,50.78774,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,64.24314,260.9394,0,29.84621,-29.84621,327.5938,77.99836,0.1096141,31.18929,0,0,260.9394
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,48.56742,48.56742,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,97.4056,231.0932,0,35.09867,-35.09867,290.5965,69.18951,0.1096141,36.67811,0,0,231.0932
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,46.25665,46.25665,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,136.4041,195.9945,0,25.96434,-25.96434,263.2277,62.67314,0.1096141,27.13274,0,0,195.9945
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,44.49684,44.49684,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,165.2534,170.0302,0,37.7799,-37.7799,223.4042,53.19137,0.1096141,39.48,0,0,170.0302
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,43.20576,43.20576,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,207.2311,132.2503,0,10.12152,-10.12152,212.7352,50.65113,0.1096141,10.57698,0,0,132.2503
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,41.79134,41.79134,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,218.4772,122.1288,0,33.56339,-33.56339,177.3563,42.2276,0.1096141,35.07374,0,0,122.1288
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,40.51671,40.51671,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,255.7698,88.56537,0,35.60267,-35.60267,139.8278,33.29226,0.1096141,37.20479,0,0,88.56537
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.3284,52.9627,0,0,0,139.8278,33.29226,0.1096141,0,0,0,52.9627
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,38.43619,38.43619,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,295.3284,52.9627,0,31.24282,-31.24282,106.8949,25.45112,0.1096141,32.64875,0,0,52.9627
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,37.53984,37.53984,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,330.0426,21.71988,0,1.755682,-1.755682,105.0443,25.01049,0.1096141,24.10969,0,81,21.71988
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,36.86552,36.86552,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,331.9934,19.96419,68.7,0,68.7,170.2188,40.52821,0.1099054,3.47666,0,81,19.96419
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.39062,41.50462,36.15009,43.12935,43.12935,81,0,22.761,43.12935,42.64061,0,0,0,18.39062,0,0,37.87065,35.97712,263.2934,81.7942,54.36774,0,54.36774,221.7966,52.80861,0.1102539,47.44228,14.7125,81,100.1848
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,41.08249,50.53572,37.86055,31.46048,31.46048,81,0,22.761,31.46048,130.5844,0,0,0,41.08249,0,0,49.53952,47.06254,208.9256,130.7252,88.14503,0,88.14503,305.4183,72.7185,0.1105207,34.60653,32.86599,81,171.8076
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,64.42285,64.03555,42.25185,49.02973,49.02973,0,-1,0,49.02973,131.3955,0,0,0,64.42285,51.61024,49.02973,0,0,120.7806,210.0557,12.81261,0,12.81261,317.5734,75.61256,0.1104694,53.9327,51.53828,0,274.4785
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,73.42025,73.10549,46.60203,48.04161,48.04161,0,0,0,48.04161,152.8264,0,0,0,73.42025,50.57011,48.04161,0,0,107.968,221.587,22.85013,0,22.85013,339.2509,80.77387,0.110378,52.84577,58.7362,0,295.0073
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,80.44995,80.95724,50.1381,45.41269,45.41269,0,0,0,45.41269,177.153,0,0,0,80.44995,47.80283,45.41269,0,0,85.11785,242.1522,32.64711,0,32.64711,370.2227,88.14809,0.1102477,49.95396,64.35996,0,322.6021
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,67.89184,78.19975,52.73669,1.166885,1.166885,0,0,0,1.166885,5818.21,14.19281,0,0,67.89184,1.2283,1.166885,0,0,52.47073,271.5346,52.47073,0,52.47073,420.0009,100,0.1100389,1.283574,54.31347,0,339.4264
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,61.08877,78.12728,55.22838,34.36045,34.36045,0,0,0,34.36045,177.788,24.91987,0,0,61.08877,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1100389,37.7965,48.87102,0,379.847
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,74.19119,86.36825,56.7086,64.57385,64.57385,0,-1,0,64.57385,114.8936,6.218717,0,2.331238,74.19119,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1100389,71.03123,59.35295,0,392.9494
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,58.0246,79.08781,57.17733,52.48882,52.48882,0,-1,0,52.48882,110.5466,2.773212,0,0,58.0246,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1100389,57.73771,46.41969,0,376.7828
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,34.43156,69.71268,57.5885,32.41384,32.41384,0,-1,0,32.41384,106.2249,0.3117386,0,0,34.43156,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1100389,35.65522,27.54525,0,353.1898
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.29893,62.29286,56.84839,28.41535,28.41535,0,-1,0,28.41535,57.35961,0,0,0,16.29893,29.91089,28.41535,0,0,0,318.7582,0,13.61196,-13.61196,405.6526,96.58376,0.1100389,31.25688,13.03915,0,335.0572
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.413415,56.04119,54.94879,84.58694,68.7,0,-1,0,68.7,4.968581,0,15.88695,24.34564,3.413415,72.31579,68.7,0,0,15.1244,305.1463,0,68.90237,-68.90237,333.0231,79.29105,0.1100389,93.04564,2.730732,0,308.5597
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,53.0574,53.0574,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,91.68259,236.2439,0,56.4159,-56.4159,273.5555,65.13213,0.1100389,58.95462,0,0,236.2439
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,50.92754,50.92754,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,154.3669,179.828,0,44.38699,-44.38699,226.7675,53.99216,0.1100389,46.3844,0,0,179.828
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,48.70722,48.70722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.6858,135.441,0,0,0,226.7675,53.99216,0.1100389,0,0,0,135.441
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,46.39645,46.39645,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,203.6858,135.441,0,19.78993,-19.78993,205.9071,49.0254,0.1100389,20.68048,0,0,135.441
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,44.61197,44.61197,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,225.6746,115.6511,0,10.26864,-10.26864,195.083,46.44824,0.1100389,10.73073,0,0,115.6511
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,43.32089,43.32089,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,237.0842,105.3824,0,23.77416,-23.77416,170.0228,40.48155,0.1100389,24.844,0,0,105.3824
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,41.90647,41.90647,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,263.4999,81.60827,0,29.53938,-29.53938,138.8856,33.06793,0.1100389,30.86865,0,0,81.60827
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,40.64006,40.64006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.3215,52.06889,0,0,0,138.8856,33.06793,0.1100389,0,0,0,52.06889
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,39.66148,39.66148,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,296.3215,52.06889,0,29.11802,-29.11802,108.1925,25.76007,0.1100389,30.42833,0,0,52.06889
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,38.57599,38.57599,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,328.6748,22.95087,0,18.15682,-18.15682,89.05354,21.20318,0.1100389,18.97387,0,0,22.95087
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,37.67964,37.67964,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,348.8491,4.794054,64.98038,0,64.98038,150.6993,35.88072,0.1103963,13.85957,0,81,4.794054
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,37.00532,37.00532,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,283.8687,63.27639,17.58524,0,17.58524,167.3822,39.85282,0.1105137,68.73814,0,81,63.27639
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.24286,40.73112,36.31455,45.7296,45.7296,81,0,22.761,45.7296,33.33258,0,0,0,15.24286,0,0,35.2704,33.50688,266.2835,79.1031,48.74973,0,48.74973,213.6302,50.86423,0.1108226,50.30256,12.19428,81,94.34596
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.89811,44.21477,38.02502,48.34553,48.34553,81,0,22.761,48.34553,43.22656,0,0,0,20.89811,0,0,32.65447,31.02175,217.5337,122.9779,51.91986,0,51.91986,262.8857,62.59171,0.1111456,53.18008,16.71849,81,143.876
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,34.22306,53.18619,42.44099,41.28922,41.28922,0,-1,0,41.28922,82.88619,7.105427E-15,0,0,34.22306,43.46233,41.28922,0,0,165.6139,169.7057,0,9.239272,-9.239272,253.1467,60.2729,0.1111456,45.41814,27.37845,0,203.9288
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,32.16013,57.16172,46.79117,0.4643089,0.4643089,0,0,0,0.4643089,6926.452,0,0,0,32.16013,0.4887462,0.4643089,0,0,175.8797,160.4665,31.67138,0,31.67138,283.1928,67.42672,0.1110195,0.5107398,25.72811,0,192.6266
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,49.24314,67.37761,50.32723,21.87021,21.87021,0,0,0,21.87021,225.1608,0,0,0,49.24314,23.02127,21.87021,0,0,144.2084,188.9707,26.22186,0,26.22186,308.069,73.34962,0.1109153,24.05723,39.39451,0,238.2139
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,58.66377,74.2795,52.91761,12.37121,12.37121,0,0,0,12.37121,474.1959,0,0,0,58.66377,13.02233,12.37121,0,0,117.9865,212.5704,45.64144,0,45.64144,351.3683,83.65895,0.1107345,13.60833,46.93102,0,271.2342
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,65.63402,80.46542,55.41752,37.68156,37.68156,0,0,0,37.68156,174.1807,0,0,0,65.63402,39.6648,37.68156,0,0,72.34505,253.6477,25.96921,0,25.96921,376.0049,89.52479,0.1106318,41.44972,52.50721,0,319.2817
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,51.18706,75.68453,56.84839,8.538785,8.538785,0,-1,0,8.538785,599.4654,0,0,0,51.18706,8.988194,8.538785,0,0,46.37583,277.02,42.19887,0,42.19887,416.0382,99.05652,0.1104655,9.392663,40.94965,0,328.207
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.79852,62.25072,57.3089,28.38523,28.38523,0,-1,0,28.38523,52.13459,0,0,0,14.79852,29.87918,28.38523,0,0,4.176965,314.999,0,15.08066,-15.08066,400.1418,95.27167,0.1104655,31.22375,11.83882,0,329.7975
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.657361,60.58617,57.72829,13.30632,13.30632,0,-1,0,13.30632,65.06202,0,1.776357E-15,0,8.657361,14.00665,13.30632,0,0,20.93326,299.9183,0,5.349293,-5.349293,394.5032,93.92914,0.1104655,14.63695,6.925889,0,308.5757
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.40578,60.41928,56.98819,30.95645,30.95645,0,-1,0,30.95645,33.61426,7.105427E-15,0,0,10.40578,32.58574,30.95645,0,0,26.87691,294.569,0,22.17996,-22.17996,371.1234,88.36255,0.1104655,34.05209,8.324625,0,304.9748
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.589248,56.23879,55.08858,56.50278,56.50278,0,-1,0,56.50278,6.352337,0,7.105427E-15,0,3.589248,59.47662,56.50278,0,0,51.52131,272.389,0,55.88737,-55.88737,312.213,74.33627,0.1104655,62.15306,2.871398,0,275.9783
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,53.1972,53.1972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6184,216.5017,0,0,0,312.213,74.33627,0.1104655,0,0,0,216.5017
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,51.11668,51.11668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6184,216.5017,0,0,0,312.213,74.33627,0.1104655,0,0,0,216.5017
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,48.84702,48.84702,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,113.6184,216.5017,0,11.45364,-11.45364,300.1398,71.46171,0.1104655,11.96905,0,0,216.5017
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,46.56091,46.56091,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,126.3447,205.048,0,8.28945,-8.28945,291.4019,69.38127,0.1104655,8.662475,0,0,205.048
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,44.77644,44.77644,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,135.5551,196.7586,0,12.18049,-12.18049,278.5626,66.32429,0.1104655,12.72861,0,0,196.7586
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.089,184.5781,0,0,0,278.5626,66.32429,0.1104655,0,0,0,184.5781
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,42.04626,42.04626,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,149.089,184.5781,0,42.28039,-42.28039,233.9951,55.71301,0.1104655,44.18301,0,0,184.5781
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,40.79631,40.79631,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,196.0672,142.2977,0,3.22032,-3.22032,230.6006,54.9048,0.1104655,3.365234,0,0,142.2977
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,39.80128,39.80128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.6454,139.0774,0,0,0,230.6006,54.9048,0.1104655,0,0,0,139.0774
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,38.71579,38.71579,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,199.6454,139.0774,0,41.55041,-41.55041,186.8026,44.47673,0.1104655,43.42018,0,0,139.0774
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,37.81121,37.81121,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,245.8125,97.52697,0,11.54117,-11.54117,174.6372,41.58019,0.1104655,12.06052,0,0,97.52697
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,37.18623,37.18623,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,258.636,85.9858,0,11.11998,-11.11998,162.9157,38.78937,0.1104655,11.62038,0,0,85.9858
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.57634,40.39627,36.4708,9.061196,9.061196,0,0,0,9.061196,149.8294,0,0,0,13.57634,9.538101,9.061196,0,0,270.9915,74.86582,4.038238,0,4.038238,166.7467,39.70151,0.1104496,9.967316,10.86107,0,88.44216
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,31.93019,47.8889,38.20594,0,0,0,0,0,0,0,0,0,0,31.93019,0,0,0,0,266.9533,78.50024,31.93019,0,31.93019,197.0383,46.91379,0.110324,0,25.54415,0,110.4304
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,43.25801,56.50972,42.6219,6.015163,6.015163,0,-1,0,6.015163,719.1494,0,0,0,43.25801,6.33175,6.015163,0,0,235.0231,107.2374,36.92626,0,36.92626,232.0696,55.25457,0.1101792,6.616679,34.60641,0,150.4954
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,58.47754,67.19315,46.97208,14.74567,14.74567,0,0,0,14.74567,396.5743,0,0,0,58.47754,15.52176,14.74567,0,0,198.0969,140.471,42.95578,0,42.95578,272.8211,64.95727,0.1100113,16.22024,46.78203,0,198.9486
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,69.5171,76.19633,50.51637,0,0,0,0,0,0,0,0,0,0,69.5171,0,0,0,0,155.1411,179.1312,69.5171,0,69.5171,338.7708,80.65955,0.1097405,0,55.61368,0,248.6483
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,73.28476,81.23286,53.09852,5.362689,5.362689,0,0,0,5.362689,1366.568,0,0,0,73.28476,5.644935,5.362689,0,0,85.624,241.6966,67.63982,0,67.63982,402.9395,95.9378,0.1094783,5.898957,58.62781,0,314.9814
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,45.74728,71.97545,55.59843,41.80677,41.80677,0,0,0,41.80677,109.4255,0,0,0,45.74728,44.00713,41.80677,0,0,17.98417,302.5725,1.74015,0,1.74015,404.5904,96.33086,0.1094716,45.98745,36.59782,0,348.3198
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,38.55161,70.71146,57.03753,75.06375,68.7,0,-1,0,68.7,56.11588,0,6.363749,13.87012,38.55161,72.31579,68.7,0,0,16.24402,304.1386,0,33.76418,-33.76418,368.9998,87.85693,0.1094716,82.57012,30.84129,0,342.6902
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,48.56189,75.26234,57.4487,9.957786,9.957786,0,-1,0,9.957786,487.6776,0,0,0,48.56189,10.48188,9.957786,0,0,53.75978,270.3744,38.08001,0,38.08001,405.1257,96.45831,0.1093246,10.95356,38.84951,0,318.9363
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,34.00776,69.9005,57.90921,24.29251,24.29251,0,-1,0,24.29251,139.9928,0,0,0,34.00776,25.57106,24.29251,0,0,15.67977,304.6464,8.436699,0,8.436699,413.1295,98.36396,0.1092921,26.72176,27.20621,0,338.6542
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.596259,59.66914,57.17733,3.262497,3.262497,0,-1,0,3.262497,232.8357,0,0,0,7.596259,3.434207,3.262497,0,0,7.243072,312.2395,4.162052,0,4.162052,417.0779,99.30407,0.109276,3.588747,6.077007,0,319.8357
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.005884,56.19134,55.22838,26.42256,26.42256,0,-1,0,26.42256,11.3762,0,3.552714E-15,0,3.005884,27.81322,26.42256,0,0,3.08102,315.9853,0,24.80734,-24.80734,390.9287,93.07807,0.109276,29.06482,2.404707,0,318.9912
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,53.337,53.337,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,30.64473,291.178,0,55.34325,-55.34325,332.5918,79.18836,0.109276,57.83369,0,0,291.178
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.13723,235.8347,0,0,0,332.5918,79.18836,0.109276,0,0,0,235.8347
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,49.03616,49.03616,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,92.13723,235.8347,0,42.46524,-42.46524,287.8295,68.53069,0.109276,44.37618,0,0,235.8347
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,46.71716,46.71716,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,139.3208,193.3695,0,35.74194,-35.74194,250.1542,59.5604,0.109276,37.35033,0,0,193.3695
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,44.91623,44.91623,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,179.0341,157.6275,0,13.75947,-13.75947,235.6504,56.10713,0.109276,14.37865,0,0,157.6275
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,43.61694,43.61694,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,194.3224,143.8681,0,7.054116,-7.054116,228.2147,54.33673,0.109276,7.371551,0,0,143.8681
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,42.18606,42.18606,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,202.1603,136.8139,0,23.66983,-23.66983,203.2645,48.39622,0.109276,24.73497,0,0,136.8139
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,40.96077,40.96077,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,228.4601,113.1441,0,48.50807,-48.50807,152.1326,36.22196,0.109276,50.69093,0,0,113.1441
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,39.96574,39.96574,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,282.358,64.63605,0,30.5913,-30.5913,119.8865,28.54435,0.109276,31.96791,0,0,64.63605
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,38.88025,38.88025,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,316.3483,34.04475,0,17.38586,-17.38586,101.5602,24.18095,0.109276,18.16822,0,0,34.04475
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.6659,16.6589,0,0,0,101.5602,24.18095,0.109276,0,0,0,16.6589
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,37.3507,37.3507,38.44179,38.44179,22.61584,0,7.989808,38.44179,0,0,7.105427E-15,0,0,16.6589,15.82595,0,0,335.6659,16.6589,0,16.6589,-16.6589,84.00017,20,0.109276,42.28597,0,81,16.6589
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.64728,42.41317,36.65993,30.87928,30.87928,81,0,22.761,30.87928,63.62608,0,0,0,19.64728,0,0,50.12072,47.61468,354.1758,0,67.26196,0,67.26196,147.8105,35.1929,0.1096181,33.96721,15.71782,81,19.64728
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,33.63193,48.64418,38.39507,0,0,72.31579,0,20.56389,0,0,0,0,0,33.63193,0,0,72.31579,68.7,286.9138,60.53576,102.3319,0,102.3319,244.8911,58.30728,0.1097379,0,26.90554,81,94.16769
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,62.79429,64.07455,42.83571,6.108107,6.108107,0,-1,0,6.108107,1028.048,0,0,0,62.79429,6.429586,6.108107,0,0,184.5819,152.6345,56.3647,0,56.3647,298.3633,71.03874,0.1095216,6.718917,50.23543,0,215.4288
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,72.80536,73.55501,47.18589,0,0,0,0,0,0,0,0,0,0,72.80536,0,0,0,0,128.2172,203.3627,72.80536,0,72.80536,367.4325,87.48376,0.1092434,0,58.24429,0,276.1681
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,69.17376,76.26331,50.69728,28.14809,28.14809,0,0,0,28.14809,245.7494,0,0,0,69.17376,29.62957,28.14809,0,0,55.41186,268.8875,39.54419,0,39.54419,404.9474,96.41586,0.1090929,30.9629,55.33901,0,338.0613
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,73.31017,81.48747,53.28766,18.35611,18.35611,0,0,0,18.35611,399.3774,38.12027,0,0,73.31017,19.32222,18.35611,0,0,15.86767,304.4773,15.86767,0,15.86767,420.0009,100,0.1090327,20.19172,58.64813,0,377.7875
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,77.95199,87.08009,55.73823,16.47144,16.47144,0,0,0,16.47144,473.2555,60.61363,0,0,77.95199,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1090327,18.11858,62.36159,0,396.7102
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,65.72155,82.69799,57.17733,0.8626717,0.8626717,0,-1,0,0.8626717,7618.373,64.81347,0,0,65.72155,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1090327,0.9489388,52.57724,0,384.4798
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,51.54283,76.70132,57.5885,0,0,0,-1,0,0,0,51.54283,0,0,51.54283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090327,0,41.23426,0,370.3011
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,37.04095,71.23773,58.04901,26.38269,26.38269,0,-1,0,26.38269,140.3987,9.269699,0,0,37.04095,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1090327,29.02096,29.63276,0,355.7992
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.7557,62.58255,57.3089,13.79129,13.79129,0,-1,0,13.79129,114.2439,1.238556,0,0,15.7557,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1090327,15.17041,12.60456,0,334.5139
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.501051,56.49204,55.36818,0,0,0,-1,0,0,0,3.501051,0,0,3.501051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090327,0,2.800841,0,322.2593
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,53.51791,53.51791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090327,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,51.43739,51.43739,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1090327,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,49.16773,49.16773,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1090327,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,46.85696,46.85696,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1090327,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,45.05603,45.05603,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1090327,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,43.75673,43.75673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1090327,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,42.35053,42.35053,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1090327,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,41.10057,41.10057,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1090327,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.10554,40.10554,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1090327,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,39.0365,39.0365,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1090327,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,38.14015,38.14015,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1090327,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,37.51517,37.51517,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1090327,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.11417,40.63844,36.84085,21.55405,21.55405,0,0,0,21.55405,60.8432,0,0,0,13.11417,22.68847,21.55405,0,0,214.3469,125.846,0,9.574299,-9.574299,206.5613,49.18117,0.1090327,23.70945,10.49134,0,138.9602
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,31.04042,48.02191,38.60066,33.40515,33.40515,0,0,0,33.40515,92.92104,0,0,0,31.04042,35.16331,33.40515,0,0,224.985,116.2717,0,4.122901,-4.122901,202.2154,48.14643,0.1090327,36.74567,24.83233,0,147.3121
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,48.35461,58.78235,43.01663,60.61606,60.61606,0,-1,0,60.61606,79.77194,0,0,0,48.35461,63.80638,60.61606,0,0,229.566,112.1488,0,15.45177,-15.45177,185.9278,44.26844,0.1090327,66.67767,38.68369,0,160.5034
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,47.5484,63.37895,47.37503,45.89778,45.89778,0,0,0,45.89778,103.5963,0,0,0,47.5484,48.31345,45.89778,0,0,246.7346,96.69706,0,0.7650501,-0.7650501,185.1214,44.07643,0.1090327,50.48755,38.03872,0,144.2455
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,49.76715,68.16674,50.83708,0,0,0,0,0,0,0,0,0,0,49.76715,0,0,0,0,247.5847,95.93201,49.76715,0,49.76715,232.3346,55.31766,0.108844,0,39.81372,0,145.6992
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,77.16899,83.60838,53.42746,13.52003,13.52003,0,0,0,13.52003,570.7755,0,0,0,77.16899,14.23161,13.52003,0,0,197.8175,140.7224,62.93739,0,62.93739,292.0423,69.53374,0.1086065,14.87203,61.73519,0,217.8914
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,81.01012,88.94542,55.87803,0,0,0,0,0,0,0,0,0,0,81.01012,0,0,0,0,134.8802,197.3661,81.01012,0,81.01012,368.8952,87.83202,0.1083022,0,64.8081,0,278.3762
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,68.61603,84.2894,57.3089,15.78161,15.78161,0,-1,0,15.78161,434.7847,0,0,0,68.61603,16.61222,15.78161,0,0,53.87003,270.2752,52.00381,0,52.00381,418.2304,99.57847,0.1081077,17.35977,54.89282,0,338.8912
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,39.2607,71.76109,57.72829,22.58315,22.58315,0,-1,0,22.58315,173.8495,13.62275,0,0,39.2607,23.77174,22.58315,0,0,1.866218,317.0786,1.866218,0,1.866218,420.0009,100,0.1081008,24.84146,31.40856,0,356.3393
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,22.4507,65.87976,58.18881,25.99502,25.99502,0,-1,0,25.99502,86.3654,0,0,0,22.4507,27.36318,25.99502,0,0,0,318.7582,0,4.912475,-4.912475,414.8226,98.7671,0.1081008,28.59452,17.96056,0,341.2089
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,20.17982,64.24097,57.40758,56.12836,56.12836,0,-1,0,56.12836,35.95299,0,7.105427E-15,0,20.17982,59.08249,56.12836,0,0,5.458305,313.8458,0,38.90266,-38.90266,373.8156,89.00354,0.1081008,61.7412,16.14386,0,334.0256
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.596023,56.66367,55.50798,72.74081,68.7,0,-1,0,68.7,5.234386,0,4.040814,11.3149,3.596023,72.31579,68.7,0,0,48.68349,274.9431,0,68.71976,-68.71976,301.3786,71.75668,0.1081008,80.01489,2.876819,0,278.5391
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,53.65771,53.65771,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,125.0388,206.2233,0,44.25252,-44.25252,254.7324,60.65045,0.1081008,46.24388,0,0,206.2233
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,51.57719,51.57719,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,174.2083,161.9708,0,49.38,-49.38,202.6813,48.25735,0.1081008,51.6021,0,0,161.9708
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,49.30753,49.30753,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,229.0749,112.5908,0,36.4586,-36.4586,164.2505,39.1072,0.1081008,38.09924,0,0,112.5908
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,47.02142,47.02142,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,269.5845,76.1322,0,35.16523,-35.16523,127.1832,30.28164,0.1081008,36.74766,0,0,76.1322
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,45.21228,45.21228,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,308.657,40.96697,0,1.058841,-1.058841,126.067,30.0159,0.1081008,1.106489,0,0,40.96697
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,43.89653,43.89653,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,309.8334,39.90813,0,16.51887,-16.51887,108.6546,25.87009,0.1081008,17.26222,0,0,39.90813
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,42.50677,42.50677,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,328.1877,23.38926,0,18.38341,-18.38341,89.27679,21.25634,0.1081008,19.21067,0,0,23.38926
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,41.26504,41.26504,19.00825,4.755555,0,-1,0,4.755555,0,0,14.25269,16.15351,0,5.005847,4.755555,0,0,348.6138,5.005847,0,5.005847,-5.005847,84.00017,20,0.1081008,20.90907,0,0,5.005847
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,40.27001,40.27001,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081008,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,39.1763,39.1763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081008,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,38.29639,38.29639,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1083652,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,37.69608,37.69608,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1086299,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.95267,42.58587,37.02999,23.54779,23.54779,81,0,22.761,23.54779,80.48596,0,0,0,18.95267,0,0,57.45221,54.57959,272.3261,73.66473,73.53226,0,73.53226,231.4084,55.09714,0.108942,25.90257,15.16214,81,92.6174
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,44.86462,52.84425,38.78979,0,0,72.31579,0,20.56389,0,0,0,0,0,44.86462,0,0,72.31579,68.7,198.7938,139.8438,113.5646,0,113.5646,339.1453,80.74872,0.1090195,0,35.8917,81,184.7084
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,61.23053,63.91753,43.23043,48.75706,48.75706,0,-1,0,48.75706,125.5829,0,0,0,61.23053,51.32323,48.75706,0,0,85.22922,242.0519,9.90731,0,9.90731,348.5442,82.98655,0.1089826,53.63277,48.98443,0,303.2825
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,72.69807,73.95658,47.54772,54.81926,54.81926,0,0,0,54.81926,132.6141,0,0,0,72.69807,57.70448,54.81926,0,0,75.32191,250.9685,14.9936,0,14.9936,362.7684,86.37325,0.1089267,60.30118,58.15846,0,323.6666
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,65.43263,74.96729,51.018,6.685958,6.685958,0,0,0,6.685958,978.6576,0,0,0,65.43263,7.03785,6.685958,0,0,60.32831,264.4627,58.39479,0,58.39479,418.1665,99.56326,0.1087098,7.354554,52.34611,0,329.8954
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,63.88468,77.42845,53.60837,20.8272,20.8272,0,0,0,20.8272,306.7368,40.02779,0,0,63.88468,21.92336,20.8272,0,0,1.933528,317.018,1.933528,0,1.933528,420.0009,100,0.1087026,22.90991,51.10775,0,380.9027
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,72.62157,84.70969,56.05894,28.22766,28.22766,0,0,0,28.22766,257.271,42.90825,0,0,72.62157,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1087026,31.05043,58.09726,0,391.3798
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,60.3986,80.5058,57.4487,0,0,0,-1,0,0,0,60.3986,0,0,60.3986,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087026,0,48.31888,0,379.1568
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,54.76698,78.44747,57.8681,16.37557,16.37557,0,-1,0,16.37557,334.4431,37.52953,0,0,54.76698,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1087026,18.01313,43.81358,0,373.5252
