Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,41.79134,41.79134,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,344.7428,8.489679,0,4.258411,-4.258411,88.46032,21.06194,0.107257,26.72504,0,81,8.489679
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.125405,42.13302,41.51175,47.63009,47.63009,81,0,22.761,47.63009,4.462314,0,0,0,2.125405,0,0,33.36991,31.70141,349.4744,4.231269,33.82682,0,33.82682,120.5513,28.70262,0.1074276,52.3931,1.700324,81,6.356673
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.60796,45.71872,41.05123,0,0,72.31579,0,20.56389,0,0,0,0,0,15.60796,0,0,72.31579,68.7,315.6476,34.6754,84.30796,0,84.30796,200.5328,47.74581,0.1075779,0,12.48637,81,50.28336
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,27.8526,51.18628,42.55611,12.32893,12.32893,81,0,22.761,12.32893,225.9126,0,0,0,27.8526,0,0,68.67107,65.23752,231.3396,110.5526,93.09012,0,93.09012,288.8459,68.77268,0.1077677,13.56182,22.28208,81,138.4052
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,34.9054,57.87108,46.56091,8.585957,8.585957,0,-1,0,8.585957,406.5406,0,0,0,34.9054,9.037849,8.585957,0,0,138.2495,194.3337,25.86755,0,25.86755,313.386,74.61555,0.1076928,9.444552,27.92432,0,229.2391
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,59.9421,71.37005,50.00652,52.84957,52.84957,0,0,0,52.84957,113.4202,0,0,0,59.9421,55.63113,52.84957,0,0,112.382,217.6145,4.310978,0,4.310978,317.4757,75.5893,0.1076804,58.13453,47.95368,0,277.5566
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,48.15686,70.05704,53.0574,50.48951,50.48951,0,0,0,50.48951,95.37994,7.105427E-15,0,0,48.15686,53.14685,50.48951,0,0,108.071,221.4944,0,4.989986,-4.989986,312.2158,74.33694,0.1076804,55.53846,38.52549,0,269.6512
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,59.66195,77.71085,55.41752,20.29845,20.29845,0,0,0,20.29845,293.9237,0,0,0,59.66195,21.36679,20.29845,0,0,113.6154,216.5044,38.29516,0,38.29516,348.5458,82.98692,0.1075698,22.32829,47.72956,0,276.1663
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,52.64794,77.4044,57.77764,14.37282,14.37282,0,0,0,14.37282,366.302,0,0,0,52.64794,15.12929,14.37282,0,0,75.32024,250.97,37.51865,0,37.51865,384.1391,91.46151,0.1074616,15.81011,42.11835,0,303.618
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,44.23179,75.40132,59.15917,23.89532,23.89532,0,-1,0,23.89532,185.1065,0,0,0,44.23179,25.15297,23.89532,0,0,37.80159,284.7368,19.07882,0,19.07882,402.2389,95.77097,0.1074067,26.28485,35.38543,0,328.9686
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,36.04232,72.47995,59.52922,11.64348,11.64348,0,-1,0,11.64348,309.5494,5.063248,0,0,36.04232,12.2563,11.64348,0,0,18.72278,301.9077,18.72278,0,18.72278,420.0009,100,0.1073529,12.80783,28.83386,0,337.95
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.09453,63.69101,59.94862,4.015193,4.015193,0,-1,0,4.015193,276.3138,6.868012,0,0,11.09453,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1073529,4.416713,8.875625,0,329.8528
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.95259,60.27153,59.29897,30.88918,30.88918,0,-1,0,30.88918,9.558655,0,0,0,2.95259,32.51493,30.88918,0,0,0,318.7582,0,29.56234,-29.56234,388.8394,92.58062,0.1073529,33.9781,2.362072,0,321.7108
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.679694,58.18326,57.63784,16.5879,16.5879,0,-1,0,16.5879,10.12601,0,3.552714E-15,0,1.679694,17.46095,16.5879,0,0,32.84705,289.1959,0,15.78126,-15.78126,372.2045,88.61994,0.1073529,18.24669,1.343755,0,290.8756
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,56.19874,56.19874,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.38177,273.4146,0,72.31579,-72.31579,295.977,70.47057,0.1073529,97.05904,0,0,273.4146
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,54.34848,54.34848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.7327,201.0988,0,0,0,295.977,70.47057,0.1073529,0,0,0,201.0988
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,52.12816,52.12816,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.7327,201.0988,0,39.01802,-39.01802,254.8484,60.67806,0.1073529,40.77383,0,0,201.0988
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,49.90784,49.90784,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,174.086,162.0808,0,19.74583,-19.74583,234.0344,55.72237,0.1073529,20.63439,0,0,162.0808
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,48.10691,48.10691,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,196.0258,142.335,0,16.1303,-16.1303,217.0316,51.67409,0.1073529,16.85616,0,0,142.335
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,46.83229,46.83229,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.9484,126.2047,0,25.08329,-25.08329,190.5915,45.37883,0.1073529,26.21204,0,0,126.2047
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,45.54121,45.54121,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.8187,101.1214,0,12.81441,-12.81441,177.0839,42.16275,0.1073529,13.39106,0,0,101.1214
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0569,88.30699,0,0,0,177.0839,42.16275,0.1073529,0,0,0,88.30699
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,43.48536,43.48536,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,256.0569,88.30699,0,13.12703,-13.12703,163.2468,38.86821,0.1073529,13.71774,0,0,88.30699
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,42.58078,42.58078,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.6425,75.17997,0,5.977089,-5.977089,156.9464,37.36812,0.1073529,6.246058,0,0,75.17997
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,41.84068,41.84068,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.2837,69.20288,0,18.89921,-18.89921,137.0249,32.62491,0.1073529,19.74967,0,0,69.20288
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6244327,41.76786,41.58575,3.218087,3.218087,0,0,0,3.218087,19.40385,0,4.440892E-16,0,0.6244327,3.38746,3.218087,0,0,298.2828,50.30367,0,2.763027,-2.763027,134.1124,31.93146,0.1073529,3.539896,0.4995462,0,50.9281
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,25.67566,48.96613,41.12524,9.198411,9.198411,0,0,0,9.198411,279.1315,0,0,0,25.67566,9.682537,9.198411,0,0,301.3529,47.54064,15.99312,0,15.99312,149.2848,35.54393,0.107307,10.11825,20.54053,0,73.2163
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,48.83976,58.51696,42.6219,34.97597,34.97597,0,0,0,34.97597,139.6381,0,0,0,48.83976,36.81681,34.97597,0,0,285.3597,61.93445,12.02295,0,12.02295,160.6908,38.25964,0.1072725,38.47357,39.07181,0,110.7742
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,58.47614,66.73135,46.57736,13.30071,13.30071,0,-1,0,13.30071,439.6469,0,0,0,58.47614,14.00074,13.30071,0,0,273.3368,72.75511,44.4754,0,44.4754,202.8839,48.30558,0.107145,14.63078,46.78091,0,131.2312
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,72.58047,76.97642,50.00652,9.68815,9.68815,0,0,0,9.68815,749.1674,0,0,0,72.58047,10.19805,9.68815,0,0,228.8614,112.783,62.38241,0,62.38241,262.065,62.39631,0.1069667,10.65697,58.06437,0,185.3634
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,75.11084,82.08453,53.0574,0,0,0,0,0,0,0,0,0,0,75.11084,0,0,0,0,166.479,168.9271,75.11084,0,75.11084,333.3214,79.36208,0.1067529,0,60.08867,0,244.038
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,78.92249,87.17345,55.41752,37.22607,37.22607,0,0,0,37.22607,212.0087,0,0,0,78.92249,39.18533,37.22607,0,0,91.36815,236.5269,39.73716,0,39.73716,371.0194,88.33778,0.1066401,40.94867,63.138,0,315.4494
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,60.45632,80.93322,57.77764,0,0,0,0,0,0,0,8.825334,0,0,60.45632,0,0,0,0,51.63099,272.2903,51.63099,0,51.63099,420.0009,100,0.1064939,0,48.36506,0,332.7466
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,68.36334,86.52293,59.15917,73.97293,68.7,0,-1,0,68.7,99.50996,0,5.272932,12.67023,68.36334,72.31579,68.7,0,0,0,318.7582,0,3.952447,-3.952447,415.8346,99.00804,0.1064939,81.37022,54.69067,0,387.1216
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,57.91182,81.93249,59.57856,22.46539,22.46539,0,-1,0,22.46539,257.7825,29.87244,0,0,57.91182,23.64777,22.46539,0,0,4.391608,314.8058,4.391608,0,4.391608,420.0009,100,0.1064815,24.71192,46.32946,0,372.7176
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,41.98476,75.36099,59.94862,4.427069,4.427069,0,-1,0,4.427069,948.3647,37.32469,0,0,41.98476,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1064815,4.869776,33.58781,0,360.743
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,17.75123,65.35754,59.29897,13.85999,13.85999,0,-1,0,13.85999,128.0753,3.161767,0,0,17.75123,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1064815,15.24599,14.20098,0,336.5095
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.089386,58.31691,57.63784,39.18386,39.18386,0,-1,0,39.18386,5.332261,0,7.105427E-15,0,2.089386,41.24617,39.18386,0,0,0,318.7582,0,39.15679,-39.15679,378.726,90.17267,0.1064815,43.10225,1.671509,0,320.8476
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,56.19874,56.19874,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.50754,279.6014,0,25.88721,-25.88721,351.4384,83.67565,0.1064815,27.05214,0,0,279.6014
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,54.34848,54.34848,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.27111,253.7142,0,61.17677,-61.17677,286.9525,68.32188,0.1064815,63.92972,0,0,253.7142
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,52.1775,52.1775,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.2453,192.5375,0,61.11632,-61.11632,222.5302,52.98328,0.1064815,63.86656,0,0,192.5375
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,49.95718,49.95718,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.1523,131.4211,0,33.12772,-33.12772,187.6105,44.66908,0.1064815,34.61847,0,0,131.4211
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,48.15625,48.15625,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.9609,98.29341,0,25.5813,-25.5813,160.6455,38.24884,0.1064815,26.73246,0,0,98.29341
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,46.85696,46.85696,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.3846,72.7121,0,14.92519,-14.92519,144.9129,34.50301,0.1064815,15.59682,0,0,72.7121
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,45.58233,45.58233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.9681,57.78692,0,0,0,144.9129,34.50301,0.1064815,0,0,0,57.78692
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,44.45572,44.45572,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.9681,57.78692,0,18.8139,-18.8139,125.0813,29.78121,0.1064815,19.66052,0,0,57.78692
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,43.52648,43.52648,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.8724,38.97302,0,7.020307,-7.020307,117.6813,28.0193,0.1064815,7.33622,0,0,38.97302
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,42.6219,42.6219,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.6728,31.95271,0,6.34321,-6.34321,110.995,26.42732,0.1064815,6.628654,0,0,31.95271
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,41.90647,41.90647,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.7208,25.6095,0,16.80301,-16.80301,93.28303,22.2102,0.1064815,17.55914,0,0,25.6095
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.19241,42.29305,41.65154,39.84382,39.84382,29.39486,0,9.7049,39.84382,5.502511,0,0,0,2.19241,10.99891,10.44896,0,0,344.3908,8.806497,0,8.806497,-8.806497,84.00017,20,0.1064815,43.82821,1.753928,81,10.99891
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.44879,46.74452,41.19103,0,0,72.31579,0,20.56389,0,0,0,0,0,18.44879,0,0,72.31579,68.7,354.1758,0,87.14879,0,87.14879,166.6768,39.68486,0.1066234,0,14.75903,81,18.44879
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,33.13954,53.06809,42.67124,21.9139,21.9139,81,0,22.761,21.9139,151.2261,0,0,0,33.13954,0,0,59.0861,56.13179,267.027,78.43391,89.27133,0,89.27133,251.367,59.84916,0.1068231,24.10529,26.51163,81,111.5734
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,53.48547,64.83946,46.65137,8.440634,8.440634,0,-1,0,8.440634,633.6666,0,0,0,53.48547,8.884878,8.440634,0,0,177.7557,158.7781,44.6006,0,44.6006,293.6788,69.92339,0.1066974,9.284698,42.78838,0,212.2636
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,71.89355,76.70818,50.04764,0,0,0,0,0,0,0,0,0,0,71.89355,0,0,0,0,133.1551,198.9186,71.89355,0,71.89355,361.883,86.16245,0.1064953,0,57.51484,0,270.8122
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,72.1452,80.67617,53.09852,57.81549,57.81549,0,0,0,57.81549,124.7852,0,0,0,72.1452,60.85842,57.81549,0,0,61.26155,263.6228,11.28679,0,11.28679,372.5906,88.71188,0.1064636,63.59705,57.71616,0,335.768
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,72.10136,83.67167,55.45864,28.34698,28.34698,0,0,0,28.34698,254.3529,0,0,0,72.10136,29.83893,28.34698,0,0,49.97476,273.7809,42.26244,0,42.26244,412.6843,98.25797,0.1063453,31.18168,57.68109,0,345.8823
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,75.70272,88.58909,57.77764,0,0,0,0,0,0,0,67.99039,0,0,75.70272,0,0,0,0,7.712323,311.8171,7.712323,0,7.712323,420.0009,100,0.1063237,0,60.56218,0,387.5199
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,65.0445,84.91096,59.20851,0,0,0,-1,0,0,0,65.0445,0,0,65.0445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063237,0,52.0356,0,383.8027
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,57.0959,81.55241,59.57856,22.56359,22.56359,0,-1,0,22.56359,253.0444,33.34475,0,0,57.0959,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1063237,24.81995,45.67672,0,375.8541
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,40.84708,74.94623,59.99796,7.010722,7.010722,0,-1,0,7.010722,582.6374,33.46738,0,0,40.84708,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1063237,7.711793,32.67767,0,359.6053
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,17.43036,65.29472,59.3483,9.76903,9.76903,0,-1,0,9.76903,178.4247,7.147175,0,0,17.43036,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1063237,10.74593,13.94429,0,336.1886
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.777531,58.25643,57.67896,13.04623,13.04623,0,-1,0,13.04623,13.62486,0,1.776357E-15,0,1.777531,13.73287,13.04623,0,0,0,318.7582,0,11.95534,-11.95534,407.3988,96.99952,0.1063237,14.35085,1.422024,0,320.5358
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,56.24809,56.24809,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.28371,306.8029,0,11.36129,-11.36129,395.4229,94.14813,0.1063237,11.87255,0,0,306.8029
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,54.39782,54.39782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90737,295.4416,0,0,0,395.4229,94.14813,0.1063237,0,0,0,295.4416
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,52.22684,52.22684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90737,295.4416,0,0,0,395.4229,94.14813,0.1063237,0,0,0,295.4416
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,50.00652,50.00652,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.90737,295.4416,0,34.09309,-34.09309,359.4857,85.59166,0.1063237,35.62728,0,0,295.4416
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,48.19737,48.19737,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.78857,261.3485,0,10.17524,-10.17524,348.76,83.03794,0.1063237,10.63313,0,0,261.3485
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,46.93097,46.93097,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.0944,251.1733,0,34.45894,-34.45894,312.4371,74.38964,0.1063237,36.00959,0,0,251.1733
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,45.63167,45.63167,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.3821,216.7143,0,14.06291,-14.06291,297.6135,70.86022,0.1063237,14.69574,0,0,216.7143
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,44.49684,44.49684,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.0076,202.6514,0,31.13605,-31.13605,264.7932,63.04588,0.1063237,32.53717,0,0,202.6514
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,43.57582,43.57582,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.6032,171.5154,0,33.01522,-33.01522,229.9921,54.75992,0.1063237,34.50091,0,0,171.5154
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,42.67124,42.67124,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.2868,138.5001,0,19.92009,-19.92009,208.9945,49.7605,0.1063237,20.81649,0,0,138.5001
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,41.93114,41.93114,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.4202,118.5801,0,14.89458,-14.89458,193.2943,46.02235,0.1063237,15.56483,0,0,118.5801
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.708964,42.20064,41.70088,22.34591,22.34591,0,0,0,22.34591,7.647772,0,0,0,1.708964,23.52201,22.34591,0,0,238.9697,103.6855,0,21.81305,-21.81305,170.3013,40.54784,0.1063237,24.5805,1.367172,0,105.3944
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.16753,45.80327,41.26504,41.18698,41.18698,0,0,0,41.18698,36.82603,0,0,0,15.16753,43.35471,41.18698,0,0,263.2065,81.87243,0,28.18719,-28.18719,140.5894,33.47359,0.1063237,45.30568,12.13402,0,97.03996
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.42287,48.63939,42.72058,16.7323,16.7323,0,0,0,16.7323,116.0801,0,0,0,19.42287,17.61295,16.7323,0,0,294.5255,53.68525,1.809918,0,1.809918,142.3064,33.88242,0.1063186,18.40553,15.5383,0,73.10812
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,32.33925,57.09999,46.67604,59.38538,59.38538,0,-1,0,59.38538,54.45659,0,7.105427E-15,6.630995,32.33925,62.51092,59.38538,0,0,292.7156,55.31417,0,30.17167,-30.17167,110.5027,26.31011,0.1063186,65.32391,25.8714,0,87.65342
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,48.80801,66.88834,50.04764,21.65974,21.65974,0,0,0,21.65974,225.3397,0,0,0,48.80801,22.79973,21.65974,0,0,326.2397,25.1425,26.00828,0,26.00828,135.1763,32.18477,0.106246,23.82572,39.04641,0,73.95051
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,60.0644,75.10574,53.09852,0.5456691,0.5456691,0,0,0,0.5456691,11007.48,0,0,0,60.0644,0.5743885,0.5456691,0,0,300.2314,48.54995,59.49001,0,59.49001,191.6135,45.62217,0.1060801,0.600236,48.05152,0,108.6143
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,56.50323,76.35639,55.45864,10.75772,10.75772,0,0,0,10.75772,525.2341,0,0,0,56.50323,11.32392,10.75772,0,0,240.7414,102.091,45.17931,0,45.17931,234.4743,55.82711,0.1059545,11.83349,45.20258,0,158.5942
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,70.34052,85.81474,57.81875,49.51723,49.51723,0,0,0,49.51723,142.0526,0,0,0,70.34052,52.12341,49.51723,0,0,195.5621,142.7523,18.21711,0,18.21711,251.7566,59.94193,0.1059039,54.46896,56.27242,0,213.0929
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,69.71908,87.28696,59.20851,34.32808,34.32808,0,-1,0,34.32808,203.0964,0,0,0,69.71908,36.13482,34.32808,0,0,177.345,159.1477,33.58426,0,33.58426,283.6174,67.52782,0.1058108,37.76088,55.77526,0,228.8668
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,59.34415,82.60624,59.57856,0,0,0,-1,0,0,0,0,0,0,59.34415,0,0,0,0,143.7607,189.3736,59.34415,0,59.34415,339.9163,80.93228,0.1056467,0,47.47532,0,248.7177
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,33.80025,72.11004,59.99796,32.93855,32.93855,0,-1,0,32.93855,102.6161,0,0,0,33.80025,34.67216,32.93855,0,0,84.41656,242.7833,0,0.8719091,-0.8719091,338.9972,80.71346,0.1056467,36.23241,27.0402,0,276.5836
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,18.71482,65.75372,59.3483,28.12916,28.12916,0,-1,0,28.12916,66.53175,0,0,0,18.71482,29.60964,28.12916,0,0,85.38535,241.9114,0,10.89482,-10.89482,327.513,77.97913,0.1056467,30.94207,14.97186,0,260.6262
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.857612,58.28255,57.67896,18.16556,18.16556,0,-1,0,18.16556,10.22601,0,3.552714E-15,0,1.857612,19.12164,18.16556,0,0,97.49071,231.0166,0,17.26403,-17.26403,309.3152,73.64632,0.1056467,19.98212,1.48609,0,232.8742
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,56.29742,56.29742,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,116.673,213.7526,0,34.31347,-34.31347,273.1456,65.03453,0.1056467,35.85757,0,0,213.7526
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,54.44716,54.44716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.799,179.4391,0,0,0,273.1456,65.03453,0.1056467,0,0,0,179.4391
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,52.22684,52.22684,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,154.799,179.4391,0,51.53577,-51.53577,218.8221,52.1004,0.1056467,53.85488,0,0,179.4391
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,50.00652,50.00652,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,212.061,127.9033,0,29.56288,-29.56288,187.6601,44.68089,0.1056467,30.89321,0,0,127.9033
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,48.19737,48.19737,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,244.9086,98.34045,0,27.95451,-27.95451,158.1935,37.66504,0.1056467,29.21247,0,0,98.34045
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,46.94741,46.94741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.9692,70.38593,0,0,0,158.1935,37.66504,0.1056467,0,0,0,70.38593
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,45.65634,45.65634,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,275.9692,70.38593,0,32.64247,-32.64247,123.7853,29.47263,0.1056467,34.11138,0,0,70.38593
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,44.52151,44.52151,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,312.2386,37.74347,0,20.88174,-20.88174,101.774,24.23185,0.1056467,21.82142,0,0,37.74347
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,43.60049,43.60049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.4406,16.86173,0,0,0,101.774,24.23185,0.1056467,0,0,0,16.86173
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,42.69591,42.69591,18.96433,16.01864,0,-1,0,16.01864,0,0,2.945692,4.842125,0,16.86173,16.01864,0,0,335.4406,16.86173,0,16.86173,-16.86173,84.00017,20,0.1056467,20.86077,0,0,16.86173
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,41.98048,41.98048,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.105851,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9395635,42.02468,41.75022,23.19108,23.19108,81,0,22.761,23.19108,4.0514,0,0,0,0.9395635,0,0,57.80892,54.91847,285.4758,61.83,55.85804,0,55.85804,202.1663,48.13474,0.1061268,25.51019,0.7516508,81,62.76956
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,25.18909,49.00016,41.30616,38.07055,38.07055,81,0,22.761,38.07055,66.16425,0,0,0,25.18909,0,0,42.92945,40.78298,229.6178,112.1022,65.97208,0,65.97208,264.7529,63.03628,0.1063889,41.8776,20.15127,81,137.2913
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,41.89021,56.18053,42.7617,35.6665,35.6665,81,0,22.761,35.6665,117.4497,0,0,0,41.89021,0,0,45.3335,43.06682,163.6457,171.4771,84.95703,0,84.95703,345.3502,82.22608,0.1065974,39.23315,33.51217,81,213.3673
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,59.15365,67.12024,46.67604,24.01039,24.01039,0,-1,0,24.01039,246.3669,0,0,0,59.15365,25.2741,24.01039,0,0,78.68866,247.9384,33.87955,0,33.87955,377.4912,89.87867,0.1065038,26.41143,47.32292,0,307.0921
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,71.29395,76.37916,50.00652,14.50217,14.50217,0,0,0,14.50217,491.6088,11.21939,0,0,71.29395,15.26544,14.50217,0,0,44.80911,278.43,44.80911,0,44.80911,420.0009,100,0.1063802,15.95239,57.03516,0,349.724
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,79.62493,84.39219,53.0574,49.32798,49.32798,0,0,0,49.32798,161.4194,27.70074,0,0,79.62493,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1063802,54.26077,63.69994,0,398.3831
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,80.31651,87.93333,55.41752,26.95391,26.95391,0,0,0,26.95391,297.9773,51.94398,0,0,80.31651,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1063802,29.6493,64.25321,0,399.0747
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,78.63667,90.21023,57.77764,54.49785,54.49785,0,0,0,54.49785,144.2932,21.27051,0,0,78.63667,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1063802,59.94764,62.90934,0,397.3949
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,69.24786,87.04224,59.20851,24.14648,24.14648,0,-1,0,24.14648,286.7824,43.83052,0,0,69.24786,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1063802,26.56113,55.39829,0,388.0061
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,59.35689,82.61227,59.57856,69.70655,68.7,0,-1,0,68.7,86.40013,0,1.006548,7.977202,59.35689,72.31579,68.7,0,0,0,318.7582,0,12.9589,-12.9589,406.341,96.74766,0.1063802,76.6772,47.48551,0,378.1151
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,39.77499,74.50615,59.99796,35.81187,35.81187,0,-1,0,35.81187,111.0665,0,0,0,39.77499,37.6967,35.81187,0,0,14.39878,305.7993,2.07829,0,2.07829,408.3126,97.21709,0.1063745,39.39305,31.81999,0,345.5743
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,19.87117,66.16962,59.3483,0.305028,0.305028,0,-1,0,0.305028,6514.54,7.229598,0,0,19.87117,0.3210821,0.305028,0,0,12.32049,307.6698,12.32049,0,12.32049,420.0009,100,0.1063406,0.3355308,15.89693,0,327.541
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.287125,58.42283,57.67896,48.74987,48.74987,0,-1,0,48.74987,4.691552,0,7.105427E-15,0,2.287125,51.31565,48.74987,0,0,0,318.7582,0,49.02853,-49.02853,368.3202,87.69512,0.1063406,53.62486,1.8297,0,321.0453
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,56.29742,56.29742,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.47614,269.7297,0,24.28197,-24.28197,342.7248,81.60098,0.1063406,25.37466,0,0,269.7297
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,54.44716,54.44716,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.45612,245.4477,0,40.52752,-40.52752,300.005,71.42963,0.1063406,42.35126,0,0,245.4477
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,52.26796,52.26796,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.4867,204.9202,0,9.122445,-9.122445,290.3891,69.14013,0.1063406,9.532955,0,0,204.9202
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,50.00652,50.00652,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.6227,195.7977,0,36.16685,-36.16685,252.2659,60.06319,0.1063406,37.79436,0,0,195.7977
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,48.24671,48.24671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8081,159.6309,0,0,0,252.2659,60.06319,0.1063406,0,0,0,159.6309
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,46.94741,46.94741,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.8081,159.6309,0,44.32464,-44.32464,205.5436,48.93887,0.1063406,46.31925,0,0,159.6309
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,45.65634,45.65634,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.0577,115.3063,0,7.47037,-7.47037,197.6692,47.064,0.1063406,7.806536,0,0,115.3063
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,44.54618,44.54618,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.3581,107.8359,0,42.66677,-42.66677,152.6944,36.35575,0.1063406,44.58678,0,0,107.8359
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,43.61694,43.61694,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.7657,65.16912,0,51.89746,-51.89746,97.98972,23.33084,0.1063406,54.23285,0,0,65.16912
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,42.72058,42.72058,13.77579,12.60807,0,-1,0,12.60807,0,0,1.167716,2.545295,0,13.27166,12.60807,0,0,339.4295,13.27166,0,13.27166,-13.27166,84.00017,20,0.1063406,15.15337,0,0,13.27166
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,42.0216,42.0216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063406,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.229862,42.15088,41.79134,0,0,0,0,0,0,0,0,0,0,1.229862,0,0,0,0,354.1758,0,1.229862,0,1.229862,85.16692,20.2778,0.1063372,0,0.9838894,0,1.229862
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.01925,48.35741,41.3555,18.42885,18.42885,81,0,22.761,18.42885,124.9087,0,0,0,23.01925,0,0,62.57115,59.44259,352.946,1.106876,82.46184,0,82.46184,163.3971,38.90399,0.1065518,20.27174,18.4154,81,24.12612
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,44.32154,57.04234,42.7617,32.51283,32.51283,81,0,22.761,32.51283,136.3202,0,0,0,44.32154,0,0,48.48717,46.06281,270.4841,75.32253,90.38435,0,90.38435,249.1432,59.31969,0.1067437,35.76411,35.45723,81,119.6441
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,57.2674,66.36148,46.67604,0,0,0,-1,0,0,0,0,0,0,57.2674,0,0,0,0,180.0997,156.6685,57.2674,0,57.2674,303.4718,72.25506,0.1065864,0,45.81392,0,213.9359
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,71.71658,76.57463,50.00652,54.37531,54.37531,0,0,0,54.37531,131.8918,0,0,0,71.71658,57.23717,54.37531,0,0,122.8323,208.2091,14.47941,0,14.47941,317.2082,75.52561,0.1065467,59.81284,57.37326,0,279.9257
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,75.85612,82.45826,53.0574,60.93046,60.93046,0,0,0,60.93046,124.4962,0,0,0,75.85612,64.13733,60.93046,0,0,108.3529,221.2406,11.7188,0,11.7188,328.3257,78.17262,0.1065146,67.02351,60.6849,0,297.0967
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,71.80521,83.40678,55.36818,0,0,0,0,0,0,0,0,0,0,71.80521,0,0,0,0,96.63414,231.7875,71.80521,0,71.80521,396.446,94.39172,0.1063183,0,57.44416,0,303.5927
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,69.63525,85.33851,57.72829,22.14091,22.14091,0,0,0,22.14091,314.5094,21.50008,0,0,69.63525,23.30622,22.14091,0,0,24.82894,296.4122,24.82894,0,24.82894,420.0009,100,0.1062506,24.35501,55.70819,0,366.0474
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,62.27542,83.4931,59.15917,17.04183,17.04183,0,-1,0,17.04183,365.4268,44.33665,0,0,62.27542,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1062506,18.74602,49.82034,0,381.0337
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,57.16483,81.52489,59.52922,43.7516,43.7516,0,-1,0,43.7516,130.6577,11.11052,0,0,57.16483,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1062506,48.12675,45.73186,0,375.9231
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,41.73996,75.25948,59.94862,50.85127,50.85127,0,-1,0,50.85127,82.08244,7.105427E-15,0,0,41.73996,53.52766,50.85127,0,0,0,318.7582,0,11.78769,-11.78769,407.5755,97.0416,0.1062506,55.9364,33.39197,0,360.4982
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,20.6165,66.43906,59.3483,1.219749,1.219749,0,-1,0,1.219749,1690.225,6.235116,0,0,20.6165,1.283946,1.219749,0,0,13.09744,306.9705,13.09744,0,13.09744,420.0009,100,0.1062149,1.341724,16.4932,0,327.587
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.041461,58.34257,57.67896,0,0,0,-1,0,0,0,2.041461,0,0,2.041461,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062149,0,1.633168,0,320.7997
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,56.29742,56.29742,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1062149,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,54.44716,54.44716,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1062149,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,52.22684,52.22684,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1062149,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,49.95718,49.95718,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1062149,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,48.19737,48.19737,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1062149,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,46.93097,46.93097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1062149,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1062149,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1062149,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,43.61694,43.61694,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1062149,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,42.72058,42.72058,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1062149,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,42.04626,42.04626,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1062149,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.195207,42.45901,41.81601,0.06730426,0.06730426,0,0,0,0.06730426,3261.616,0,0,0,2.195207,0.07084659,0.06730426,0,0,322.4972,28.51076,2.12436,0,2.12436,116.0685,27.6353,0.1062091,0.07403468,1.756165,0,30.70596
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.80095,44.25924,41.3555,15.5311,15.5311,0,0,0,15.5311,63.1053,0,0,0,9.80095,16.34853,15.5311,0,0,320.3728,30.42268,0,6.547581,-6.547581,109.1667,25.99203,0.1062091,17.08422,7.84076,0,40.22363
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,26.93669,51.12962,42.78637,15.87172,15.87172,0,0,0,15.87172,169.715,0,0,0,26.93669,16.70707,15.87172,0,0,327.6479,23.8751,10.22962,0,10.22962,118.8714,28.30266,0.1061813,17.45889,21.54935,0,50.81179
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,35.85117,58.30216,46.65137,34.71629,34.71629,0,-1,0,34.71629,103.269,0,0,0,35.85117,36.54346,34.71629,0,0,317.4183,33.08176,0,0.6922877,-0.6922877,118.1417,28.12891,0.1061813,38.18791,28.68093,0,68.93292
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,49.48109,67.04982,49.95718,19.18943,19.18943,0,0,0,19.18943,257.8559,0,0,0,49.48109,20.1994,19.18943,0,0,318.1875,32.38947,29.28168,0,29.28168,145.9207,34.74296,0.1061017,21.10837,39.58487,0,81.87055
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,39.5191,66.57185,52.96695,3.417794,3.417794,0,0,0,3.417794,1156.275,0,0,0,39.5191,3.597678,3.417794,0,0,288.9058,58.74298,35.92142,0,35.92142,179.9988,42.85676,0.1060041,3.759573,31.61528,0,98.26208
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,32.36905,66.46174,55.32706,3.648923,3.648923,0,0,0,3.648923,887.0849,0,0,0,32.36905,3.840972,3.648923,0,0,252.9844,91.07227,28.52807,0,28.52807,207.0629,49.30059,0.1059268,4.013815,25.89524,0,123.4413
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.044846,60.66639,57.67896,0,0,0,0,0,0,0,0,0,0,9.044846,0,0,0,0,224.4563,116.7475,9.044846,0,9.044846,215.6436,51.34361,0.1059023,0,7.235876,0,125.7924
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.625394,62.28376,59.06871,42.8027,42.8027,0,-1,0,42.8027,22.48782,0,0,0,9.625394,45.05548,42.8027,0,0,215.4115,124.8879,0,35.43008,-35.43008,178.297,42.45158,0.1059023,47.08297,7.700315,0,134.5133
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,24.36559,67.95996,59.48811,13.28627,13.28627,0,-1,0,13.28627,183.3893,0,0,0,24.36559,13.98554,13.28627,0,0,254.7782,89.45781,10.38004,0,10.38004,188.1443,44.79618,0.1058742,14.61489,19.49247,0,113.8234
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.22612,63.68592,59.89928,9.977959,9.977959,0,-1,0,9.977959,112.5092,0,0,0,11.22612,10.50311,9.977959,0,0,244.3982,98.79985,0.7230039,0,0.7230039,188.8303,44.9595,0.1058723,10.97575,8.980894,0,110.026
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.844875,60.19444,59.25785,26.4254,26.4254,0,-1,0,26.4254,10.76569,0,0,0,2.844875,27.81621,26.4254,0,0,243.6752,99.45055,0,24.97133,-24.97133,162.5082,38.69234,0.1058723,29.06794,2.2759,0,102.2954
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.695523,58.18842,57.63784,44.90168,44.90168,0,-1,0,44.90168,3.776079,0,7.105427E-15,0,1.695523,47.26493,44.90168,0,0,271.4211,74.47922,0,45.56941,-45.56941,114.4738,27.25561,0.1058723,49.39185,1.356418,0,76.17474
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,56.29742,56.29742,57.14555,27.46432,0,-1,0,27.46432,0,0,29.68123,35.39579,0,28.90981,27.46432,0,0,322.0538,28.90981,0,28.90981,-28.90981,84.00017,20,0.1058723,62.86011,0,0,28.90981
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,54.44716,54.44716,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058723,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,52.22684,52.22684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058723,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,49.95718,49.95718,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058723,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,48.19737,48.19737,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058723,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,46.93097,46.93097,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058723,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,45.65634,45.65634,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058723,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,44.57085,44.57085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058723,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,43.66628,43.66628,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058723,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,42.7617,42.7617,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058723,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,42.0956,42.0956,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1061058,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.022392,42.45773,41.86535,10.29196,10.29196,81,0,22.761,10.29196,19.65021,0,0,0,2.022392,0,0,70.70804,67.17264,306.0368,43.32513,69.19503,0,69.19503,195.313,46.50301,0.1063538,11.32116,1.617913,81,45.34752
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.634,46.10825,41.42129,32.36716,32.36716,81,0,22.761,32.36716,48.30206,0,0,0,15.634,0,0,48.63284,46.2012,236.8418,105.6007,61.83521,0,61.83521,253.9751,60.47013,0.106621,35.60387,12.5072,81,121.2347
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.441598,45.02658,42.81104,0,0,72.31579,0,20.56389,0,0,0,0,0,7.441598,0,0,72.31579,68.7,175.0065,161.2523,76.1416,0,76.1416,326.2093,77.66873,0.1067865,0,5.953279,81,168.6939
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.95661,50.3355,46.65137,45.45146,45.45146,0,-1,0,45.45146,26.30633,0,0,0,11.95661,47.84364,45.45146,0,0,98.86494,229.7798,0,35.88703,-35.88703,288.3811,68.66203,0.1067865,49.9966,9.565289,0,241.7364
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,34.79071,61.46239,49.90784,0.07329795,0.07329795,0,0,0,0.07329795,47464.77,0,0,0,34.79071,0.07715574,0.07329795,0,0,138.7394,193.8927,34.71355,0,34.71355,321.3132,76.503,0.1066925,0.08062775,27.83256,0,228.6835
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,25.68019,61.4454,52.91761,7.055439,7.055439,0,0,0,7.055439,363.9772,0,0,0,25.68019,7.426777,7.055439,0,0,104.0259,225.1349,18.25341,0,18.25341,338.6299,80.62601,0.1066431,7.760983,20.54415,0,250.8151
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,32.14535,66.32466,55.27772,0,0,0,0,0,0,0,0,0,0,32.14535,0,0,0,0,85.77246,241.563,32.14535,0,32.14535,369.1257,87.88689,0.1065562,0,25.71628,0,273.7084
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,31.98179,68.82751,57.63784,30.86873,30.86873,0,0,0,30.86873,103.6058,0,3.552714E-15,0,31.98179,32.4934,30.86873,0,0,53.62711,270.4938,0,0.511616,-0.511616,368.5864,87.75849,0.1065562,33.95561,25.58543,0,302.4756
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,33.07253,70.76251,59.02759,26.60145,26.60145,0,-1,0,26.60145,124.326,0,0,0,33.07253,28.00152,26.60145,0,0,54.19557,269.9822,5.071006,0,5.071006,373.3972,88.90392,0.1065425,29.26159,26.45802,0,303.0547
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,25.05288,68.16227,59.43876,14.52531,14.52531,0,-1,0,14.52531,172.4774,0,0,0,25.05288,15.2898,14.52531,0,0,49.12457,274.5461,9.763081,0,9.763081,382.6593,91.10916,0.1065162,15.97784,20.0423,0,299.599
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.165472,60.90541,59.85816,40.10636,40.10636,0,-1,0,40.10636,7.892694,7.105427E-15,0,0,3.165472,42.21722,40.10636,0,0,39.36148,283.3329,0,39.05175,-39.05175,341.4951,81.3082,0.1065162,44.11699,2.532378,0,286.4984
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.23613,62.6865,59.25785,0,0,0,-1,0,0,0,0,0,0,10.23613,0,0,0,0,82.75231,244.2811,10.23613,0,10.23613,351.206,83.6203,0.1064886,0,8.188906,0,254.5173
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.106554,58.27294,57.5885,0,0,0,-1,0,0,0,0,0,0,2.106554,0,0,0,0,72.51618,253.4937,2.106554,0,2.106554,353.2044,84.09612,0.1064829,0,1.685243,0,255.6002
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,56.24809,56.24809,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,70.40963,255.3896,0,0.3895597,-0.3895597,352.7938,83.99835,0.1064829,0.4070899,0,0,255.3896
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,54.39782,54.39782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.84247,255,0,0,0,352.7938,83.99835,0.1064829,0,0,0,255
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,52.1775,52.1775,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,70.84247,255,0,7.489699,-7.489699,344.8989,82.11863,0.1064829,7.826735,0,0,255
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,49.95718,49.95718,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,79.16436,247.5103,0,39.02073,-39.02073,303.7675,72.32545,0.1064829,40.77666,0,0,247.5103
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,48.19737,48.19737,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,122.5207,208.4896,0,6.239893,-6.239893,297.19,70.75939,0.1064829,6.520688,0,0,208.4896
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,46.93097,46.93097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.4539,202.2497,0,0,0,297.19,70.75939,0.1064829,0,0,0,202.2497
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,45.65634,45.65634,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,129.4539,202.2497,0,4.649686,-4.649686,292.2888,69.59245,0.1064829,4.858922,0,0,202.2497
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,44.5873,44.5873,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,134.6203,197.6,0,19.05511,-19.05511,272.203,64.81011,0.1064829,19.91259,0,0,197.6
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,43.66628,43.66628,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,155.7926,178.5449,0,21.00801,-21.00801,250.0586,59.53764,0.1064829,21.95337,0,0,178.5449
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,42.7617,42.7617,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,179.1348,157.5369,0,4.847427,-4.847427,244.949,58.32107,0.1064829,5.065561,0,0,157.5369
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,42.0956,42.0956,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,184.5209,152.6894,0,11.91967,-11.91967,232.3845,55.32954,0.1064829,12.45605,0,0,152.6894
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8242176,42.12271,41.8818,16.86822,16.86822,0,0,0,16.86822,4.886216,0,3.552714E-15,0,0.8242176,17.75602,16.86822,0,0,197.7649,140.7698,0,16.9318,-16.9318,214.5368,51.0801,0.1064829,18.55504,0.6593741,0,141.594
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.57943,46.73751,41.44596,2.363019,2.363019,0,0,0,2.363019,743.9393,0,0,0,17.57943,2.487389,2.363019,0,0,216.5781,123.838,15.09204,0,15.09204,228.8544,54.48904,0.1064422,2.599322,14.06355,0,141.4174
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,25.02197,50.5568,42.83571,31.2389,31.2389,0,0,0,31.2389,80.09874,0,3.552714E-15,0,25.02197,32.88306,31.2389,0,0,201.486,137.4208,0,7.861089,-7.861089,220.5681,52.51611,0.1064422,34.3628,20.01758,0,162.4428
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,36.8591,58.65892,46.65137,46.90742,46.90742,0,-1,0,46.90742,78.57841,0,0,0,36.8591,49.37623,46.90742,0,0,210.2206,129.5597,0,12.51713,-12.51713,207.3739,49.37464,0.1064422,51.59816,29.48729,0,166.4188
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,38.41832,62.73998,49.86672,20.90708,20.90708,0,0,0,20.90708,183.7575,0,0,0,38.41832,22.00745,20.90708,0,0,224.1285,117.0426,16.41087,0,16.41087,222.9426,53.08147,0.106398,22.99779,30.73466,0,155.4609
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,47.51724,69.58472,52.86826,2.485925,2.485925,0,0,0,2.485925,1911.451,0,0,0,47.51724,2.616763,2.485925,0,0,207.7176,131.8124,44.90048,0,44.90048,265.5389,63.22343,0.1062773,2.734517,38.01379,0,179.3296
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,63.28907,79.08516,55.18726,42.08533,42.08533,0,0,0,42.08533,150.3827,0,0,0,63.28907,44.30035,42.08533,0,0,162.8171,172.2228,18.98873,0,18.98873,283.5532,67.51254,0.1062263,46.29386,50.63126,0,235.5119
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,60.39429,80.61388,57.53916,38.76109,38.76109,0,0,0,38.76109,155.8116,0,0,0,60.39429,40.80115,38.76109,0,0,143.8284,189.3127,19.59314,0,19.59314,302.1409,71.93817,0.1061738,42.6372,48.31543,0,249.707
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,65.1165,84.65745,58.97825,11.93618,11.93618,0,-1,0,11.93618,545.5388,0,0,0,65.1165,12.5644,11.93618,0,0,124.2353,206.9465,52.5521,0,52.5521,351.9962,83.80846,0.1060331,13.1298,52.0932,0,272.063
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,49.87263,78.07682,59.38942,7.849162,7.849162,0,-1,0,7.849162,635.388,0,0,0,49.87263,8.262276,7.849162,0,0,71.68317,254.2434,41.61036,0,41.61036,391.4713,93.20726,0.105922,8.634078,39.89811,0,304.116
