Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,35.23445,72.46816,59.80882,10.37434,10.37434,0,-1,0,10.37434,339.6308,0,0,0,35.23445,10.92036,10.37434,0,0,30.07281,291.6927,24.31409,0,24.31409,414.5376,98.69924,0.1058571,11.41177,28.18756,0,326.9272
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,17.3348,65.11481,59.20851,53.69238,53.69238,0,-1,0,53.69238,32.2854,0,7.105427E-15,0,17.3348,56.5183,53.69238,0,0,5.758716,313.5754,0,39.1835,-39.1835,373.2346,88.8652,0.1058571,59.06162,13.86784,0,330.9102
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.513332,58.07955,57.5885,0,0,0,-1,0,0,0,0,0,0,1.513332,0,0,0,0,49.29593,274.3919,1.513332,0,1.513332,374.6703,89.20703,0.1058531,0,1.210666,0,275.9052
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,56.24809,56.24809,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,47.7826,275.7539,0,50.98222,-50.98222,320.9303,76.41183,0.1058531,53.27642,0,0,275.7539
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,54.44716,54.44716,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,104.4295,224.7717,0,72.31579,-72.31579,244.7028,58.26245,0.1058531,86.40379,0,0,224.7717
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,52.22684,52.22684,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,184.7804,152.4559,0,59.97908,-59.97908,181.4793,43.20926,0.1058531,62.67813,0,0,152.4559
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,49.95718,49.95718,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,251.4238,92.47679,0,34.25895,-34.25895,145.3672,34.61116,0.1058531,35.80059,0,0,92.47679
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,48.19737,48.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.4893,58.21785,0,0,0,145.3672,34.61116,0.1058531,0,0,0,58.21785
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,46.94741,46.94741,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,289.4893,58.21785,0,40.09211,-40.09211,103.1064,24.54909,0.1058531,41.89625,0,0,58.21785
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,45.68101,45.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.0361,18.12574,0,0,0,103.1064,24.54909,0.1058531,0,0,0,18.12574
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,44.61197,44.61197,33.82896,17.21946,0,-1,0,17.21946,0,0,16.60951,19.9924,0,18.12574,17.21946,0,0,334.0361,18.12574,0,18.12574,-18.12574,84.00017,20,0.1058531,37.21186,0,0,18.12574
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,43.69094,43.69094,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058531,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,42.78637,42.78637,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058531,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,42.13672,42.13672,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1060975,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.289886,42.60248,41.93114,44.65196,44.65196,81,0,22.761,44.65196,5.128299,0,0,0,2.289886,0,0,36.34804,34.53064,285.4758,61.83,36.82052,0,36.82052,184.1057,43.83461,0.1062713,49.11716,1.831909,81,64.11989
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.72525,47.14663,41.4953,74.07693,74.07693,81,0,22.761,74.07693,25.27811,0,0,0,18.72525,0,0,6.923064,6.57691,248.6553,94.96847,25.30216,0,25.30216,208.1095,49.54977,0.1063781,81.48463,14.9802,81,113.6937
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,43.01928,56.68823,42.86038,37.55282,37.55282,81,0,22.761,37.55282,114.5567,0,0,0,43.01928,0,0,43.44718,41.27482,223.3531,117.7404,84.2941,0,84.2941,288.0779,68.58983,0.1065812,41.3081,34.41542,81,160.7597
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,41.60913,60.33883,46.6267,13.74041,13.74041,0,-1,0,13.74041,302.8232,0,0,0,41.60913,14.46358,13.74041,0,0,139.059,193.6051,27.14554,0,27.14554,313.8304,74.72137,0.1065088,15.11445,33.2873,0,235.2142
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,41.15393,63.70028,49.81738,21.61178,21.61178,0,0,0,21.61178,190.4236,0,0,0,41.15393,22.74924,21.61178,0,0,111.9135,218.0361,18.40468,0,18.40468,331.2906,78.87856,0.1064598,23.77296,32.92314,0,259.19
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,50.56701,70.77058,52.82715,19.02182,19.02182,0,0,0,19.02182,265.8368,0,0,0,50.56701,20.02297,19.02182,0,0,93.5088,234.6003,30.54403,0,30.54403,360.2672,85.77773,0.1063785,20.924,40.4536,0,285.1673
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,70.53361,82.48062,55.13792,13.08524,13.08524,0,0,0,13.08524,539.0319,0,0,0,70.53361,13.77393,13.08524,0,0,62.96477,262.0899,56.75967,0,56.75967,414.1142,98.59841,0.1062279,14.39376,56.42688,0,332.6235
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,64.07307,82.30153,57.49804,34.05685,34.05685,0,0,0,34.05685,188.1356,22.01865,0,0,64.07307,35.84932,34.05685,0,0,6.205101,313.1736,6.205101,0,6.205101,420.0009,100,0.1062114,37.46254,51.25845,0,377.2467
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,52.02136,78.43336,58.88779,0,0,0,-1,0,0,0,52.02136,0,0,52.02136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062114,0,41.61709,0,370.7796
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,44.3675,75.61737,59.29897,18.64554,18.64554,0,-1,0,18.64554,237.9523,24.74061,0,0,44.3675,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1062114,20.5101,35.494,0,363.1257
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,27.42544,69.39439,59.75948,43.93299,43.93299,0,-1,0,43.93299,62.42562,0,0,0,27.42544,46.24526,43.93299,0,0,0,318.7582,0,18.81981,-18.81981,400.163,95.27672,0.1062114,48.32629,21.94036,0,346.1837
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.97862,64.23095,59.15917,42.31119,42.31119,0,-1,0,42.31119,35.40109,0,0,0,14.97862,44.53809,42.31119,0,0,20.9109,299.9384,0,29.55947,-29.55947,369.0046,87.85806,0.1062114,46.5423,11.9829,0,314.917
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.985372,58.18384,57.53916,24.10247,24.10247,0,-1,0,24.10247,8.237214,3.552714E-15,0,0,1.985372,25.37102,24.10247,0,0,53.75476,270.3789,0,23.38565,-23.38565,344.354,81.98888,0.1062114,26.51272,1.588298,0,272.3643
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,56.24809,56.24809,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,79.73882,246.9933,0,31.61877,-31.61877,311.0248,74.05339,0.1062114,33.04161,0,0,246.9933
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,54.39782,54.39782,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,114.8708,215.3745,0,72.31579,-72.31579,234.7973,55.90401,0.1062114,86.67034,0,0,215.3745
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,52.1775,52.1775,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,195.2216,143.0587,0,40.24711,-40.24711,192.3731,45.80304,0.1062114,42.05823,0,0,143.0587
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,49.95718,49.95718,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,239.9407,102.8116,0,10.48147,-10.48147,181.3247,43.17246,0.1062114,10.95313,0,0,102.8116
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,48.19737,48.19737,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,251.5867,92.33015,0,31.97437,-31.97437,147.6208,35.14773,0.1062114,33.41322,0,0,92.33015
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,46.97208,46.97208,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,287.1138,60.35579,0,16.45878,-16.45878,130.2717,31.017,0.1062114,17.19942,0,0,60.35579
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,45.69746,45.69746,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,305.4014,43.89701,0,3.935852,-3.935852,126.1229,30.02921,0.1062114,4.112966,0,0,43.89701
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,44.66131,44.66131,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,309.7745,39.96115,0,32.4252,-32.4252,91.94376,21.89133,0.1062114,33.88433,0,0,39.96115
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,43.71561,43.71561,21.72328,7.159157,0,-1,0,7.159157,0,0,14.56412,16.73645,0,7.535955,7.159157,0,0,345.8025,7.535955,0,7.535955,-7.535955,84.00017,20,0.1062114,23.8956,0,0,7.535955
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,42.81104,42.81104,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062114,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,42.16139,42.16139,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1064313,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.396766,42.65873,41.95581,19.55804,19.55804,81,0,22.761,19.55804,12.25463,0,0,0,2.396766,0,0,61.44196,58.36986,307.6588,41.86534,60.76662,0,60.76662,185.7784,44.23286,0.1066953,21.51385,1.917413,81,44.2621
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.52746,47.7304,41.51175,23.76614,23.76614,81,0,22.761,23.76614,86.3727,0,0,0,20.52746,0,0,57.23386,54.37217,246.8921,96.5553,74.89962,0,74.89962,256.8344,61.15093,0.1069209,26.14276,16.42197,81,117.0828
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,35.34361,54.01913,42.86038,33.06752,33.06752,81,0,22.761,33.06752,106.8832,0,0,0,35.34361,0,0,47.93248,45.53586,171.9925,163.965,80.87947,0,80.87947,333.5634,79.4197,0.1071299,36.37427,28.27489,81,199.3086
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,40.47556,59.9004,46.60203,26.7908,26.7908,0,-1,0,26.7908,151.0801,0,0,0,40.47556,28.20084,26.7908,0,0,91.11304,236.7565,12.27472,0,12.27472,345.2082,82.19228,0.1070973,29.46988,32.38044,0,277.2321
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,47.1267,65.91648,49.76804,17.60941,17.60941,0,0,0,17.60941,267.6223,0,0,0,47.1267,18.53622,17.60941,0,0,78.83833,247.8037,28.59048,0,28.59048,372.3315,88.65019,0.1070215,19.37035,37.70136,0,294.9304
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,47.51662,69.43478,52.73669,36.78236,36.78236,0,0,0,36.78236,129.1832,0,0,0,47.51662,38.71827,36.78236,0,0,50.24785,273.5352,8.79835,0,8.79835,380.6784,90.63754,0.1069982,40.46059,38.01329,0,321.0518
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,49.67374,72.9595,55.04747,32.65434,32.65434,0,0,0,32.65434,152.1199,0,0,0,49.67374,34.37299,32.65434,0,0,41.4495,281.4537,15.30076,0,15.30076,395.194,94.09361,0.1069577,35.91977,39.739,0,331.1274
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,59.80785,80.1822,57.40758,36.393,36.393,0,0,0,36.393,164.3389,0,0,0,59.80785,38.30842,36.393,0,0,26.14874,295.2244,21.49943,0,21.49943,415.5901,98.94983,0.1069008,40.0323,47.84628,0,355.0322
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,38.29535,72.61216,58.83846,7.571383,7.571383,0,-1,0,7.571383,505.7906,25.67616,0,0,38.29535,7.969877,7.571383,0,0,4.649314,314.5739,4.649314,0,4.649314,420.0009,100,0.1068885,8.328522,30.63628,0,352.8692
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,24.71947,67.8457,59.25785,13.53189,13.53189,0,-1,0,13.53189,182.6756,10.47538,0,0,24.71947,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1068885,14.88508,19.77558,0,343.4777
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,22.74642,67.60725,59.71836,3.175796,3.175796,0,-1,0,3.175796,716.2432,19.40348,0,0,22.74642,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1068885,3.493376,18.19714,0,341.5046
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.97477,63.83683,59.11805,27.52079,27.52079,0,-1,0,27.52079,50.77897,0,0,0,13.97477,28.96925,27.52079,0,0,0,318.7582,0,14.99448,-14.99448,404.1953,96.23678,0.1068885,30.27287,11.17982,0,332.733
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.074493,57.84614,57.49804,0,0,0,-1,0,0,0,0,0,0,1.074493,0,0,0,0,16.66053,303.7637,1.074493,0,1.074493,405.2146,96.47948,0.1068857,0,0.8595947,0,304.8382
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,56.19874,56.19874,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,15.58604,304.7308,0,41.18014,-41.18014,361.8069,86.14434,0.1068857,43.03324,0,0,304.7308
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,54.39782,54.39782,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,61.34174,263.5507,0,31.532,-31.532,328.5693,78.23063,0.1068857,32.95094,0,0,263.5507
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,52.1775,52.1775,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,96.3773,232.0187,0,2.259988,-2.259988,326.1871,77.66343,0.1068857,2.361687,0,0,232.0187
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,49.95718,49.95718,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,98.8884,229.7587,0,59.75379,-59.75379,263.201,62.66679,0.1068857,62.44271,0,0,229.7587
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,48.19737,48.19737,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,165.2815,170.0049,0,15.22894,-15.22894,247.1483,58.84472,0.1068857,15.91424,0,0,170.0049
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,46.94741,46.94741,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,182.2025,154.7759,0,15.47659,-15.47659,230.8346,54.9605,0.1068857,16.17303,0,0,154.7759
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,45.69746,45.69746,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,199.3987,139.2993,0,10.66671,-10.66671,219.5909,52.28344,0.1068857,11.14671,0,0,139.2993
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,44.61197,44.61197,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,211.2507,128.6326,0,7.917986,-7.917986,211.2446,50.29623,0.1068857,8.274295,0,0,128.6326
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,43.69094,43.69094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.0484,120.7147,0,0,0,211.2446,50.29623,0.1068857,0,0,0,120.7147
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,42.78637,42.78637,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,220.0484,120.7147,0,29.56485,-29.56485,180.0805,42.87622,0.1068857,30.89527,0,0,120.7147
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,42.13672,42.13672,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,252.8982,91.1498,0,27.00248,-27.00248,151.6174,36.0993,0.1068857,28.2176,0,0,91.1498
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7061177,42.13755,41.93114,0,0,0,0,0,0,0,0,0,0,0.7061177,0,0,0,0,282.901,64.14732,0.7061177,0,0.7061177,152.2873,36.2588,0.1068838,0,0.5648941,0,64.85344
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.34962,48.62658,41.51175,46.55044,46.55044,0,0,0,46.55044,50.15983,0,7.105427E-15,0,23.34962,49.00047,46.55044,0,0,282.1949,64.78283,0,25.65084,-25.65084,125.2489,29.82111,0.1068838,51.20549,18.6797,0,88.13245
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,44.3442,57.15968,42.86038,65.47639,65.47639,20.25,0,7.39125,65.47639,67.72548,0,0,0,44.3442,47.60672,45.22638,0,0,310.6958,39.13198,0,3.262523,-3.262523,121.8099,29.0023,0.1068838,72.02402,35.47536,81,83.47618
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,61.52305,67.97038,46.57736,48.0904,48.0904,0,-1,0,48.0904,127.9321,0,0,7.134073,61.52305,50.62148,48.0904,0,0,314.3209,35.86946,10.90158,0,10.90158,132.152,31.46471,0.106855,52.89944,49.21844,0,97.39251
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,55.96077,69.43333,49.76804,0,0,0,0,0,0,0,0,0,0,55.96077,0,0,0,0,303.4193,45.68088,55.96077,0,55.96077,185.2411,44.10493,0.1067074,0,44.76862,0,101.6416
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,69.40397,78.84636,52.68735,19.90991,19.90991,0,0,0,19.90991,348.59,0,0,0,69.40397,20.9578,19.90991,0,0,247.4585,96.04557,48.44617,0,48.44617,231.2012,55.04779,0.1065799,21.9009,55.52318,0,165.4495
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,76.96481,85.57111,54.99813,27.86583,27.86583,0,0,0,27.86583,276.1978,0,0,0,76.96481,29.33245,27.86583,0,0,199.0123,139.6471,47.63235,0,47.63235,276.3892,65.80682,0.1064549,30.65242,61.57184,0,216.6119
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,57.85578,79.22855,57.35824,12.86505,12.86505,0,0,0,12.86505,449.713,0,0,0,57.85578,13.54215,12.86505,0,0,151.38,182.5162,44.31363,0,44.31363,318.4288,75.81622,0.1063388,14.15155,46.28463,0,240.372
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,46.83325,76.07357,58.78912,0,0,0,-1,0,0,0,0,0,0,46.83325,0,0,0,0,107.0664,222.3985,46.83325,0,46.83325,362.8587,86.39475,0.1062164,0,37.4666,0,269.2318
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,50.93678,78.33175,59.20851,33.19669,33.19669,0,-1,0,33.19669,153.4393,0,0,0,50.93678,34.94388,33.19669,0,0,60.23311,264.5484,15.9929,0,15.9929,378.0309,90.00717,0.1061747,36.51635,40.74942,0,315.4852
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,33.42791,71.60319,59.66902,63.35623,63.35623,0,-1,0,63.35623,52.76183,0,0,0.9918505,33.42791,66.69077,63.35623,0,0,44.24022,278.942,0,33.26286,-33.26286,342.9688,81.65907,0.1061747,69.69185,26.74233,0,312.3699
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,15.91049,64.5162,59.11805,6.320001,6.320001,0,-1,0,6.320001,251.7483,0,0,0,15.91049,6.652633,6.320001,0,0,81.19894,245.6792,9.25786,0,9.25786,351.7515,83.7502,0.1061505,6.952001,12.72839,0,261.5897
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.333166,58.25603,57.49804,55.97957,55.97957,0,-1,0,55.97957,4.167888,0,7.105427E-15,0,2.333166,58.92587,55.97957,0,0,71.94109,254.0112,0,56.5927,-56.5927,292.0976,69.54691,0.1061505,61.57753,1.866533,0,256.3444
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,56.19874,56.19874,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,134.8219,197.4185,0,33.74817,-33.74817,256.5239,61.077,0.1061505,35.26683,0,0,197.4185
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,54.39782,54.39782,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,172.3198,163.6704,0,44.30763,-44.30763,209.8195,49.95694,0.1061505,46.30148,0,0,163.6704
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,52.1775,52.1775,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,221.5505,119.3627,0,1.445029,-1.445029,208.2964,49.59427,0.1061505,1.510055,0,0,119.3627
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,49.90784,49.90784,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,223.1561,117.9177,0,41.25108,-41.25108,164.8139,39.24133,0.1061505,43.10737,0,0,117.9177
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,48.15625,48.15625,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,268.9906,76.66665,0,29.34735,-29.34735,133.8791,31.87591,0.1061505,30.66798,0,0,76.66665
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,46.93097,46.93097,46.24698,44.95333,0,-1,0,44.95333,0,0,1.29365,5.918348,0,47.3193,44.95333,0,0,301.5988,47.3193,0,47.3193,-47.3193,84.00017,20,0.1061505,50.87168,0,0,47.3193
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,45.68101,45.68101,32.52587,0,0,-1,0,0,0,0,32.52587,35.77846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061505,35.77846,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,44.61197,44.61197,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061505,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,43.69094,43.69094,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061505,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,42.78637,42.78637,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061505,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,42.16139,42.16139,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1063782,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.233492,42.31678,41.95581,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,381.3186,0,0,0,1.233492,0,0,72.31579,68.7,305.2563,44.02756,69.93349,0,69.93349,196.754,46.8461,0.1065567,0.3558286,0.9867932,81,45.26105
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.72969,45.64014,41.53642,0,0,72.31579,0,20.56389,0,0,0,0,0,13.72969,0,0,72.31579,68.7,235.3228,106.9677,82.42969,0,82.42969,274.9537,65.46503,0.1066997,0,10.98375,81,120.6974
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.5637,48.82948,42.86038,25.47956,25.47956,81,0,22.761,25.47956,76.78194,0,0,0,19.5637,0,0,55.52044,52.74442,152.8931,181.1544,72.30812,0,72.30812,343.5512,81.79774,0.1069281,28.02751,15.65096,81,200.7181
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.39393,53.25655,46.53624,26.14126,26.14126,0,-1,0,26.14126,81.83969,0,0,0,21.39393,27.51712,26.14126,0,0,80.58499,246.2317,0,6.123189,-6.123189,337.0968,80.26098,0.1069281,28.75539,17.11514,0,267.6257
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.78063,54.682,49.67759,0,0,0,0,0,0,0,0,0,0,15.78063,0,0,0,0,87.38853,240.1086,15.78063,0,15.78063,352.0676,83.82545,0.106887,0,12.62451,0,255.8892
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,19.99363,59.17432,52.63801,33.61985,33.61985,0,0,0,33.61985,59.46971,0,0,0,19.99363,35.38932,33.61985,0,0,71.6079,254.3111,0,15.39569,-15.39569,335.8391,79.96154,0.106887,36.98184,15.9949,0,274.3047
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.358229,57.32418,54.94879,2.905387,2.905387,0,0,0,2.905387,253.2616,0,0,0,7.358229,3.058302,2.905387,0,0,88.71423,238.9154,4.299928,0,4.299928,339.9184,80.93279,0.1068758,3.195925,5.886583,0,246.2737
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.099201,59.92933,57.26778,2.65128,2.65128,0,0,0,2.65128,305.4827,0,0,0,8.099201,2.790821,2.65128,0,0,84.4143,242.7854,5.30838,0,5.30838,344.9544,82.13183,0.1068619,2.916408,6.479361,0,250.8846
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.509939,61.86592,58.69866,25.59276,25.59276,0,-1,0,25.59276,37.15871,0,0,0,9.509939,26.93975,25.59276,0,0,79.10592,247.5629,0,17.42981,-17.42981,326.5818,77.7574,0.1068619,28.15204,7.607951,0,257.0728
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,15.94429,64.57087,59.15917,42.56898,42.56898,0,-1,0,42.56898,37.45519,0,7.105427E-15,0,15.94429,44.80946,42.56898,0,0,98.47237,230.1331,0,28.86516,-28.86516,296.1552,70.513,0.1068619,46.82588,12.75543,0,246.0774
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.184773,62.36327,59.6279,0,0,0,-1,0,0,0,0,0,0,8.184773,0,0,0,0,130.5448,201.2679,8.184773,0,8.184773,303.92,72.36175,0.1068406,0,6.547819,0,209.4527
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.41729,63.54899,59.02759,56.3419,56.3419,0,-1,0,56.3419,23.81406,0,7.105427E-15,0,13.41729,59.30726,56.3419,0,0,122.36,208.6342,0,45.88997,-45.88997,255.5477,60.84456,0.1068406,61.97609,10.73383,0,222.0515
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.140615,58.1436,57.4487,55.17754,55.17754,0,-1,0,55.17754,3.879505,0,0,0,2.140615,58.08162,55.17754,0,0,173.3488,162.7443,0,55.94101,-55.94101,196.5807,46.80483,0.1068406,60.6953,1.712492,0,164.8849
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,56.15763,56.15763,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,235.5055,106.8033,0,26.50694,-26.50694,168.6399,40.15228,0.1068406,27.69976,0,0,106.8033
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,54.34848,54.34848,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,264.9577,80.2963,0,39.35946,-39.35946,127.1514,30.27408,0.1068406,41.13063,0,0,80.2963
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,52.12816,52.12816,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,308.6904,40.93685,0,31.16969,-31.16969,94.29566,22.4513,0.1068406,32.57232,0,0,40.93685
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,49.86672,49.86672,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0.08142276,0,8.957155,8.509297,0,0,343.3234,9.767162,0,8.957155,-8.957155,84.85399,20.20329,0.1068406,9.360228,0,0,9.767162
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,48.15625,48.15625,29.09453,0.769507,0,-1,0,0.769507,0,0,28.32502,31.23448,0,0.8100073,0.769507,0,0,353.2758,0.8100073,0,0.8100073,-0.8100073,84.00017,20,0.1068406,32.00398,0,0,0.8100073
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,46.9063,46.9063,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068406,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,45.63167,45.63167,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068406,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,44.61197,44.61197,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068406,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,43.69094,43.69094,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068406,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,42.78637,42.78637,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068406,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,42.16139,42.16139,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1070917,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.364007,42.08685,41.98048,40.43316,40.43316,81,0,22.761,40.43316,0.9002683,0,0,0,0.364007,0,0,40.56684,38.53849,290.8817,56.96473,38.9025,0,38.9025,180.9524,43.08382,0.10727,44.47648,0.2912056,81,57.32874
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.6985,47.83584,41.56108,57.85637,57.85637,81,0,22.761,57.85637,35.77567,0,0,0,20.6985,0,0,23.14363,21.98645,251.9792,91.97698,42.68495,0,42.68495,221.4469,52.72535,0.1074511,63.642,16.5588,81,112.6755
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,41.50135,56.17017,42.87683,17.18903,17.18903,81,0,22.761,17.18903,241.4409,0,0,0,41.50135,0,0,63.81097,60.62042,209.2942,130.3934,102.1218,0,102.1218,318.3282,75.79227,0.107599,18.90793,33.20108,81,171.8948
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,56.5518,65.88533,46.51157,11.25402,11.25402,0,-1,0,11.25402,502.5031,0,0,0,56.5518,11.84634,11.25402,0,0,107.1724,222.303,44.70546,0,44.70546,360.7395,85.89017,0.1074826,12.37942,45.24144,0,278.8548
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,55.34998,69.03053,49.63647,51.22919,51.22919,0,0,0,51.22919,108.0438,0,0,0,55.34998,53.92547,51.22919,0,0,62.46697,262.538,1.424515,0,1.424515,362.0909,86.21194,0.1074788,56.35212,44.27999,0,317.8879
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,67.17787,77.63479,52.54755,53.6269,53.6269,0,0,0,53.6269,125.269,0,0,0,67.17787,56.44937,53.6269,0,0,61.04245,263.82,10.7285,0,10.7285,372.2688,88.63526,0.1074509,58.98959,53.7423,0,330.9979
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,66.4025,80.13496,54.85833,36.84791,36.84791,0,0,0,36.84791,180.207,0,0,0,66.4025,38.78727,36.84791,0,0,50.31395,273.4757,27.61523,0,27.61523,398.4669,94.87289,0.1073792,40.5327,53.122,0,339.8782
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,60.27249,80.16737,57.21844,51.02913,51.02913,0,0,0,51.02913,118.1139,0,0,0,60.27249,53.71487,51.02913,0,0,22.69872,298.3294,6.557621,0,6.557621,404.688,96.3541,0.1073622,56.13204,48.21799,0,358.6019
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,63.30831,83.31014,58.6082,47.44968,47.44968,0,-1,0,47.44968,133.422,0,0,0,63.30831,49.94703,47.44968,0,0,16.1411,304.2312,13.36128,0,13.36128,417.3637,99.3721,0.1073275,52.19464,50.64664,0,367.5396
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,50.3461,77.90951,59.06871,61.9571,61.9571,0,-1,0,61.9571,81.25962,0,0,0,50.3461,65.21799,61.9571,0,0,2.779823,316.2564,0,14.8719,-14.8719,401.6873,95.63965,0.1073275,68.15281,40.27688,0,366.6025
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,29.87957,70.07853,59.52922,39.80411,39.80411,0,-1,0,39.80411,75.06655,0,0,0,29.87957,41.89906,39.80411,0,0,19.30415,301.3845,0,12.01949,-12.01949,389.0177,92.62307,0.1073275,43.78452,23.90366,0,331.2641
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.30243,63.80665,58.97825,19.0231,19.0231,0,-1,0,19.0231,75.18457,0,0,0,14.30243,20.02431,19.0231,0,0,32.65914,289.365,0,5.72188,-5.72188,382.9863,91.18703,0.1073275,20.92541,11.44195,0,303.6674
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.186381,58.11721,57.40758,50.44302,50.44302,0,-1,0,50.44302,4.334357,0,7.105427E-15,0,2.186381,53.09792,50.44302,0,0,39.01678,283.6431,0,50.91154,-50.91154,329.3208,78.40955,0.1073275,55.48733,1.749105,0,285.8295
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,56.10828,56.10828,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,95.58516,232.7316,0,48.14286,-48.14286,278.5738,66.32695,0.1073275,50.30929,0,0,232.7316
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,54.30736,54.30736,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,149.0772,184.5887,0,57.04751,-57.04751,218.4404,52.00952,0.1073275,59.61465,0,0,184.5887
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,52.12816,52.12816,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,212.4633,127.5412,0,65.17151,-65.17151,149.7436,35.65317,0.1073275,68.10423,0,0,127.5412
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,49.86672,49.86672,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,284.8761,62.36971,0,17.2907,-17.2907,131.5176,31.31365,0.1073275,18.06878,0,0,62.36971
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,48.10691,48.10691,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,304.088,45.079,0,8.88527,-8.88527,122.1517,29.08368,0.1073275,9.285108,0,0,45.079
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,46.88163,46.88163,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,313.9605,36.19373,0,16.17801,-16.17801,105.0986,25.02342,0.1073275,16.90602,0,0,36.19373
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,45.63167,45.63167,32.54498,19.01494,0,-1,0,19.01494,0,0,13.53004,16.78454,0,20.01572,19.01494,0,0,331.9361,20.01572,0,20.01572,-20.01572,84.00017,20,0.1073275,35.79947,0,0,20.01572
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,44.61197,44.61197,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073275,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,43.69094,43.69094,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073275,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,42.78637,42.78637,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073275,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,42.18606,42.18606,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1075597,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.017918,42.58848,41.99693,0,0,72.31579,0,20.56389,0,0,0,0,0,2.017918,0,0,72.31579,68.7,285.4758,61.83,70.71792,0,70.71792,216.2636,51.49123,0.107729,0,1.614334,81,63.84792
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.72091,47.55323,41.58575,19.37145,19.37145,81,0,22.761,19.37145,101.804,0,0,0,19.72091,0,0,61.62855,58.54712,214.7579,125.4761,78.26804,0,78.26804,290.5152,69.17014,0.1079368,21.3086,15.77673,81,145.197
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,37.5247,54.78501,42.87683,32.10884,32.10884,81,0,22.761,32.10884,116.8672,0,0,0,37.5247,0,0,48.89116,46.44659,136.4899,195.9174,83.97129,0,83.97129,370.1774,88.13729,0.1081291,35.31973,30.01976,81,233.442
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,48.94374,62.90606,46.4869,35.84871,35.84871,0,-1,0,35.84871,136.5286,0,0,0,48.94374,37.73549,35.84871,0,0,52.51857,271.4915,11.20826,0,11.20826,380.8105,90.66898,0.1081,39.43358,39.15499,0,320.4353
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,47.40802,65.82095,49.58713,32.26194,32.26194,0,0,0,32.26194,146.9472,0,0,0,47.40802,33.95994,32.26194,0,0,41.3103,281.5789,13.44808,0,13.44808,393.5684,93.70658,0.1080652,35.48814,37.92641,0,328.987
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,60.4627,74.51227,52.45709,12.13457,12.13457,0,0,0,12.13457,498.268,19.82724,0,0,60.4627,12.77324,12.13457,0,0,27.86222,293.6822,27.86222,0,27.86222,420.0009,100,0.107993,13.34803,48.37016,0,354.1449
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,76.9119,85.23914,54.76787,0,0,0,0,0,0,0,76.9119,0,0,76.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107993,0,61.52951,0,395.6701
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,70.35648,84.93472,57.12799,57.79729,57.79729,0,0,0,57.79729,121.7297,9.517221,0,0,70.35648,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.107993,63.57702,56.28518,0,389.1147
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,65.83041,84.43217,58.51774,0,0,0,-1,0,0,0,65.83041,0,0,65.83041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107993,0,52.66432,0,384.5886
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,56.11744,80.38026,58.97825,51.74302,51.74302,0,-1,0,51.74302,108.4541,1.651106,0,0,56.11744,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.107993,56.91732,44.89395,0,374.8757
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,38.61465,73.46442,59.48811,23.32655,23.32655,0,-1,0,23.32655,165.5395,14.06039,0,0,38.61465,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.107993,25.65921,30.89173,0,357.3729
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.62502,64.57169,58.92891,60.40218,60.40218,0,-1,0,60.40218,27.52388,0,1.421085E-14,0,16.62502,63.58124,60.40218,0,0,0,318.7582,0,46.95622,-46.95622,370.5046,88.21522,0.107993,66.44239,13.30002,0,335.3832
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.826906,57.95052,57.35824,9.845546,9.845546,0,-1,0,9.845546,18.55566,1.776357E-15,0,0,1.826906,10.36373,9.845546,0,0,52.17358,271.802,0,8.536827,-8.536827,361.506,86.07269,0.107993,10.8301,1.461525,0,273.6289
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,56.05894,56.05894,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,61.65894,263.2652,0,72.31579,-72.31579,285.2785,67.92332,0.107993,91.78201,0,0,263.2652
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,54.30736,54.30736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.0098,190.9494,0,0,0,285.2785,67.92332,0.107993,0,0,0,190.9494
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,52.08704,52.08704,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,142.0098,190.9494,0,4.474159,-4.474159,280.5623,66.80042,0.107993,4.675496,0,0,190.9494
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,49.86672,49.86672,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,146.9811,186.4752,0,27.40371,-27.40371,251.6763,59.9228,0.107993,28.63688,0,0,186.4752
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,48.10691,48.10691,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,177.4297,159.0715,0,18.4655,-18.4655,232.2119,55.28844,0.107993,19.29644,0,0,159.0715
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,46.88163,46.88163,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,197.9469,140.606,0,12.43433,-12.43433,219.105,52.16775,0.107993,12.99388,0,0,140.606
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.7628,128.1717,0,0,0,219.105,52.16775,0.107993,0,0,0,128.1717
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,44.61197,44.61197,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,211.7628,128.1717,0,18.20948,-18.20948,199.9105,47.59764,0.107993,19.02891,0,0,128.1717
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,43.69094,43.69094,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,231.9956,109.9622,0,37.94873,-37.94873,159.909,38.07351,0.107993,39.65643,0,0,109.9622
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,42.81104,42.81104,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,274.1608,72.01348,0,28.58553,-28.58553,129.7773,30.89928,0.107993,29.87187,0,0,72.01348
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,42.21073,42.21073,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,305.9225,43.42795,0,18.34451,-18.34451,110.4404,26.29529,0.107993,41.44501,0,81,43.42795
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3861306,42.13446,42.0216,30.54132,30.54132,81,0,22.761,30.54132,1.264289,0,0,0,0.3861306,0,0,50.45868,47.93575,326.3053,25.08344,48.32188,0,48.32188,156.2826,37.21007,0.1082101,33.59545,0.3089045,81,25.46957
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.72406,48.84985,41.61042,47.14419,47.14419,81,0,22.761,47.14419,50.32235,0,0,0,23.72406,0,0,33.85581,32.16302,277.9834,68.57313,55.88708,0,55.88708,209.3017,49.83364,0.1084445,51.85861,18.97925,81,92.2972
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,47.37004,58.26732,42.87683,67.68855,67.68855,81,0,22.761,67.68855,69.98235,0,0,0,47.37004,0,0,13.31145,12.64587,222.0964,118.8715,60.01591,0,60.01591,266.2378,63.38983,0.1086804,74.45741,37.89603,81,166.2415
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,65.46699,69.47507,46.46223,32.32946,32.32946,0,-1,0,32.32946,202.4995,0,0,0,65.46699,34.03101,32.32946,0,0,162.0804,172.8858,31.43597,0,31.43597,296.0606,70.49048,0.1085989,35.56241,52.37359,0,238.3528
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,73.07796,76.61938,49.53778,31.72832,31.72832,0,0,0,31.72832,230.3241,0,0,0,73.07796,33.39823,31.72832,0,0,130.6445,201.1782,39.67973,0,39.67973,333.7041,79.4532,0.1084962,34.90115,58.46237,0,274.2562
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,69.64436,78.55858,52.36663,36.87766,36.87766,0,0,0,36.87766,188.8524,0,0,0,69.64436,38.81859,36.87766,0,0,90.96474,236.89,30.82576,0,30.82576,362.948,86.41602,0.1084166,40.56543,55.71548,0,306.5343
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,68.56285,80.99072,54.71853,34.75891,34.75891,0,0,0,34.75891,197.2525,0,0,0,68.56285,36.58833,34.75891,0,0,60.13898,264.6331,31.97451,0,31.97451,393.2817,93.63831,0.1083341,38.23481,54.85028,0,333.196
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,61.18131,80.36871,57.03753,27.12506,27.12506,0,0,0,27.12506,225.5527,4.464153,0,0,61.18131,28.55269,27.12506,0,0,28.16446,293.4102,28.16446,0,28.16446,420.0009,100,0.1082616,29.83756,48.94505,0,354.5915
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,51.96227,77.91479,58.4684,25.43284,25.43284,0,-1,0,25.43284,204.3117,25.19086,0,0,51.96227,26.77141,25.43284,0,0,0,318.7582,0,0,0,420.0009,100,0.1082616,27.97613,41.56981,0,370.7205
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,39.60358,73.23929,58.92891,50.72785,50.72785,0,-1,0,50.72785,78.07069,0,0,0,39.60358,53.39774,50.72785,0,0,0,318.7582,0,13.79416,-13.79416,405.4605,96.53802,0.1082616,55.80063,31.68286,0,358.3618
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,32.69704,71.06621,59.43876,0,0,0,-1,0,0,0,17.3702,0,0,32.69704,0,0,0,0,15.32684,304.9641,15.32684,0,15.32684,420.0009,100,0.1082221,0,26.15764,0,337.6611
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,17.52786,64.84865,58.88779,47.07214,47.07214,0,-1,0,47.07214,37.23616,0,7.105427E-15,0,17.52786,49.54962,47.07214,0,0,0,318.7582,0,32.02176,-32.02176,386.2469,91.96337,0.1082221,51.77935,14.02229,0,336.2861
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.385766,58.08307,57.3089,35.3941,35.3941,0,-1,0,35.3941,6.740576,0,0,0,2.385766,37.25694,35.3941,0,0,35.57973,286.7365,0,34.87118,-34.87118,349.4895,83.21162,0.1082221,38.93351,1.908613,0,289.1222
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,56.05894,56.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.32549,251.8653,0,0,0,349.4895,83.21162,0.1082221,0,0,0,251.8653
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,54.25802,54.25802,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,74.32549,251.8653,0,30.59646,-30.59646,317.238,75.53271,0.1082221,31.9733,0,0,251.8653
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,52.08704,52.08704,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,108.3216,221.2688,0,69.63577,-69.63577,243.8354,58.05594,0.1082221,72.76938,0,0,221.2688
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,49.86672,49.86672,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,185.6946,151.6331,0,43.85249,-43.85249,197.6109,47.05011,0.1082221,45.82585,0,0,151.6331
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,48.10691,48.10691,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,234.4196,107.7806,0,24.86743,-24.86743,171.3983,40.80904,0.1082221,25.98646,0,0,107.7806
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,46.88163,46.88163,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,262.0501,82.91315,0,1.913959,-1.913959,169.3808,40.32868,0.1082221,2.000087,0,0,82.91315
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,45.63167,45.63167,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,264.1767,80.99918,0,19.08474,-19.08474,149.2637,35.53891,0.1082221,19.94356,0,0,80.99918
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,44.5873,44.5873,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,285.382,61.91444,0,33.81898,-33.81898,113.6154,27.05123,0.1082221,35.34083,0,0,61.91444
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,43.69094,43.69094,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,322.9586,28.09546,0,12.06358,-12.06358,100.8993,24.02358,0.1082221,12.60645,0,0,28.09546
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.3626,16.03188,0,0,0,100.8993,24.02358,0.1082221,0,0,0,16.03188
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,42.21073,42.21073,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,336.3626,16.03188,61.2491,0,61.2491,159.0052,37.85832,0.1084701,18.17999,0,81,16.03188
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9868636,42.31039,42.0216,13.24108,13.24108,81,0,22.761,13.24108,7.453045,0,0,0,0.9868636,0,0,67.75892,64.37098,275.1135,71.15607,65.35784,0,65.35784,221.0091,52.62112,0.1087068,14.56519,0.7894909,81,72.14294
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.5499,42.35683,41.61042,0,0,72.31579,0,20.56389,0,0,0,0,0,2.5499,0,0,72.31579,68.7,209.7557,129.9781,71.2499,0,71.2499,288.6027,68.7148,0.1088698,0,2.03992,81,132.528
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.08006,46.50765,42.87683,29.48852,29.48852,81,0,22.761,29.48852,40.96528,0,0,0,12.08006,0,0,51.51147,48.9359,138.5058,194.103,61.01596,0,61.01596,346.4875,82.49687,0.1091163,32.43738,9.664045,81,206.1831
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.341733,47.73647,46.42112,2.529675,2.529675,0,-1,0,2.529675,171.632,0,0,0,4.341733,2.662816,2.529675,0,0,77.48981,249.0174,1.678917,0,1.678917,348.0803,82.8761,0.109112,2.782643,3.473386,0,253.3591
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.2922,53.95784,49.44733,14.42506,14.42506,0,0,0,14.42506,99.07896,0,0,0,14.2922,15.18427,14.42506,0,0,75.81089,250.5284,0,0.8920752,-0.8920752,347.14,82.65221,0.109112,15.86757,11.43376,0,264.8206
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.60374,56.69005,52.3173,0,0,0,0,0,0,0,0,0,0,13.60374,0,0,0,0,76.80209,249.6364,13.60374,0,13.60374,360.0456,85.72498,0.109077,0,10.88299,0,263.2401
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.12307,59.58608,54.62807,38.2513,38.2513,0,0,0,38.2513,39.53609,0,0,0,15.12307,40.26453,38.2513,0,0,63.19835,261.8797,0,25.14146,-25.14146,333.5442,79.41513,0.109077,42.07643,12.09846,0,277.0028
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.77479,59.20345,56.98819,0,0,0,0,0,0,0,0,0,0,6.77479,0,0,0,0,91.13329,236.7383,6.77479,0,6.77479,339.9713,80.9454,0.1090595,0,5.419832,0,243.513
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.6335,63.6499,58.37794,25.32855,25.32855,0,-1,0,25.32855,61.72282,0,0,0,15.6335,26.66163,25.32855,0,0,84.35851,242.8356,0,11.02814,-11.02814,328.3466,78.17762,0.1090595,27.86141,12.5068,0,258.4691
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.40984,64.0496,58.83846,17.69773,17.69773,0,-1,0,17.69773,87.0724,0,0,0,15.40984,18.62919,17.69773,0,0,96.61199,231.8074,0,3.219352,-3.219352,324.9532,77.36964,0.1090595,19.46751,12.32787,0,247.2173
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.645481,62.23507,59.3483,42.57644,42.57644,0,-1,0,42.57644,20.30579,0,7.105427E-15,0,8.645481,44.8173,42.57644,0,0,100.189,228.5881,0,36.17182,-36.17182,286.8247,68.29147,0.1090595,46.83408,6.916385,0,237.2336
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.928221,59.47011,58.83846,18.73025,18.73025,0,-1,0,18.73025,10.29469,0,0,0,1.928221,19.71605,18.73025,0,0,140.38,192.4163,0,17.78783,-17.78783,268.0747,63.82718,0.1090595,20.60327,1.542577,0,194.3445
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.184658,57.97617,57.26778,34.39577,34.39577,0,-1,0,34.39577,6.35153,0,7.105427E-15,0,2.184658,36.20607,34.39577,0,0,160.1442,174.6284,0,34.02142,-34.02142,232.213,55.28869,0.1090595,37.83535,1.747726,0,176.8131
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,55.96849,55.96849,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,197.9458,140.607,0,44.70934,-44.70934,185.0852,44.06782,0.1090595,46.72126,0,0,140.607
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,54.20868,54.20868,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,247.6228,95.89768,0,36.52213,-36.52213,146.5875,34.90171,0.1090595,38.16563,0,0,95.89768
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,52.0377,52.0377,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,288.203,59.37555,0,25.70416,-25.70416,119.4929,28.45064,0.1090595,26.86085,0,0,59.37555
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,49.81738,49.81738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.7632,33.67139,0,0,0,119.4929,28.45064,0.1090595,0,0,0,33.67139
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,48.10691,48.10691,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,316.7632,33.67139,0,23.13223,-23.13223,95.10942,22.64506,0.1090595,24.17317,0,0,33.67139
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,46.88163,46.88163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.4656,10.53916,0,0,0,95.10942,22.64506,0.1090595,0,0,0,10.53916
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,45.63167,45.63167,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,342.4656,10.53916,0,0.2031198,-0.2031198,94.89532,22.59408,0.1090595,0.2122602,0,0,10.53916
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,44.5873,44.5873,21.74409,9.819242,0,-1,0,9.819242,0,0,11.92485,14.09926,0,10.33605,9.819242,0,0,342.6913,10.33605,0,10.33605,-10.33605,84.00017,20,0.1090595,23.9185,0,0,10.33605
