Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,45.28629,45.28629,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.15052,288.9228,0,19.00668,-19.00668,368.5167,87.7419,0.111276,19.86198,0,0,288.9228
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,43.97054,43.97054,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,54.26905,269.9161,0,3.646607,-3.646607,364.6728,86.82669,0.111276,3.810704,0,0,269.9161
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,42.72058,42.72058,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,58.32084,266.2695,0,13.09795,-13.09795,350.8664,83.53945,0.111276,13.68736,0,0,266.2695
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,41.84068,41.84068,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,72.87411,253.1715,0,47.20616,-47.20616,301.1067,71.69193,0.111276,49.33043,0,0,253.1715
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,41.10057,41.10057,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,125.3254,205.9654,0,47.70933,-47.70933,250.8167,59.71814,0.111276,49.85625,0,0,205.9654
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.3358,158.256,0,0,0,250.8167,59.71814,0.111276,0,0,0,158.256
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,39.85062,39.85062,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,178.3358,158.256,0,7.970177,-7.970177,242.4154,57.71783,0.111276,8.328835,0,0,158.256
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,39.25031,39.25031,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,187.1915,150.2859,0,2.803911,-2.803911,239.4598,57.01412,0.111276,2.930087,0,0,150.2859
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,38.76513,38.76513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.307,147.4819,0,0,0,239.4598,57.01412,0.111276,0,0,0,147.4819
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,38.46086,38.46086,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,190.307,147.4819,0,28.34268,-28.34268,209.584,49.90085,0.111276,29.6181,0,0,147.4819
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.63103,38.6725,38.20594,31.58149,31.58149,0,0,0,31.58149,5.164512,0,0,0,1.63103,33.24367,31.58149,0,0,221.7988,119.1393,0,31.61264,-31.61264,176.2613,41.9669,0.111276,34.73964,1.304824,0,120.7703
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.02468,43.18927,37.88522,30.85488,30.85488,0,0,0,30.85488,58.41762,0,0,0,18.02468,32.47882,30.85488,0,0,256.924,87.52662,0,14.45413,-14.45413,161.0253,38.33929,0.111276,33.94036,14.41975,0,105.5513
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.18129,45.78572,38.55132,57.76929,57.76929,0,0,0,57.76929,41.85838,0,0,0,24.18129,60.80978,57.76929,0,0,272.9842,73.07249,0,36.62849,-36.62849,122.4155,29.14649,0.111276,63.54623,19.34503,0,97.25378
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,47.69305,55.67685,40.45092,4.101306,4.101306,0,-1,0,4.101306,1162.875,0,0,0,47.69305,4.317164,4.101306,0,0,313.6825,36.44399,43.37589,0,43.37589,163.5655,38.94408,0.1111957,4.511436,38.15444,0,84.13704
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,77.14148,69.37315,42.27652,0,0,0,0,0,0,0,0,0,0,77.14148,0,0,0,0,270.3066,75.48229,77.14148,0,77.14148,236.7483,56.36853,0.1110531,0,61.71318,0,152.6238
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,85.27894,75.40033,44.08567,44.59689,44.59689,0,0,0,44.59689,191.2217,0,0,0,85.27894,46.9441,44.59689,0,0,193.1651,144.9096,38.33484,0,38.33484,273.1159,65.02747,0.1109824,49.05658,68.22315,0,230.1886
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,76.97508,73.78988,45.86192,4.961545,4.961545,0,0,0,4.961545,1551.434,0,0,0,76.97508,5.222679,4.961545,0,0,154.8303,179.411,71.7524,0,71.7524,341.1862,81.23466,0.1108503,5.4577,61.58007,0,256.386
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,64.65553,70.602,47.68752,36.33567,36.33567,0,0,0,36.33567,177.9396,0,0,0,64.65553,38.24807,36.33567,0,0,83.07787,243.9881,26.40746,0,26.40746,366.2386,87.19949,0.1108018,39.96923,51.72443,0,308.6437
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,57.3186,68.91396,48.84702,38.97575,38.97575,0,-1,0,38.97575,147.0622,0,0,0,57.3186,41.0271,38.97575,0,0,56.67041,267.7549,16.29149,0,16.29149,381.694,90.87935,0.1107719,42.87333,45.85488,0,325.0735
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,56.47251,69.16324,49.35687,43.72237,43.72237,0,-1,0,43.72237,129.1616,0,0,0,56.47251,46.02355,43.72237,0,0,40.37892,282.4172,10.44896,0,10.44896,391.6068,93.23952,0.1107527,48.09461,45.17801,0,338.8897
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,33.47386,61.0955,50.00652,29.88772,29.88772,0,-1,0,29.88772,111.9987,0,0,0,33.47386,31.46076,29.88772,0,0,29.92996,291.8213,2.013095,0,2.013095,393.5166,93.69424,0.110749,32.8765,26.77909,0,325.2951
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.71853,56.17435,49.53778,4.803062,4.803062,0,-1,0,4.803062,431.3609,0,0,0,20.71853,5.055855,4.803062,0,0,27.91687,293.6331,15.66268,0,15.66268,408.3755,97.23206,0.1107202,5.283369,16.57483,0,314.3516
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.593431,49.3736,47.96712,58.13622,58.13622,0,-1,0,58.13622,7.901151,0,0,0,4.593431,61.19603,58.13622,0,0,12.25419,307.7295,0,56.60259,-56.60259,348.7111,83.02629,0.1107202,63.94985,3.674745,0,312.3229
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,46.51157,46.51157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.14596,251.1269,0,0,0,348.7111,83.02629,0.1107202,0,0,0,251.1269
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,45.14649,45.14649,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,75.14596,251.1269,0,31.92224,-31.92224,315.0621,75.01464,0.1107202,33.35873,0,0,251.1269
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,43.83074,43.83074,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,110.6151,219.2046,0,23.73579,-23.73579,290.0424,69.05758,0.1107202,24.8039,0,0,219.2046
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,42.58078,42.58078,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,136.9882,195.4688,0,30.0869,-30.0869,258.328,61.50655,0.1107202,31.44081,0,0,195.4688
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,41.70088,41.70088,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,170.4181,165.3819,0,15.83105,-15.83105,241.6406,57.53337,0.1107202,16.54344,0,0,165.3819
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,40.98544,40.98544,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,188.0081,149.5509,0,21.9629,-21.9629,218.4897,52.02126,0.1107202,22.95123,0,0,149.5509
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,40.27001,40.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.4114,127.588,0,0,0,218.4897,52.02126,0.1107202,0,0,0,127.588
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,39.73549,39.73549,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,212.4114,127.588,0,3.91706,-3.91706,214.3608,51.03818,0.1107202,4.093327,0,0,127.588
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.13518,39.13518,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,216.7637,123.6709,0,18.96048,-18.96048,194.3747,46.27959,0.1107202,19.8137,0,0,123.6709
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,38.66645,38.66645,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,237.8309,104.7104,0,35.77115,-35.77115,156.6686,37.30196,0.1107202,37.38086,0,0,104.7104
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,38.3704,38.3704,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,277.5766,68.9393,0,21.60657,-21.60657,133.8932,31.87928,0.1107202,22.57887,0,0,68.9393
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.487681,38.54069,38.11548,1.365488,1.365488,0,0,0,1.365488,108.9487,0,0,0,1.487681,1.437356,1.365488,0,0,301.5839,47.33273,0.0503254,0,0.0503254,133.941,31.89065,0.1107202,1.502037,1.190145,0,48.82041
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.754045,40.29972,37.7701,15.71351,15.71351,0,0,0,15.71351,55.7103,0,0,0,8.754045,16.54054,15.71351,0,0,301.5336,47.37802,0,7.786494,-7.786494,125.7333,29.93644,0.1107202,17.28486,7.003237,0,56.13207
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.33548,46.0536,38.46086,0,0,0,0,0,0,0,0,0,0,25.33548,0,0,0,0,310.1852,39.59153,25.33548,0,25.33548,149.7686,35.65913,0.1106737,0,20.26839,0,64.92701
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.59147,47.49655,40.36047,28.68132,28.68132,0,-1,0,28.68132,82.25379,3.552714E-15,0,0,23.59147,30.19086,28.68132,0,0,284.8497,62.39346,0,6.599391,-6.599391,142.8123,34.00286,0.1106737,31.54945,18.87318,0,85.98494
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,31.54138,52.01258,42.18606,36.74584,36.74584,0,0,0,36.74584,85.83661,0,0,0,31.54138,38.67983,36.74584,0,0,292.1824,55.79407,0,7.138447,-7.138447,135.2877,32.21129,0.1106737,40.42042,25.2331,0,87.33545
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,33.03296,54.42831,43.97054,55.54469,55.54469,20.25,0,7.39125,55.54469,59.47096,0,0,0,33.03296,37.1523,35.29469,0,0,300.114,48.65562,0,4.119345,-4.119345,130.9455,31.17744,0.1106737,61.09916,26.42637,81,81.68858
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,32.56916,56.17973,45.7468,0,0,72.31579,0,20.56389,0,0,0,0,0,32.56916,0,0,72.31579,68.7,304.691,44.53628,101.2692,0,101.2692,227.0179,54.05177,0.1107304,0,26.05532,81,77.10544
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,34.98265,58.9681,47.54772,0,0,72.31579,0,20.56389,0,0,0,0,0,34.98265,0,0,72.31579,68.7,203.4219,135.6785,103.6826,0,103.6826,325.3799,77.47124,0.1107825,0,27.98612,81,170.6612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,33.1671,59.58044,48.70722,47.32221,47.32221,0,-1,0,47.32221,70.08781,0,0,0,33.1671,49.81285,47.32221,0,0,99.73924,228.9929,0,16.64575,-16.64575,307.8337,73.29359,0.1107825,52.05443,26.53368,0,262.16
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.45316,54.09856,49.21707,32.12834,32.12834,0,-1,0,32.12834,48.09823,0,0,0,15.45316,33.8193,32.12834,0,0,118.2345,212.3472,0,18.36614,-18.36614,288.4741,68.68417,0.1107825,35.34117,12.36253,0,227.8003
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.52898,54.4676,49.86672,17.03351,17.03351,0,-1,0,17.03351,85.29649,0,0,0,14.52898,17.93001,17.03351,0,0,138.6413,193.981,0,3.401024,-3.401024,284.8891,67.8306,0.1107825,18.73686,11.62319,0,208.51
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.26821,53.85678,49.35687,29.13012,29.13012,0,-1,0,29.13012,48.98096,0,3.552714E-15,0,14.26821,30.66328,29.13012,0,0,142.4203,190.58,0,16.39507,-16.39507,267.6072,63.71587,0.1107825,32.04313,11.41457,0,204.8482
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.622438,49.24146,47.82732,0,0,0,-1,0,0,0,0,0,0,4.622438,0,0,0,0,160.637,174.1849,4.622438,0,4.622438,271.9924,64.75997,0.110774,0,3.697951,0,178.8074
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,46.32244,46.32244,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,156.0146,178.3451,0,43.88932,-43.88932,225.729,53.7449,0.110774,45.86434,0,0,178.3451
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,45.00669,45.00669,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,204.7805,134.4558,0,25.55212,-25.55212,198.7947,47.33198,0.110774,26.70196,0,0,134.4558
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,43.69094,43.69094,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,233.1717,108.9037,0,21.66527,-21.66527,175.9575,41.89457,0.110774,22.64021,0,0,108.9037
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,42.46566,42.46566,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,257.2442,87.23841,0,4.387095,-4.387095,171.3331,40.79352,0.110774,4.584514,0,0,87.23841
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,41.61042,41.61042,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,262.1188,82.85131,0,7.037294,-7.037294,163.9152,39.02734,0.110774,7.353972,0,0,82.85131
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,40.87032,40.87032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.938,75.81402,0,0,0,163.9152,39.02734,0.110774,0,0,0,75.81402
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,40.17133,40.17133,14.10178,14.10178,0,-1,0,14.10178,0,0,1.776357E-15,0,0,14.84398,14.10178,0,0,269.938,75.81402,0,14.84398,-14.84398,148.2682,35.30189,0.110774,15.51196,0,0,75.81402
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,39.62036,39.62036,19.277,19.277,0,-1,0,19.277,0,0,3.552714E-15,0,0,20.29158,19.277,0,0,286.4313,60.97004,0,20.29158,-20.29158,126.879,30.20923,0.110774,21.2047,0,0,60.97004
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,39.0365,39.0365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.9775,40.67846,0,0,0,126.879,30.20923,0.110774,0,0,0,40.67846
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,38.57599,38.57599,7.921424,7.921424,0,-1,0,7.921424,0,0,0,0,0,8.338342,7.921424,0,0,308.9775,40.67846,0,8.338342,-8.338342,118.0896,28.11653,0.110774,8.713567,0,0,40.67846
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,38.25528,38.25528,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,0,2.352541,2.234914,0,0,318.2423,32.34011,0,2.352541,-2.352541,115.6098,27.5261,0.110774,2.458405,0,0,32.34011
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.028149,38.31848,38.02502,25.52064,25.52064,0,0,0,25.52064,4.028695,0,0,0,1.028149,26.86383,25.52064,0,0,320.8563,29.98757,0,25.83568,-25.83568,88.37665,21.04202,0.110774,28.0727,0.8225189,0,31.01572
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.89312,43.87085,37.69608,11.275,11.275,81,0,22.761,11.275,185.3048,0,0,0,20.89312,0,0,69.725,66.23875,349.5626,4.151891,87.13187,0,87.13187,171.0372,40.72306,0.1108964,12.4025,16.7145,81,25.04501
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,30.65571,47.65268,38.3704,0,0,72.31579,0,20.56389,0,0,0,0,0,30.65571,0,0,72.31579,68.7,262.4307,82.57057,99.35571,0,99.35571,265.2943,63.16518,0.1109559,0,24.52457,81,113.2263
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.82679,47.79423,40.27001,19.9679,19.9679,0,-1,0,19.9679,124.3335,0,0,0,24.82679,21.01884,19.9679,0,0,163.075,171.9907,3.807952,0,3.807952,268.9068,64.02531,0.110949,21.96468,19.86143,0,196.8175
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,63.17392,63.32628,42.07093,8.896453,8.896453,0,0,0,8.896453,710.1022,0,0,0,63.17392,9.364688,8.896453,0,0,159.2671,175.4179,53.80923,0,53.80923,319.9547,76.17955,0.1108508,9.786098,50.53913,0,238.5918
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,82.33669,73.70066,43.84719,63.34975,63.34975,81,0,22.761,63.34975,129.9716,0,0,0,82.33669,0,0,17.65025,16.76774,105.4578,223.8462,99.10443,0,99.10443,413.9735,98.56492,0.1109508,69.68472,65.86935,81,306.1829
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,78.42084,74.16323,45.63167,5.187055,5.187055,0,0,0,5.187055,1511.857,66.60738,0,0,78.42084,5.460058,5.187055,0,0,6.353397,313.0402,6.353397,0,6.353397,420.0009,100,0.1109392,5.70576,62.73667,0,391.461
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,55.57958,66.54662,47.41615,0,0,0,0,0,0,0,55.57958,0,0,55.57958,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109392,0,44.46366,0,374.3378
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,26.49368,57.1076,48.56742,20.11846,20.11846,0,-1,0,20.11846,131.6884,5.316345,0,0,26.49368,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1109392,22.13031,21.19494,0,345.2519
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,33.6665,60.15814,49.07727,20.5953,20.5953,0,-1,0,20.5953,163.4669,11.98723,0,0,33.6665,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1109392,22.65483,26.9332,0,352.4247
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,29.78386,59.48459,49.72692,24.02835,24.02835,0,-1,0,24.02835,123.953,4.490858,0,0,29.78386,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1109392,26.43118,23.82708,0,348.5421
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.60616,55.4675,49.21707,23.85543,23.85543,0,-1,0,23.85543,82.18745,0,0,0,19.60616,25.11098,23.85543,0,0,0,318.7582,0,5.50481,-5.50481,414.1983,98.61844,0.1109392,26.24097,15.68493,0,338.3644
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.529284,49.07163,47.68752,30.7452,30.7452,0,-1,0,30.7452,14.73168,0,3.552714E-15,0,4.529284,32.36337,30.7452,0,0,6.116456,313.2534,0,27.83408,-27.83408,384.8586,91.6328,0.1109392,33.81972,3.623427,0,317.7827
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,46.20731,46.20731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.04322,285.4193,0,0,0,384.8586,91.6328,0.1109392,0,0,0,285.4193
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,44.89156,44.89156,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.04322,285.4193,0,17.49221,-17.49221,366.4201,87.24271,0.1109392,18.27937,0,0,285.4193
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,43.57582,43.57582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.47901,267.9271,0,0,0,366.4201,87.24271,0.1109392,0,0,0,267.9271
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.47901,267.9271,0,0,0,366.4201,87.24271,0.1109392,0,0,0,267.9271
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,41.4953,41.4953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.47901,267.9271,0,0,0,366.4201,87.24271,0.1109392,0,0,0,267.9271
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,40.77164,40.77164,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,56.47901,267.9271,0,22.81754,-22.81754,342.3683,81.51611,0.1109392,23.84433,0,0,267.9271
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,40.08087,40.08087,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,81.83183,245.1096,0,15.72439,-15.72439,325.7934,77.5697,0.1109392,16.43198,0,0,245.1096
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.30338,229.3852,0,0,0,325.7934,77.5697,0.1109392,0,0,0,229.3852
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,38.94604,38.94604,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,99.30338,229.3852,0,8.457327,-8.457327,316.8786,75.44713,0.1109392,8.837906,0,0,229.3852
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,38.48553,38.48553,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,108.7004,220.9279,0,7.403925,-7.403925,309.0742,73.58894,0.1109392,7.737102,0,0,220.9279
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.18127,38.18127,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,116.927,213.5239,0,29.22182,-29.22182,278.2717,66.25502,0.1109392,30.5368,0,0,213.5239
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.541603,38.37473,37.93456,43.27753,43.27753,0,0,0,43.27753,3.562133,0,0,0,1.541603,45.5553,43.27753,0,0,149.3957,184.3021,0,44.01369,-44.01369,231.8772,55.20873,0.1109392,47.60529,1.233283,0,185.8437
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.33797,40.89412,37.60563,42.41482,42.41482,0,0,0,42.41482,26.73115,0,7.105427E-15,0,11.33797,44.64718,42.41482,0,0,198.2998,140.2884,0,33.30921,-33.30921,196.7662,46.84899,0.1109392,46.6563,9.070374,0,151.6264
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,33.10183,48.36574,38.29639,53.7058,53.7058,0,0,0,53.7058,61.63549,0,0,0,33.10183,56.53242,53.7058,0,0,235.31,106.9792,0,23.43059,-23.43059,172.0681,40.96852,0.1109392,59.07637,26.48146,0,140.081
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.88274,46.10733,40.14666,19.29195,19.29195,0,-1,0,19.29195,103.0624,0,0,0,19.88274,20.30732,19.29195,0,0,261.344,83.54862,0,0.4245702,-0.4245702,171.6206,40.86197,0.1109392,21.22114,15.9062,0,103.4314
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.14031,46.81665,41.95581,3.201335,3.201335,0,0,0,3.201335,504.1743,0,0,0,16.14031,3.369827,3.201335,0,0,261.8157,83.12405,12.77048,0,12.77048,183.7357,43.74652,0.110916,3.521469,12.91225,0,99.26436
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.49355,49.39548,43.73206,32.0768,32.0768,0,0,0,32.0768,57.65398,0,0,0,18.49355,33.76505,32.0768,0,0,249.0453,94.61749,0,15.2715,-15.2715,167.6382,39.91377,0.110916,35.28448,14.79484,0,113.111
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.06302,51.73076,45.49187,20.97324,20.97324,0,0,0,20.97324,95.66009,0,0,0,20.06302,22.07709,20.97324,0,0,266.0136,79.34599,0,2.014075,-2.014075,165.5152,39.40829,0.110916,23.07056,16.05042,0,99.409
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,45.73132,62.58331,47.27635,42.62378,42.62378,0,0,0,42.62378,107.2906,0,0,0,45.73132,44.86714,42.62378,0,0,268.2515,77.33191,0.8641797,0,0.8641797,166.335,39.60349,0.1109144,46.88616,36.58506,0,123.0632
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,24.09175,56.14307,48.42763,0,0,0,-1,0,0,0,0,0,0,24.09175,0,0,0,0,267.3873,78.10967,24.09175,0,24.09175,189.1904,45.04525,0.1108706,0,19.2734,0,102.2014
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,22.20682,56.04454,48.93748,31.73953,31.73953,0,-1,0,31.73953,69.96581,0,3.552714E-15,0,22.20682,33.41003,31.73953,0,0,243.2955,99.79225,0,11.20322,-11.20322,177.3812,42.23354,0.1108706,34.91349,17.76546,0,121.9991
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.03469,54.67176,49.58713,35.31525,35.31525,0,-1,0,35.31525,45.40445,0,0,0,16.03469,37.17395,35.31525,0,0,255.7435,88.58904,0,21.13925,-21.13925,155.0985,36.92813,0.1108706,38.84678,12.82776,0,104.6237
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.720485,52.10753,49.07727,1.683077,1.683077,0,-1,0,1.683077,577.5424,0,0,0,9.720485,1.77166,1.683077,0,0,279.2316,67.44978,7.948825,0,7.948825,162.6394,38.72359,0.1108562,1.851385,7.776388,0,77.17027
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.800559,48.39982,47.54772,9.706932,9.706932,0,-1,0,9.706932,28.85113,0,1.776357E-15,0,2.800559,10.21782,9.706932,0,0,271.2828,74.60372,0,7.417264,-7.417264,154.8209,36.86205,0.1108562,10.67762,2.240447,0,77.40428
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,46.06751,46.06751,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,279.5242,67.18646,0,30.98928,-30.98928,122.1553,29.08455,0.1108562,32.3838,0,0,67.18646
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,44.77644,44.77644,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,313.9567,36.19718,0,12.8539,-12.8539,108.6061,25.85855,0.1108562,13.43232,0,0,36.19718
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,43.48536,43.48536,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,328.2388,23.34328,0,1.453885,-1.453885,107.0736,25.49367,0.1108562,1.51931,0,0,23.34328
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,42.27652,42.27652,24.47122,20.79493,0,-1,0,20.79493,0,0,3.676294,6.123416,0,21.8894,20.79493,0,0,329.8542,21.8894,0,21.8894,-21.8894,84.00017,20,0.1108562,26.91834,0,0,21.8894
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,41.39662,41.39662,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108562,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,40.68118,40.68118,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108562,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,40.01508,40.01508,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108562,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,39.43122,39.43122,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108562,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,38.88025,38.88025,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108562,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,38.41974,38.41974,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108562,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.11548,38.11548,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1109911,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2795818,37.94017,37.86055,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.499816,0,0,0,0.2795818,0,0,72.31579,68.7,309.6757,40.05006,68.97958,0,68.97958,191.6564,45.63239,0.1111251,4.731518,0.2236654,81,40.32965
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.886177,38.65135,37.53984,20.63406,20.63406,81,0,22.761,20.63406,18.8338,0,0,0,3.886177,0,0,60.36594,57.34764,240.6962,102.1317,61.23382,0,61.23382,249.7479,59.46367,0.1112931,22.69747,3.108942,81,106.0179
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.76869,42.23319,38.20594,13.00576,13.00576,81,0,22.761,13.00576,105.866,0,0,0,13.76869,0,0,67.99424,64.59453,179.4623,157.2421,78.36321,0,78.36321,324.0898,77.16408,0.1114296,14.30634,11.01495,81,171.0108
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.220815,42.76225,40.0562,102.4971,68.7,0,-1,0,68.7,13.42185,0,33.79708,44.04679,9.220815,72.31579,68.7,0,0,101.0991,227.769,0,63.09497,-63.09497,257.5818,61.32889,0.1114296,112.7468,7.376651,0,236.9898
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.2289,46.7508,41.86535,32.00401,32.00401,0,0,0,32.00401,50.70895,0,0,0,16.2289,33.68843,32.00401,0,0,171.2047,164.674,0,17.45953,-17.45953,239.1779,56.947,0.1114296,35.20441,12.98312,0,180.9029
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.78633,48.42074,43.61694,64.60136,64.60136,20.25,0,7.39125,64.60136,24.43653,0,0,0,15.78633,46.68565,44.35136,0,0,190.6041,147.2145,0,30.89932,-30.89932,206.6071,49.19208,0.1114296,71.0615,12.62906,81,163.0008
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.04359,51.6044,45.37674,0,0,72.31579,0,20.56389,0,0,0,0,0,20.04359,0,0,72.31579,68.7,224.9367,116.3152,88.74359,0,88.74359,290.7967,69.23717,0.111507,0,16.03487,81,136.3588
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,32.01197,57.48177,47.13655,24.812,24.812,81,0,22.761,24.812,129.0181,0,0,0,32.01197,0,0,56.188,53.3786,136.1931,196.1844,85.39056,0,85.39056,371.8053,88.52489,0.11163,27.2932,25.60958,81,228.1964
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.58586,52.53507,48.28783,9.529017,9.529017,0,-1,0,9.529017,142.5736,0,0,0,13.58586,10.03054,9.529017,0,0,50.80256,273.0359,3.555316,0,3.555316,375.1782,89.32796,0.1116235,10.48192,10.86869,0,286.6218
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.74724,55.74356,48.79768,53.74949,53.74949,0,-1,0,53.74949,40.46037,0,7.105427E-15,0,21.74724,56.57841,53.74949,0,0,47.24724,276.2357,0,34.83117,-34.83117,338.4629,80.58624,0.1116235,59.12444,17.39779,0,297.9829
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.862955,50.90197,49.39799,27.33261,27.33261,0,-1,0,27.33261,17.79177,0,3.552714E-15,0,4.862955,28.77116,27.33261,0,0,85.94854,241.4045,0,23.90821,-23.90821,313.2614,74.58591,0.1116235,30.06586,3.890363,0,246.2675
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.431278,51.55629,48.93748,27.96328,27.96328,0,-1,0,27.96328,30.15125,0,0,0,8.431278,29.43503,27.96328,0,0,112.5132,217.4963,0,21.00375,-21.00375,291.1215,69.31451,0.1116235,30.75961,6.745022,0,225.9276
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.465406,48.73665,47.37503,24.70282,24.70282,0,-1,0,24.70282,18.0765,0,3.552714E-15,0,4.465406,26.00297,24.70282,0,0,135.8507,196.4926,0,21.53756,-21.53756,268.4189,63.90915,0.1116235,27.1731,3.572325,0,200.958
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,45.93593,45.93593,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,159.7813,174.955,0,0.3240929,-0.3240929,268.0773,63.82781,0.1116235,0.3386771,0,0,174.955
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,44.63664,44.63664,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,160.1414,174.6309,0,51.00556,-51.00556,214.3127,51.02674,0.1116235,53.30081,0,0,174.6309
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,43.34556,43.34556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.8143,123.6254,0,0,0,214.3127,51.02674,0.1116235,0,0,0,123.6254
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,42.16139,42.16139,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,216.8143,123.6254,0,2.662719,-2.662719,211.506,50.35847,0.1116235,2.782542,0,0,123.6254
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,41.30616,41.30616,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,219.7729,120.9626,0,11.2914,-11.2914,199.6038,47.52462,0.1116235,11.79951,0,0,120.9626
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,40.59072,40.59072,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,232.3189,109.6712,0,6.22868,-6.22868,193.0382,45.96139,0.1116235,6.50897,0,0,109.6712
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,39.89996,39.89996,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,239.2396,103.4426,0,13.29335,-13.29335,179.0258,42.6251,0.1116235,13.89155,0,0,103.4426
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,39.34076,39.34076,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,254.01,90.14922,0,8.656711,-8.656711,169.9008,40.45249,0.1116235,9.046262,0,0,90.14922
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.78979,38.78979,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,263.6286,81.49251,0,24.2888,-24.2888,144.2982,34.35664,0.1116235,25.38179,0,0,81.49251
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,38.32106,38.32106,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,290.6161,57.20371,0,46.92171,-46.92171,94.83834,22.58051,0.1116235,49.03319,0,0,57.20371
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.04969,38.04969,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,342.7514,10.282,58.48191,0,58.48191,150.3192,35.7902,0.1117952,21.3841,0,81,10.282
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5451083,37.9253,37.7701,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.46964,0,0,0,0.5451083,0,0,72.31579,68.7,284.2694,62.91572,69.24511,0,69.24511,216.0108,51.43105,0.1119289,5.227881,0.4360867,81,63.46083
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.958315,38.28537,37.44116,11.62981,11.62981,81,0,22.761,11.62981,25.43735,0,0,0,2.958315,0,0,69.37019,65.90168,215.0243,125.2363,68.86,0,68.86,281.3372,66.98491,0.112081,12.79279,2.366652,81,128.1946
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.160366,40.47615,38.11548,24.21824,24.21824,81,0,22.761,24.21824,33.69513,0,0,0,8.160366,0,0,56.78176,53.94268,146.1644,187.2103,62.10304,0,62.10304,340.2533,81.01253,0.112245,26.64006,6.528293,81,195.3707
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.98014,49.13098,39.96574,22.40551,22.40551,0,-1,0,22.40551,133.807,0,0,0,29.98014,23.58475,22.40551,0,0,84.0613,243.1031,6.395397,0,6.395397,346.3205,82.45709,0.1122334,24.64606,23.98411,0,273.0832
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,36.98475,53.37729,41.75022,29.20224,29.20224,0,0,0,29.20224,126.6504,0,0,0,36.98475,30.7392,29.20224,0,0,77.66591,248.8589,6.245547,0,6.245547,352.2455,83.86782,0.112222,32.12246,29.5878,0,285.8437
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,24.49772,51.11349,43.52648,41.00165,41.00165,0,0,0,41.00165,59.74814,0,7.105427E-15,0,24.49772,43.15963,41.00165,0,0,71.42036,254.4799,0,18.66191,-18.66191,332.5742,79.18417,0.112222,45.10182,19.59818,0,278.9776
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,29.28041,54.53819,45.26162,7.266059,7.266059,0,0,0,7.266059,402.9752,0,0,0,29.28041,7.648483,7.266059,0,0,92.15582,235.818,21.63193,0,21.63193,353.096,84.07031,0.1121827,7.992665,23.42433,0,265.0984
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.76165,53.22781,47.02142,37.62828,37.62828,0,0,0,37.62828,52.51807,0,0,0,19.76165,39.60872,37.62828,0,0,70.52389,255.2867,0,19.84707,-19.84707,332.1754,79.08921,0.1121827,41.39111,15.80932,0,275.0484
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.74863,56.07862,48.15625,29.38676,29.38676,0,-1,0,29.38676,84.21694,0,0,0,24.74863,30.93343,29.38676,0,0,92.57618,235.4397,0,6.1848,-6.1848,325.656,77.53699,0.1121827,32.32544,19.7989,0,260.1883
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,28.96073,58.00957,48.61676,16.56158,16.56158,0,-1,0,16.56158,174.867,0,0,0,28.96073,17.43324,16.56158,0,0,99.44818,229.2549,11.52749,0,11.52749,336.5919,80.14078,0.1121617,18.21774,23.16858,0,258.2156
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.86583,54.28448,49.26641,31.98297,31.98297,0,-1,0,31.98297,49.60711,0,3.552714E-15,0,15.86583,33.66629,31.98297,0,0,87.92069,239.6296,0,17.80046,-17.80046,317.8286,75.67333,0.1121617,35.18127,12.69266,0,255.4954
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.970396,50.28759,48.75656,0,0,0,-1,0,0,0,0,0,0,4.970396,0,0,0,0,107.699,221.8291,4.970396,0,4.970396,322.5439,76.79602,0.1121527,0,3.976317,0,226.7995
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.155336,48.49207,47.22701,6.608019,6.608019,0,-1,0,6.608019,62.88324,0,0,0,4.155336,6.955809,6.608019,0,0,102.7286,226.3025,0,2.800473,-2.800473,319.592,76.09318,0.1121527,7.268821,3.324269,0,230.4578
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,45.79613,45.79613,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,105.8402,223.502,0,12.39753,-12.39753,306.5238,72.98172,0.1121527,12.95542,0,0,223.502
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,44.52151,44.52151,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,119.6153,211.1045,0,44.4455,-44.4455,259.6742,61.82706,0.1121527,46.44555,0,0,211.1045
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.9991,166.659,0,0,0,259.6742,61.82706,0.1121527,0,0,0,166.659
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,42.04626,42.04626,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,168.9991,166.659,0,11.46284,-11.46284,247.5913,58.95019,0.1121527,11.97866,0,0,166.659
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,41.2157,41.2157,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,181.7356,155.1962,0,41.74662,-41.74662,203.5865,48.47287,0.1121527,43.62522,0,0,155.1962
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,40.50026,40.50026,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,228.1208,113.4495,0,28.93009,-28.93009,173.0915,41.21218,0.1121527,30.23194,0,0,113.4495
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.82595,39.82595,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,260.2653,84.51945,0,23.17418,-23.17418,148.6638,35.39606,0.1121527,24.21702,0,0,84.51945
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,39.25031,39.25031,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,286.0144,61.34527,0,0.6591408,-0.6591408,147.969,35.23064,0.1121527,0.6888021,0,0,61.34527
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,38.71579,38.71579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.7468,60.68613,0,0,0,147.969,35.23064,0.1121527,0,0,0,60.68613
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,38.25528,38.25528,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,286.7468,60.68613,0,10.69323,-10.69323,136.6973,32.54691,0.1121527,11.17442,0,0,60.68613
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,37.95101,37.95101,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,298.6281,49.9929,0,30.61367,-30.61367,104.4277,24.86368,0.1121527,31.99129,0,0,49.9929
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.096008,37.99184,37.67964,18.98875,18.98875,81,0,22.761,18.98875,5.771882,0,0,0,1.096008,0,0,62.01125,58.91069,332.6433,19.37923,60.00669,0,60.00669,161.355,38.41779,0.1123202,20.88763,0.8768067,81,20.47524
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.38248,42.77039,37.37537,64.8885,64.8885,81,0,22.761,64.8885,28.32933,0,0,0,18.38248,0,0,16.11149,15.30592,272.6366,73.38525,33.6884,0,33.6884,193.3146,46.0272,0.1124117,71.37736,14.70598,81,91.76773
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,44.59341,51.9354,38.04969,8.782775,8.782775,81,0,22.761,8.782775,507.7371,0,0,0,44.59341,0,0,72.21722,68.60636,238.9482,103.7048,113.1998,0,113.1998,300.7054,71.59637,0.1124819,9.661052,35.67473,81,148.2982
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,63.59222,60.91545,39.87529,0,0,0,-1,0,0,0,0,0,0,63.59222,0,0,0,0,125.7485,205.5846,63.59222,0,63.59222,361.0342,85.96037,0.1123666,0,50.87378,0,269.1768
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,76.10758,68.18065,41.67621,17.9826,17.9826,0,0,0,17.9826,423.2291,0,0,0,76.10758,18.92905,17.9826,0,0,62.15625,262.8176,57.17853,0,57.17853,415.2786,98.87565,0.112263,19.78086,60.88607,0,338.9252
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,74.70258,69.74718,43.43602,26.84997,26.84997,0,0,0,26.84997,278.2222,41.46173,0,0,74.70258,28.26312,26.84997,0,0,4.977713,314.2783,4.977713,0,4.977713,420.0009,100,0.112254,29.53496,59.76206,0,388.9809
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,69.38795,69.58102,45.17116,33.64725,33.64725,0,0,0,33.64725,206.2218,33.9698,0,0,69.38795,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.112254,37.01197,55.51036,0,388.1462
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,42.72361,61.08291,46.93097,36.83177,36.83177,0,0,0,36.83177,115.9966,3.953325,0,0,42.72361,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.112254,40.51495,34.17889,0,361.4818
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,68.31622,72.63259,48.05758,33.27359,33.27359,0,-1,0,33.27359,205.3167,33.29139,0,0,68.31622,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.112254,36.60094,54.65297,0,387.0744
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,57.40893,68.57592,48.52631,29.4175,29.4175,0,-1,0,29.4175,195.1523,26.44314,0,0,57.40893,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.112254,32.35925,45.92715,0,376.1671
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,38.98577,62.13505,49.12661,72.81866,68.7,0,-1,0,68.7,56.74785,0,4.118658,11.40052,38.98577,72.31579,68.7,0,0,0,318.7582,0,33.33002,-33.33002,384.8679,91.63503,0.112254,80.10052,31.18862,0,357.744
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.84631,56.93874,48.61676,0,0,0,-1,0,0,0,0,0,0,25.84631,0,0,0,0,37.03335,285.4282,25.84631,0,25.84631,409.3879,97.47311,0.1122073,0,20.67705,0,311.2745
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.568788,48.50291,47.11188,99.06997,68.7,0,-1,0,68.7,6.650346,0,30.36997,40.27697,4.568788,72.31579,68.7,0,0,11.18704,308.6899,0,67.747,-67.747,337.9763,80.47038,0.1122073,108.977,3.65503,0,313.2587
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,45.72213,45.72213,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,86.46149,240.9429,0,45.01677,-45.01677,290.5244,69.17235,0.1122073,47.04252,0,0,240.9429
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,44.45572,44.45572,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,136.4801,195.9261,0,48.35033,-48.35033,239.5587,57.03767,0.1122073,50.5261,0,0,195.9261
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,43.15643,43.15643,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,190.2027,147.5758,0,37.20964,-37.20964,200.3363,47.69902,0.1122073,38.88407,0,0,147.5758
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.99693,41.99693,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,231.5468,110.3661,0,17.771,-17.771,181.604,43.23897,0.1122073,18.57069,0,0,110.3661
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,41.14169,41.14169,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,251.2923,92.59515,0,8.994031,-8.994031,172.1235,40.9817,0.1122073,9.398762,0,0,92.59515
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,40.42625,40.42625,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,261.2857,83.60112,0,28.88247,-28.88247,141.6787,33.73296,0.1122073,30.18218,0,0,83.60112
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,39.76016,39.76016,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,293.3773,54.71865,0,15.14342,-15.14342,125.7161,29.93235,0.1122073,15.82488,0,0,54.71865
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2033,39.57523,0,0,0,125.7161,29.93235,0.1122073,0,0,0,39.57523
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,38.62533,38.62533,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,310.2033,39.57523,0,15.83598,-15.83598,109.0235,25.95793,0.1122073,16.5486,0,0,39.57523
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.18127,38.18127,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,327.7989,23.73925,0,18.76061,-18.76061,89.24812,21.24951,0.1122073,19.60484,0,0,23.73925
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,37.88522,37.88522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.644,4.978643,0,0,0,89.24812,21.24951,0.1122073,0,0,0,4.978643
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8670249,37.85239,37.60563,51.24949,51.24949,45.6961,0,13.82911,51.24949,1.691773,4.440892E-15,0,0,0.8670249,5.845668,5.553385,0,0,348.644,4.978643,0,4.978643,-4.978643,84.00017,20,0.1122073,56.37443,0.69362,81,5.845668
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.04098,41.6687,37.28491,42.69115,42.69115,81,0,22.761,42.69115,35.23209,-7.105427E-15,0,0,15.04098,0,0,38.30885,36.39341,354.1758,0,51.43439,0,51.43439,132.7951,31.61782,0.1123524,46.96027,12.03279,81,15.04098
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,37.74048,49.54448,37.97568,92.96901,92.96901,81,0,22.761,92.96901,40.59469,0,0,0,37.74048,12.59896,11.96901,0,0,302.7414,46.29095,25.14153,0,25.14153,156.6465,37.2967,0.1124149,102.2659,30.19239,81,84.03143
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,61.54615,60.02307,39.78483,37.12004,37.12004,0,-1,0,37.12004,165.803,0,0,0,61.54615,39.07373,37.12004,0,0,277.5999,68.91833,22.47242,0,22.47242,177.9657,42.37269,0.1123743,40.83205,49.23692,0,130.4645
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,76.0423,68.04086,41.58575,17.61152,17.61152,0,0,0,17.61152,431.776,0,0,0,76.0423,18.53844,17.61152,0,0,255.1275,89.1435,57.50386,0,57.50386,232.5186,55.36147,0.1122705,19.37267,60.83384,0,165.1858
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,75.97549,70.19159,43.34556,38.88879,38.88879,0,0,0,38.88879,195.3661,0,0,0,75.97549,40.93556,38.88879,0,0,197.6236,140.897,35.03993,0,35.03993,265.7604,63.27617,0.1122073,42.77766,60.7804,0,216.8725
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,78.18978,73.35885,45.0807,3.239824,3.239824,0,0,0,3.239824,2413.396,0,0,0,78.18978,3.410341,3.239824,0,0,162.5837,172.4329,74.77944,0,74.77944,336.7024,80.16708,0.1120727,3.563806,62.55183,0,250.6227
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,82.33253,77.54051,46.81584,48.13217,48.13217,0,0,0,48.13217,171.0551,0,0,0,82.33253,50.66544,48.13217,0,0,87.80423,239.7344,31.6671,0,31.6671,366.7445,87.31994,0.1120158,52.94539,65.86603,0,322.067
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,67.50767,72.10839,47.91777,33.32687,33.32687,0,-1,0,33.32687,202.5623,0,0,0,67.50767,35.08091,33.32687,0,0,56.13714,268.2348,32.42676,0,32.42676,397.5072,94.64439,0.1119576,36.65955,54.00614,0,335.7425
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,48.40362,64.8474,48.38651,29.6752,29.6752,0,-1,0,29.6752,163.1114,0,0,0,48.40362,31.23705,29.6752,0,0,23.71038,297.4189,17.16657,0,17.16657,413.7928,98.52191,0.1119269,32.64272,38.7229,0,345.8225
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,41.50784,62.96669,49.03616,16.24725,16.24725,0,-1,0,16.24725,255.4761,17.86167,0,0,41.50784,17.10237,16.24725,0,0,6.543806,312.8688,6.543806,0,6.543806,420.0009,100,0.1119151,17.87197,33.20627,0,354.3766
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.7179,56.12088,48.52631,63.66648,63.66648,0,-1,0,63.66648,37.25335,0,0,1.333126,23.7179,67.01734,63.66648,0,0,0,318.7582,0,43.29945,-43.29945,374.3592,89.13297,0.1119151,70.03313,18.97432,0,342.4761
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.589111,48.44277,47.04609,88.40267,68.7,0,-1,0,68.7,6.679929,0,19.70267,28.54294,4.589111,72.31579,68.7,0,0,48.1105,275.4588,0,67.72668,-67.72668,302.969,72.13534,0.1119151,97.24294,3.671289,0,280.0479
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.3624,207.7321,0,0,0,302.969,72.13534,0.1119151,0,0,0,207.7321
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,44.35704,44.35704,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,123.3624,207.7321,0,8.87114,-8.87114,293.618,69.90891,0.1119151,9.270341,0,0,207.7321
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.09064,43.09064,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,133.2192,198.861,0,13.60602,-13.60602,279.276,66.49416,0.1119151,14.21829,0,0,198.861
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.93114,41.93114,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,148.337,185.2549,0,21.91329,-21.91329,256.1774,60.99449,0.1119151,22.89939,0,0,185.2549
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.10057,41.10057,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,172.6851,163.3416,0,27.34903,-27.34903,227.349,54.1306,0.1119151,28.57974,0,0,163.3416
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,40.3358,40.3358,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,203.0729,135.9926,0,9.523546,-9.523546,217.3103,51.74044,0.1119151,9.952106,0,0,135.9926
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,39.66148,39.66148,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,213.6546,126.4691,0,2.477037,-2.477037,214.6992,51.11877,0.1119151,2.588503,0,0,126.4691
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,39.08584,39.08584,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,216.4069,123.992,0,14.31507,-14.31507,199.6098,47.52606,0.1119151,14.95925,0,0,123.992
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,38.55132,38.55132,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,232.3125,109.677,0,15.67709,-15.67709,183.0847,43.59152,0.1119151,16.38256,0,0,109.677
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,38.09081,38.09081,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,249.7315,93.99988,0,13.84634,-13.84634,168.4894,40.11645,0.1119151,14.46943,0,0,93.99988
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,37.79477,37.79477,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,265.1163,80.15353,0,19.70001,-19.70001,147.7238,35.17226,0.1119151,20.58651,0,0,80.15353
