Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,88.30838,77.76196,44.75177,37.55798,37.55798,0,0,0,37.55798,235.1255,0,0,0,88.30838,39.53471,37.55798,0,0,112.6367,217.3852,48.77367,0,48.77367,359.4151,85.57484,0.1190099,41.31377,70.64671,0,305.6936
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,90.60143,81.56452,46.69249,23.19138,23.19138,0,0,0,23.19138,390.6685,2.326437,0,0,90.60143,24.41198,23.19138,0,0,63.86302,261.2815,63.86302,0,63.86302,420.0009,100,0.1189125,25.51052,72.48115,0,351.8829
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,78.88574,78.20411,48.61676,50.49633,50.49633,0,0,0,50.49633,156.2207,25.73171,0,0,78.88574,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1189125,55.54597,63.1086,0,397.644
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,58.7466,70.43081,49.63647,32.55973,32.55973,0,-1,0,32.55973,180.4272,24.4732,0,0,58.7466,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1189125,35.8157,46.99728,0,377.5048
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,39.55053,63.20348,49.90784,7.072032,7.072032,0,-1,0,7.072032,559.2526,32.10628,0,0,39.55053,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1189125,7.779235,31.64042,0,358.3087
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,30.01216,60.11171,50.23677,57.78868,57.78868,0,-1,0,57.78868,51.93433,0,7.105427E-15,0,30.01216,60.83018,57.78868,0,0,0,318.7582,0,30.81803,-30.81803,387.5158,92.26548,0.1189125,63.56754,24.00973,0,348.7704
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.55117,54.04216,49.44733,53.49758,53.49758,0,-1,0,53.49758,27.19968,0,7.105427E-15,0,14.55117,56.31324,53.49758,0,0,34.24225,287.9402,0,41.76207,-41.76207,343.4947,81.78429,0.1189125,58.84734,11.64094,0,302.4914
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.601432,48.17406,47.68752,17.11847,17.11847,0,-1,0,17.11847,9.354993,0,3.552714E-15,0,1.601432,18.01944,17.11847,0,0,80.64455,246.1781,0,16.41801,-16.41801,326.1886,77.6638,0.1189125,18.83032,1.281145,0,247.7796
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,45.91126,45.91126,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,98.88679,229.7601,0,40.5744,-40.5744,283.4194,67.48068,0.1189125,42.40025,0,0,229.7601
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,44.26658,44.26658,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,143.9695,189.1857,0,5.302647,-5.302647,277.8299,66.14985,0.1189125,5.541266,0,0,189.1857
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,42.81104,42.81104,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,149.8613,183.8831,0,1.514556,-1.514556,276.2335,65.76974,0.1189125,1.582711,0,0,183.8831
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,41.47063,41.47063,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,151.5441,182.3685,0,27.11201,-27.11201,247.6549,58.96533,0.1189125,28.33205,0,0,182.3685
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,40.65651,40.65651,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,181.6686,155.2565,0,48.06388,-48.06388,196.9911,46.90255,0.1189125,50.22675,0,0,155.2565
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,39.99041,39.99041,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,235.0729,107.1926,0,22.42642,-22.42642,173.3516,41.27411,0.1189125,23.43561,0,0,107.1926
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9911,84.7662,0,0,0,173.3516,41.27411,0.1189125,0,0,0,84.7662
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,38.76513,38.76513,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,259.9911,84.7662,0,23.22841,-23.22841,148.8667,35.44438,0.1189125,24.27369,0,0,84.7662
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,38.29639,38.29639,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,285.8005,61.53778,0,37.13199,-37.13199,109.7261,26.12522,0.1189125,38.80293,0,0,61.53778
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,37.83588,37.83588,26.88335,23.1855,0,-1,0,23.1855,0,0,3.697847,6.386182,0,24.40579,23.1855,0,0,327.0583,24.40579,0,24.40579,-24.40579,84.00017,20,0.1189125,29.57169,0,0,24.40579
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189125,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5710983,37.42235,37.26024,31.14135,31.14135,81,0,22.761,31.14135,1.833891,0,0,0,0.5710983,0,0,49.85865,47.36572,354.1758,0,47.93682,0,47.93682,129.477,30.8278,0.119021,34.25549,0.4568786,81,0.5710983
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.414973,39.13247,37.00532,0,0,72.31579,0,20.56389,0,0,0,0,0,7.414973,0,0,72.31579,68.7,306.239,43.14314,76.11497,0,76.11497,201.686,48.02039,0.1190924,0,5.931979,81,50.55811
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.681985,39.86014,37.93456,11.51984,11.51984,81,0,22.761,11.51984,58.00414,0,0,0,6.681985,0,0,69.48016,66.00615,230.124,111.6466,72.68813,0,72.68813,270.644,64.43893,0.1192001,12.67183,5.345589,81,118.3286
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.76313,46.69578,40.14666,28.64392,28.64392,0,-1,0,28.64392,75.9782,0,0,0,21.76313,30.15149,28.64392,0,0,157.4359,177.0659,0,8.388359,-8.388359,261.8019,62.33367,0.1192001,31.50831,17.41051,0,198.8291
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.05446,45.95742,42.64657,30.36664,30.36664,0,0,0,30.36664,36.40332,0,3.552714E-15,0,11.05446,31.96488,30.36664,0,0,166.7563,168.6776,0,20.91042,-20.91042,239.7604,57.0857,0.1192001,33.40331,8.843572,0,179.732
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.94939,46.70669,44.91623,64.22502,64.22502,81,0,22.761,64.22502,9.263352,0,0,0,5.94939,0,0,16.77498,15.93623,189.9901,147.7672,21.88562,0,21.88562,260.5229,62.02915,0.1192473,70.64753,4.759512,81,153.7165
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.361131,49.10698,46.85696,55.40884,55.40884,81,0,22.761,55.40884,13.28512,0,0,0,7.361131,0,0,25.59116,24.3116,168.1045,167.4642,31.67273,0,31.67273,290.5703,69.18327,0.1193161,60.94973,5.888905,81,174.8253
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.958814,51.265,48.79768,33.1687,33.1687,81,0,22.761,33.1687,23.99495,-7.105427E-15,0,0,7.958814,0,0,47.8313,45.43974,136.4317,195.9697,53.39855,0,53.39855,341.2286,81.24475,0.1194336,36.48557,6.367051,81,203.9285
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.031432,52.37486,49.86672,57.61194,57.61194,0,-1,0,57.61194,13.94057,0,7.105427E-15,0,8.031432,60.64415,57.61194,0,0,83.03319,244.0284,0,52.61272,-52.61272,285.77,68.04034,0.1194336,63.37313,6.425146,0,252.0598
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.25228,54.28854,50.09698,21.21492,21.21492,0,-1,0,21.21492,62.46677,0,0,0,13.25228,22.3315,21.21492,0,0,141.4918,191.4156,0,9.079222,-9.079222,276.1996,65.76169,0.1194336,23.33642,10.60182,0,204.6679
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.179044,51.71711,50.41769,28.20683,28.20683,0,-1,0,28.20683,14.81572,0,0,0,4.179044,29.69139,28.20683,0,0,151.5798,182.3364,0,25.51235,-25.51235,249.3073,59.35875,0.1194336,31.02751,3.343235,0,186.5155
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.300881,50.34547,49.63647,59.27059,59.27059,0,-1,0,59.27059,3.881994,0,1.421085E-14,0,2.300881,62.39009,59.27059,0,0,179.9268,156.8241,0,60.08921,-60.08921,185.9677,44.27792,0.1194336,65.19765,1.840705,0,159.125
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.117012,48.16667,47.82732,0,0,0,-1,0,0,0,0,0,0,1.117012,0,0,0,0,246.6926,96.73486,1.117012,0,1.117012,187.0273,44.53023,0.1194319,0,0.8936097,0,97.85187
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,46.06751,46.06751,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,245.5756,97.74017,0,28.45389,-28.45389,157.0343,37.38905,0.1194319,29.73431,0,0,97.74017
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,44.35704,44.35704,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,277.191,69.28628,0,37.46032,-37.46032,117.5477,27.98749,0.1194319,39.14603,0,0,69.28628
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,42.87683,42.87683,44.04372,30.23467,0,-1,0,30.23467,0,0,13.80905,18.21342,0,31.82597,30.23467,0,0,318.8136,31.82597,0,31.82597,-31.82597,84.00017,20,0.1194319,48.44809,0,0,31.82597
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,41.51175,41.51175,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194319,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194319,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.03153,40.03153,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194319,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,39.29142,39.29142,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194319,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.78979,38.78979,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194319,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,38.32106,38.32106,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194319,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.86055,37.86055,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194319,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,37.46583,37.46583,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1194973,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.811544,37.5154,37.28491,0,0,72.31579,0,20.56389,0,0,0,0,0,0.811544,0,0,72.31579,68.7,325.1332,26.13833,69.51154,0,69.51154,177.4968,42.26106,0.119578,0,0.6492352,81,26.94987
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.0971,39.0651,37.02999,19.12144,19.12144,81,0,22.761,19.12144,37.11592,0,0,0,7.0971,0,0,61.87856,58.78463,255.6217,88.69872,65.88173,0,65.88173,239.9977,57.1422,0.1196952,21.03359,5.67768,81,95.79581
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.24599,43.37587,38.00035,0,0,72.31579,0,20.56389,0,0,0,0,0,18.24599,0,0,72.31579,68.7,189.7399,147.9923,86.94598,0,86.94598,322.4819,76.78126,0.1197491,0,14.59679,81,166.2383
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.61301,47.72615,40.27001,14.11368,14.11368,0,-1,0,14.11368,174.3911,0,0,0,24.61301,14.85651,14.11368,0,0,102.794,226.2437,9.7565,0,9.7565,331.7378,78.98502,0.1197342,15.52505,19.69041,0,250.8567
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,30.65423,52.35836,42.78637,15.13109,15.13109,0,0,0,15.13109,202.591,0,0,0,30.65423,15.92747,15.13109,0,0,93.03746,235.0245,14.72676,0,14.72676,345.7088,82.31145,0.1197118,16.64421,24.52339,0,265.6787
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.754094,47.42512,45.0807,18.05288,18.05288,0,0,0,18.05288,42.95212,0,0,0,7.754094,19.00303,18.05288,0,0,78.3107,248.2786,0,11.24894,-11.24894,333.8514,79.48827,0.1197118,19.85817,6.203275,0,256.0327
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.83917,50.38704,47.04609,18.34749,18.34749,0,0,0,18.34749,59.0771,0,3.552714E-15,0,10.83917,19.31315,18.34749,0,0,90.80952,237.0297,0,8.473985,-8.473985,324.919,77.36151,0.1197118,20.18224,8.671333,0,247.8688
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.38874,55.20644,49.03616,77.69196,77.69196,81,0,22.761,77.69196,24.95591,0,0,0,19.38874,0,0,3.308034,3.142632,100.2251,228.5557,22.53137,0,22.53137,346.2941,82.45082,0.1197552,85.46116,15.51099,81,247.9444
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.8242,55.69766,50.00652,18.40944,18.40944,0,-1,0,18.40944,96.82097,3.552714E-15,0,0,17.8242,19.37836,18.40944,0,0,77.69368,248.8339,0,1.554159,-1.554159,344.6559,82.06077,0.1197552,20.25038,14.25936,0,266.6581
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.91396,54.36453,50.27789,13.94552,13.94552,0,-1,0,13.94552,92.60294,0,0,0,12.91396,14.6795,13.94552,0,0,79.42052,247.2798,0,1.765535,-1.765535,342.7949,81.61767,0.1197552,15.34008,10.33117,0,260.1937
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.63966,54.61332,50.60683,39.34229,39.34229,0,-1,0,39.34229,32.12741,0,7.105427E-15,0,12.63966,41.41293,39.34229,0,0,81.38223,245.5142,0,28.77328,-28.77328,312.4652,74.39632,0.1197552,43.27652,10.11173,0,258.1539
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.566482,52.12712,49.76804,10.28761,10.28761,0,-1,0,10.28761,73.54945,0,0,0,7.566482,10.82906,10.28761,0,0,113.3525,216.7409,0,3.262582,-3.262582,309.0261,73.5775,0.1197552,11.31637,6.053186,0,224.3074
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8552065,48.27645,48.01646,24.28635,24.28635,0,-1,0,24.28635,3.521347,0,3.552714E-15,0,0.8552065,25.56458,24.28635,0,0,116.9776,213.4784,0,24.70937,-24.70937,282.9802,67.37609,0.1197552,26.71498,0.6841652,0,214.3336
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,46.20731,46.20731,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,144.4325,188.769,0,25.41361,-25.41361,256.1919,60.99794,0.1197552,26.55723,0,0,188.769
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,44.49684,44.49684,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,172.6698,163.3554,0,22.00519,-22.00519,232.9964,55.47521,0.1197552,22.99542,0,0,163.3554
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,42.97551,42.97551,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,197.12,141.3502,0,65.03471,-65.03471,164.4437,39.15319,0.1197552,67.96127,0,0,141.3502
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,41.58575,41.58575,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,269.3808,76.31548,0,9.859705,-9.859705,154.0507,36.67867,0.1197552,10.30339,0,0,76.31548
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,40.73052,40.73052,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,280.3361,66.45577,0,23.59802,-23.59802,129.1762,30.75618,0.1197552,24.65993,0,0,66.45577
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.0562,40.0562,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,306.5561,42.85775,0,26.18118,-26.18118,101.5788,24.18538,0.1197552,27.35933,0,0,42.85775
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,39.31609,39.31609,20.43923,15.84274,0,-1,0,15.84274,0,0,4.596489,6.640412,0,16.67657,15.84274,0,0,335.6463,16.67657,0,16.67657,-16.67657,84.00017,20,0.1197552,22.48316,0,0,16.67657
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,38.83091,38.83091,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197552,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,38.3704,38.3704,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197552,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,37.90989,37.90989,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197552,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,37.51517,37.51517,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1198139,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.755596,37.8256,37.32603,19.7371,19.7371,81,0,22.761,19.7371,8.8949,0,0,0,1.755596,0,0,61.26289,58.19975,327.9431,23.60941,59.95535,0,59.95535,165.7653,39.46785,0.1199396,21.71082,1.404477,81,25.365
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.21787,40.31296,37.07111,16.70231,16.70231,81,0,22.761,16.70231,67.1636,0,0,0,11.21787,0,0,64.29769,61.08281,267.9878,77.56922,72.30068,0,72.30068,234.3558,55.79888,0.1200464,18.37254,8.974298,81,88.78709
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,33.78977,48.32563,38.04969,11.83526,11.83526,81,0,22.761,11.83526,285.5008,0,0,0,33.78977,0,0,69.16473,65.7065,195.6871,142.6398,99.49628,0,99.49628,328.7462,78.27275,0.1201115,13.01879,27.03182,81,176.4296
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,46.18664,55.04279,40.36047,18.12138,18.12138,0,-1,0,18.12138,254.8737,0,0,0,46.18664,19.07514,18.12138,0,0,96.19083,232.1865,27.1115,0,27.1115,354.4664,84.3966,0.1200702,19.93352,36.94931,0,278.3731
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,53.80348,60.7013,42.92617,0,0,0,0,0,0,0,0,0,0,53.80348,0,0,0,0,69.07934,256.5868,53.80348,0,53.80348,405.5089,96.54955,0.1199883,0,43.04279,0,310.3903
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,61.27671,66.28983,45.23695,25.22438,25.22438,0,0,0,25.22438,242.9265,19.44888,0,0,61.27671,26.55198,25.22438,0,0,15.27585,305.0099,15.27585,0,15.27585,420.0009,100,0.1199651,27.74682,49.02137,0,366.2867
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,72.53962,73.48655,47.22701,0,0,0,0,0,0,0,72.53962,0,0,72.53962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199651,0,58.0317,0,391.2979
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,66.21549,73.1228,49.21707,0,0,0,0,0,0,0,66.21549,0,0,66.21549,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199651,0,52.97239,0,384.9737
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,60.97632,72.08285,50.23677,0,0,0,-1,0,0,0,60.97632,0,0,60.97632,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199651,0,48.78106,0,379.7346
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,33.16488,61.4832,50.46703,29.7904,29.7904,0,-1,0,29.7904,111.3274,1.806569,0,0,33.16488,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1199651,32.76944,26.5319,0,351.9231
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,26.66986,59.52781,50.78774,24.86711,24.86711,0,-1,0,24.86711,107.2496,0.4939595,0,0,26.66986,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1199651,27.35382,21.33589,0,345.4281
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.5003,56.54007,49.95718,49.39772,49.39772,0,-1,0,49.39772,41.5005,0,7.105427E-15,0,20.5003,51.9976,49.39772,0,0,0,318.7582,0,31.4973,-31.4973,386.7998,92.095,0.1199651,54.33749,16.40024,0,339.2585
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.21903,48.52746,48.15625,0,0,0,-1,0,0,0,0,0,0,1.21903,0,0,0,0,34.997,287.2609,1.21903,0,1.21903,387.9562,92.37035,0.1199633,0,0.975224,0,288.4799
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,46.34711,46.34711,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,33.77797,288.3581,0,6.254535,-6.254535,381.3634,90.80062,0.1199633,6.535989,0,0,288.3581
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,44.5873,44.5873,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,40.72745,282.1035,0,33.75243,-33.75243,345.7852,82.32964,0.1199633,35.27129,0,0,282.1035
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.06597,43.06597,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,78.23016,248.3511,0,61.69787,-61.69787,280.7499,66.84509,0.1199633,64.47427,0,0,248.3511
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,41.65154,41.65154,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,146.7833,186.6532,0,28.01467,-28.01467,251.2199,59.81414,0.1199633,29.27533,0,0,186.6532
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,40.77164,40.77164,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,177.9108,158.6385,0,30.71134,-30.71134,218.8473,52.10639,0.1199633,32.09335,0,0,158.6385
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.10554,40.10554,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,212.0345,127.9272,0,30.47194,-30.47194,186.727,44.45873,0.1199633,31.84318,0,0,127.9272
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,39.34076,39.34076,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,245.8922,97.45526,0,32.56824,-32.56824,152.3971,36.28495,0.1199633,34.03381,0,0,97.45526
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,38.85558,38.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.0791,64.88702,0,0,0,152.3971,36.28495,0.1199633,0,0,0,64.88702
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,38.39507,38.39507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.0791,64.88702,0,0,0,152.3971,36.28495,0.1199633,0,0,0,64.88702
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,37.90989,37.90989,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,282.0791,64.88702,0,9.614696,-9.614696,142.2623,33.87191,0.1199633,10.04736,0,0,64.88702
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,37.51517,37.51517,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,292.7621,55.27233,0,36.97769,-36.97769,103.2844,24.59148,0.1199633,38.64169,0,0,55.27233
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8459237,37.56636,37.32603,11.41129,11.41129,0,0,0,11.41129,7.413044,0,1.776357E-15,0,0.8459237,12.01188,11.41129,0,0,333.8484,18.29464,0,11.16596,-11.16596,91.51446,21.78911,0.1199633,12.55241,0.676739,0,19.14056
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.70963,42.25167,37.07111,19.11026,19.11026,81,0,22.761,19.11026,92.67081,0,0,0,17.70963,0,0,61.88974,58.79525,346.255,7.128681,76.50488,0,76.50488,164.0934,39.06977,0.1200632,21.02129,14.16771,81,24.83832
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.84381,46.74901,38.06614,34.93668,34.93668,81,0,22.761,34.93668,82.56026,0,0,0,28.84381,0,0,46.06332,43.76015,269.7502,75.98308,72.60397,0,72.60397,232.9715,55.4693,0.1201689,38.43035,23.07505,81,104.8269
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.71974,47.34109,40.47559,0,0,0,-1,0,0,0,0,0,0,22.71974,0,0,0,0,197.1462,141.3266,22.71974,0,22.71974,254.5254,60.60116,0.1201344,0,18.17579,0,164.0464
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,43.45497,57.09727,43.09064,27.03462,27.03462,0,0,0,27.03462,160.7382,0,0,0,43.45497,28.45749,27.03462,0,0,174.4265,161.7744,14.99747,0,14.99747,268.7532,63.98874,0.1201116,29.73808,34.76397,0,205.2294
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,48.20546,61.43258,45.42608,0,0,0,0,0,0,0,0,0,0,48.20546,0,0,0,0,159.429,175.2721,48.20546,0,48.20546,314.485,74.87722,0.1200385,0,38.56437,0,223.4776
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,49.82838,64.2958,47.41615,13.37725,13.37725,0,0,0,13.37725,372.4859,0,0,0,49.82838,14.08132,13.37725,0,0,111.2235,218.6571,35.74706,0,35.74706,348.3976,82.95164,0.1199844,14.71498,39.86271,0,268.4854
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,41.28889,63.28604,49.39799,20.41659,20.41659,0,0,0,20.41659,202.2321,0,0,0,41.28889,21.49115,20.41659,0,0,75.47646,250.8294,19.79775,0,19.79775,367.1794,87.42348,0.1199544,22.45825,33.03112,0,292.1183
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.93823,56.16323,50.41769,31.90201,31.90201,0,-1,0,31.90201,56.22917,0,0,0,17.93823,33.58106,31.90201,0,0,55.6787,268.6474,0,15.64283,-15.64283,350.6904,83.49754,0.1199544,35.09221,14.35059,0,286.5856
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.56179,55.99598,50.69728,13.56714,13.56714,0,-1,0,13.56714,122.0728,0,0,0,16.56179,14.2812,13.56714,0,0,73.05962,253.0046,2.280589,0,2.280589,352.8539,84.01268,0.119951,14.92385,13.24943,0,269.5663
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,20.34132,57.55374,50.97688,44.27152,44.27152,0,-1,0,44.27152,45.94674,0,7.105427E-15,0,20.34132,46.6016,44.27152,0,0,70.77903,255.0571,0,26.26028,-26.26028,325.1732,77.42204,0.119951,48.69867,16.27305,0,275.3984
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.678284,51.55003,50.09698,44.33478,44.33478,0,-1,0,44.33478,10.55218,0,7.105427E-15,0,4.678284,46.66819,44.33478,0,0,99.95712,228.7968,0,41.98991,-41.98991,280.912,66.88366,0.119951,48.76826,3.742627,0,233.4751
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,48.33717,48.33717,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,146.6126,186.8069,0,7.019172,-7.019172,273.5131,65.12203,0.119951,7.335034,0,0,186.8069
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,46.51157,46.51157,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,154.4117,179.7877,0,19.58778,-19.58778,252.8658,60.20601,0.119951,20.46923,0,0,179.7877
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,44.7271,44.7271,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,176.1759,160.2,0,15.06527,-15.06527,236.9856,56.42502,0.119951,15.74321,0,0,160.2
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,43.1811,43.1811,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,192.915,145.1347,0,26.89498,-26.89498,208.6358,49.67508,0.119951,28.10526,0,0,145.1347
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,41.75022,41.75022,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,222.7984,118.2397,0,26.49002,-26.49002,180.7128,43.02678,0.119951,27.68207,0,0,118.2397
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,40.87032,40.87032,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,252.2317,91.74969,0,33.10435,-33.10435,145.8178,34.71845,0.119951,34.59405,0,0,91.74969
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.17133,40.17133,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,289.0143,58.64533,0,25.53878,-25.53878,118.8975,28.30888,0.119951,26.68803,0,0,58.64533
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,39.41478,39.41478,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,317.3907,33.10655,0,8.774586,-8.774586,109.6483,26.10669,0.119951,9.169442,0,0,33.10655
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1403,24.33196,0,0,0,109.6483,26.10669,0.119951,0,0,0,24.33196
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,38.43619,38.43619,24.95344,23.11536,0,-1,0,23.11536,0,0,1.838075,4.333419,0,24.33196,23.11536,0,0,327.1403,24.33196,0,24.33196,-24.33196,84.00017,20,0.119951,27.44878,0,0,24.33196
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,37.93456,37.93456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119951,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,37.56451,37.56451,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1200737,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.437821,38.04535,37.3507,11.94446,11.94446,81,0,22.761,11.94446,20.40964,0,0,0,2.437821,0,0,69.05554,65.60276,298.8698,49.77536,68.04058,0,68.04058,201.017,47.86109,0.1201859,13.13891,1.950257,81,52.21318
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.08651,44.51566,37.07111,18.98147,18.98147,81,0,22.761,18.98147,132.1631,0,0,0,25.08651,0,0,62.01853,58.9176,230.8293,111.0119,84.00411,0,84.00411,280.7103,66.83565,0.1202737,20.87962,20.06921,81,136.0984
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,51.93481,54.54552,38.09081,0,0,72.31579,0,20.56389,0,0,0,0,0,51.93481,0,0,72.31579,68.7,146.8251,186.6156,120.6348,0,120.6348,395.1545,94.08421,0.1202753,0,41.54785,81,238.5504
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,61.38949,60.87121,40.56605,27.84862,27.84862,0,-1,0,27.84862,220.44,5.884809,0,0,61.38949,29.31433,27.84862,0,0,26.19035,295.1869,26.19035,0,26.19035,420.0009,100,0.1202357,30.63348,49.11159,0,356.5764
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,77.05132,70.54274,43.24688,43.25118,43.25118,0,0,0,43.25118,178.1485,31.52376,0,0,77.05132,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1202357,47.5763,61.64105,0,395.8095
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,86.11455,77.80853,45.607,40.25824,40.25824,0,0,0,40.25824,213.9054,43.73745,0,0,86.11455,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1202357,44.28406,68.89164,0,404.8728
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,85.26236,80.02547,47.59706,23.43696,23.43696,0,0,0,23.43696,363.7944,60.59187,0,0,85.26236,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1202357,25.78066,68.20988,0,404.0206
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,77.89616,78.97609,49.58713,0,0,0,0,0,0,0,77.89616,0,0,77.89616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202357,0,62.31693,0,396.6544
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,62.63084,73.28699,50.64795,30.41602,30.41602,0,-1,0,30.41602,205.914,30.61398,0,0,62.63084,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1202357,33.45762,50.10468,0,381.3891
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,56.74378,71.06498,50.88642,26.53613,26.53613,0,-1,0,26.53613,213.8359,28.81101,0,0,56.74378,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1202357,29.18974,45.39502,0,375.502
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,36.58006,63.47858,51.15779,9.667552,9.667552,0,-1,0,9.667552,378.3798,26.40369,0,0,36.58006,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1202357,10.63431,29.26405,0,355.3383
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.7362,54.30672,50.27789,3.504006,3.504006,0,-1,0,3.504006,363.4753,9.047768,0,0,12.7362,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1202357,3.854406,10.18896,0,331.4944
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,48.47697,48.47697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202357,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,46.65137,46.65137,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1202357,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,44.84222,44.84222,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1202357,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,43.27155,43.27155,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1202357,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,41.81601,41.81601,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1202357,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,40.9361,40.9361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1202357,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,40.22067,40.22067,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1202357,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,39.45589,39.45589,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1202357,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,38.94604,38.94604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1202357,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,38.46086,38.46086,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1202357,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,37.95101,37.95101,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1202357,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,37.56451,37.56451,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1202357,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.069607,38.22635,37.3507,35.73057,35.73057,0,0,0,35.73057,8.590981,0,7.105427E-15,0,3.069607,37.61113,35.73057,0,0,263.9852,81.17157,0,34.54152,-34.54152,133.1526,31.70292,0.1202357,39.30363,2.455685,0,84.24118
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.0308,43.56966,37.07111,5.41898,5.41898,0,0,0,5.41898,406.5489,0,0,0,22.0308,5.704189,5.41898,0,0,302.3647,46.63005,16.32661,0,16.32661,148.6413,35.39072,0.1202111,5.960877,17.62464,0,68.66084
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,37.46242,49.60346,38.11548,26.52136,26.52136,0,0,0,26.52136,141.2537,0,0,0,37.46242,27.91723,26.52136,0,0,286.038,61.324,9.545193,0,9.545193,157.6967,37.54676,0.1201967,29.1735,29.96993,0,98.78642
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,49.5265,56.56247,40.65651,46.14727,46.14727,0,-1,0,46.14727,107.3227,0,0,0,49.5265,48.57608,46.14727,0,0,276.4928,69.91467,0.9504204,0,0.9504204,158.5983,37.76144,0.1201953,50.762,39.6212,0,119.4412
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,59.87665,63.56659,43.38668,23.98171,23.98171,0,0,0,23.98171,249.6763,0,0,0,59.87665,25.2439,23.98171,0,0,275.5424,70.77005,34.63275,0,34.63275,191.4539,45.58416,0.120143,26.37988,47.90132,0,130.6467
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,62.74854,67.52029,45.77147,25.23035,25.23035,0,0,0,25.23035,248.7026,0,0,0,62.74854,26.55826,25.23035,0,0,240.9097,101.9395,36.19027,0,36.19027,225.787,53.75869,0.1200885,27.75339,50.19883,0,164.6881
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,71.2952,73.62099,47.7862,9.388285,9.388285,0,0,0,9.388285,759.4059,0,0,0,71.2952,9.882404,9.388285,0,0,204.7194,134.5108,61.41279,0,61.41279,284.0482,67.6304,0.119996,10.32711,57.03616,0,205.806
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,67.59415,74.40485,49.76804,12.89009,12.89009,0,0,0,12.89009,524.3887,0,0,0,67.59415,13.56851,12.89009,0,0,143.3066,189.7823,54.02564,0,54.02564,335.3015,79.83353,0.1199148,14.1791,54.07533,0,257.3764
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,68.49122,76.12437,50.83708,34.49995,34.49995,0,-1,0,34.49995,198.5255,0,0,0,68.49122,36.31574,34.49995,0,0,89.28097,238.4053,32.17548,0,32.17548,365.8258,87.10121,0.1198665,37.94995,54.79297,0,306.8966
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,57.15696,71.4502,51.06734,54.92025,54.92025,0,-1,0,54.92025,104.0726,0,0,0,57.15696,57.81079,54.92025,0,0,57.10549,267.3633,0,0.6538338,-0.6538338,365.1366,86.93712,0.1198665,60.41228,45.72557,0,324.5202
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,33.51719,62.51062,51.2976,0,0,0,-1,0,0,0,0,0,0,33.51719,0,0,0,0,57.83197,266.7094,33.51719,0,33.51719,396.9338,94.50786,0.1198162,0,26.81375,0,300.2266
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.89844,56.14998,50.41769,32.12344,32.12344,0,-1,0,32.12344,55.71771,0,0,0,17.89844,33.81414,32.12344,0,0,24.31479,296.8749,0,15.9157,-15.9157,380.1572,90.51344,0.1198162,35.33578,14.31875,0,314.7733
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,48.61676,48.61676,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,41.9989,280.9592,0,37.58568,-37.58568,340.5384,81.08041,0.1198162,39.27703,0,0,280.9592
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,46.7665,46.7665,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,83.76077,243.3735,0,17.47131,-17.47131,322.122,76.69556,0.1198162,18.25752,0,0,243.3735
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.9409,44.9409,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,103.1733,225.9022,0,23.62481,-23.62481,297.2193,70.76636,0.1198162,24.68793,0,0,225.9022
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,43.36201,43.36201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.4231,202.2774,0,0,0,297.2193,70.76636,0.1198162,0,0,0,202.2774
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,41.8818,41.8818,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,129.4231,202.2774,0,10.92976,-10.92976,285.6983,68.02327,0.1198162,11.4216,0,0,202.2774
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,40.98544,40.98544,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,141.5673,191.3477,0,21.61184,-21.61184,262.9174,62.59926,0.1198162,22.58437,0,0,191.3477
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,40.28646,40.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.5805,169.7358,0,0,0,262.9174,62.59926,0.1198162,0,0,0,169.7358
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,39.50523,39.50523,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,165.5805,169.7358,0,18.88006,-18.88006,243.0161,57.86086,0.1198162,19.72967,0,0,169.7358
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,38.97071,38.97071,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,186.5583,150.8558,0,7.603092,-7.603092,235.0017,55.95268,0.1198162,7.94523,0,0,150.8558
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,38.48553,38.48553,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,195.0062,143.2527,0,6.384012,-6.384012,228.2724,54.35046,0.1198162,6.671292,0,0,143.2527
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.97568,37.97568,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,202.0995,136.8687,0,19.78015,-19.78015,207.4223,49.38616,0.1198162,20.67026,0,0,136.8687
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,37.58096,37.58096,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,224.0775,117.0885,0,16.55324,-16.55324,189.9736,45.23173,0.1198162,17.29813,0,0,117.0885
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.189052,37.99895,37.37537,15.63067,15.63067,0,0,0,15.63067,14.00485,0,0,0,2.189052,16.45334,15.63067,0,0,242.47,100.5353,0,14.26429,-14.26429,174.9378,41.65176,0.1198162,17.19374,1.751242,0,102.7243
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.965238,38.80354,37.09578,34.74567,34.74567,0,0,0,34.74567,17.16829,0,0,0,5.965238,36.57439,34.74567,0,0,258.3192,86.27097,0,30.60916,-30.60916,142.6729,33.96967,0.1198162,38.22024,4.772191,0,92.23621
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.15897,42.88607,38.14015,12.35718,12.35718,0,0,0,12.35718,130.7659,0,0,0,16.15897,13.00755,12.35718,0,0,292.3293,55.66182,3.151421,0,3.151421,145.6626,34.6815,0.1198115,13.59289,12.92718,0,71.82079
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.59959,43.90492,40.77164,30.74911,30.74911,0,-1,0,30.74911,34.47123,0,0,0,10.59959,32.36748,30.74911,0,0,289.1779,58.4981,0,21.76789,-21.76789,122.7172,29.21832,0.1198115,33.82402,8.479675,0,69.09769
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.96738,50.61635,43.52648,55.45466,55.45466,81,0,22.761,55.45466,41.41649,0,0,0,22.96738,0,0,25.54534,24.26807,313.3645,36.73021,47.23545,0,47.23545,167.5287,39.8877,0.1199072,61.00013,18.3739,81,59.69759
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,26.96852,54.49398,45.95238,35.83316,35.83316,81,0,22.761,35.83316,75.26135,0,0,0,26.96852,0,0,45.16684,42.9085,266.129,79.24211,69.87702,0,69.87702,233.8199,55.67128,0.1200159,39.41648,21.57482,81,106.2106
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,66.31838,71.65206,47.96712,12.10999,12.10999,81,0,22.761,12.10999,547.6337,0,0,0,66.31838,0,0,68.89001,65.44551,196.252,142.1314,131.7639,0,131.7639,358.8221,85.43365,0.1200317,13.32099,53.05471,81,208.4498
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,55.92646,69.6974,50.00652,62.7695,62.7695,70.90306,0,20.20647,62.7695,89.09814,0,0,0,55.92646,0,0,8.133557,7.72688,64.4881,260.7189,63.65334,0,63.65334,419.2089,99.81145,0.120114,69.04646,44.74117,81,316.6454
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,35.40966,62.89605,51.018,34.49657,34.49657,0,-1,0,34.49657,102.6469,0,0,0,35.40966,36.31218,34.49657,0,0,0.8347598,318.0069,0,0.9025297,-0.9025297,418.2576,99.58494,0.120114,37.94623,28.32772,0,353.4166
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,22.18562,58.46613,51.24825,14.84346,14.84346,0,-1,0,14.84346,149.464,4.723358,0,0,22.18562,15.62469,14.84346,0,0,1.837571,317.1044,1.837571,0,1.837571,420.0009,100,0.1201112,16.3278,17.7485,0,339.29
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,25.46519,59.85053,51.48673,46.61759,46.61759,0,-1,0,46.61759,54.62572,0,0,0,25.46519,49.07114,46.61759,0,0,0,318.7582,0,23.60595,-23.60595,395.118,94.07552,0.1201112,51.27935,20.37216,0,344.2234
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.3631,55.83633,50.60683,35.09021,35.09021,0,-1,0,35.09021,46.63152,0,7.105427E-15,0,16.3631,36.93706,35.09021,0,0,26.22883,295.1523,0,20.57397,-20.57397,373.4311,88.91199,0.1201112,38.59923,13.09048,0,311.5154
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,48.79768,48.79768,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,49.08879,274.5783,0,37.35968,-37.35968,334.0506,79.53569,0.1201112,39.04087,0,0,274.5783
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,46.9063,46.9063,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,90.59956,237.2186,0,25.86212,-25.86212,306.7895,73.04497,0.1201112,27.02592,0,0,237.2186
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.0807,45.0807,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,119.3352,211.3565,0,16.16356,-16.16356,289.7516,68.98834,0.1201112,16.89091,0,0,211.3565
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,43.50181,43.50181,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,137.2947,195.1929,0,7.912823,-7.912823,281.4108,67.00243,0.1201112,8.2689,0,0,195.1929
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,41.99693,41.99693,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,146.0868,187.2801,0,9.733371,-9.733371,271.1509,64.55961,0.1201112,10.17137,0,0,187.2801
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.10057,41.10057,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,156.9016,177.5468,0,57.71769,-57.71769,210.3111,50.07397,0.1201112,60.31499,0,0,177.5468
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,40.38514,40.38514,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,221.0324,119.8291,0,36.82861,-36.82861,171.4903,40.83095,0.1201112,38.48589,0,0,119.8291
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,39.59569,39.59569,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,261.9531,83.00047,0,32.73597,-32.73597,136.9836,32.61508,0.1201112,34.20909,0,0,83.00047
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,39.02005,39.02005,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,298.3264,50.26449,0,14.88439,-14.88439,121.2941,28.87948,0.1201112,15.55419,0,0,50.26449
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,38.53487,38.53487,25.1559,25.1559,0,-1,0,25.1559,0,0,3.552714E-15,0,0,26.4799,25.1559,0,0,314.8646,35.3801,0,26.4799,-26.4799,93.38181,22.23372,0.1201112,27.6715,0,0,35.3801
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.02502,38.02502,19.34426,8.455191,0,-1,0,8.455191,0,0,10.88906,12.82349,0,8.900201,8.455191,0,0,344.2867,8.900201,0,8.900201,-8.900201,84.00017,20,0.1201112,21.27868,0,0,8.900201
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,37.60563,37.60563,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1202243,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.750564,38.47157,37.40004,21.88895,21.88895,81,0,22.761,21.88895,17.13451,0,0,0,3.750564,0,0,59.11105,56.1555,287.5816,59.93475,59.90607,0,59.90607,204.0088,48.57343,0.1203473,24.07784,3.000451,81,63.68531
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.57252,44.07129,37.09578,50.41343,50.41343,81,0,22.761,50.41343,46.75842,0,0,0,23.57252,0,0,30.58658,29.05725,227.6756,113.8502,52.62977,0,52.62977,253.9378,60.46126,0.1204537,55.45477,18.85802,81,137.4227
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,48.86367,53.56162,38.18127,12.03512,12.03512,81,0,22.761,12.03512,406.0091,0,0,0,48.86367,0,0,68.96488,65.51664,175.0458,161.217,114.3803,0,114.3803,362.4485,86.29709,0.1204947,13.23863,39.09094,81,210.0807
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,66.90318,63.39053,40.87032,3.562605,3.562605,0,-1,0,3.562605,1877.928,2.487561,0,0,66.90318,3.75011,3.562605,0,0,60.6655,264.1593,60.6655,0,60.6655,420.0009,100,0.120404,3.918865,53.52254,0,331.0624
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,69.70126,67.88887,43.66628,26.38242,26.38242,0,0,0,26.38242,264.1958,41.93029,0,0,69.70126,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.120404,29.02066,55.76101,0,388.4595
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,81.19071,76.08368,46.11685,1.939688,1.939688,0,0,0,1.939688,4185.762,79.14893,0,0,81.19071,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.120404,2.133656,64.95257,0,399.9489
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,78.14066,77.25313,48.15625,3.871975,3.871975,0,0,0,3.871975,2018.108,74.06489,0,0,78.14066,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.120404,4.259172,62.51252,0,396.8989
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,75.79065,78.72775,50.18744,16.52237,16.52237,0,0,0,16.52237,458.7154,58.39868,0,0,75.79065,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.120404,18.17461,60.63252,0,394.5489
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,65.70967,75.32169,51.20714,23.76972,23.76972,0,-1,0,23.76972,276.4427,40.68891,0,0,65.70967,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.120404,26.1467,52.56774,0,384.4679
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,58.70619,72.54123,51.43739,0,0,0,-1,0,0,0,58.70619,0,0,58.70619,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120404,0,46.96495,0,377.4644
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,42.7453,66.36114,51.66765,30.14941,30.14941,0,-1,0,30.14941,141.7783,11.00909,0,0,42.7453,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.120404,33.16435,34.19624,0,361.5035
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.57337,56.71793,50.74662,0,0,0,-1,0,0,0,18.57337,0,0,18.57337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120404,0,14.85869,0,337.3316
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,48.93748,48.93748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120404,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.04609,47.04609,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.120404,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,45.19583,45.19583,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.120404,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,43.60049,43.60049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.120404,0,0,0,272.2912
