Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,36.31455,36.31455,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1187343,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,35.45932,35.45932,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1187343,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,34.53008,34.53008,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1187343,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.112952,34.21486,33.90509,31.6452,31.6452,20.25,0,7.39125,31.6452,3.51697,0,0,0,1.112952,11.99495,11.3952,0,0,338.2414,14.34099,0,10.882,-10.882,87.64627,20.86812,0.1187343,34.80972,0.8903617,81,15.45395
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.05728,37.02676,33.32946,0,0,72.31579,0,20.56389,0,0,0,0,0,13.05728,0,0,72.31579,68.7,350.3325,3.458997,81.75728,0,81.75728,165.208,39.33517,0.1187888,0,10.44582,81,16.51627
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.14567,44.51264,35.27018,49.61671,49.61671,81,0,22.761,49.61671,62.77254,0,0,0,31.14567,0,0,31.38329,29.81413,268.5752,77.04054,60.9598,0,60.9598,223.0396,53.10455,0.1188975,54.57838,24.91654,81,108.1862
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,52.31545,56.58957,39.78483,41.64873,41.64873,0,-1,0,41.64873,125.6112,0,0,0,52.31545,43.84076,41.64873,0,0,207.6154,131.9044,8.474688,0,8.474688,231.0794,55.01879,0.1188864,45.8136,41.85236,0,184.2198
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,72.73985,69.85767,44.21724,0,0,0,0,0,0,0,0,0,0,72.73985,0,0,0,0,199.1407,139.5316,72.73985,0,72.73985,300.0865,71.44901,0.1187909,0,58.19188,0,212.2714
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,77.77571,76.30115,47.54772,1.424744,1.424744,0,0,0,1.424744,5458.925,0,0,0,77.77571,1.499731,1.424744,0,0,126.4009,204.9975,76.27598,0,76.27598,372.4482,88.67796,0.1186909,1.567219,62.22057,0,282.7732
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,61.1678,71.8902,50.00652,48.44214,48.44214,0,0,0,48.44214,126.2698,0,0,0,61.1678,50.99173,48.44214,0,0,50.12488,273.6458,10.17607,0,10.17607,382.1021,90.9765,0.1186776,53.28635,48.93424,0,334.8136
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,79.93444,83.50502,52.26796,6.598753,6.598753,0,0,0,6.598753,1211.357,33.03957,0,0,79.93444,6.946056,6.598753,0,0,39.94881,282.8043,39.94881,0,39.94881,420.0009,100,0.1186253,7.258629,63.94755,0,362.7387
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,59.59589,75.23476,53.37812,6.672712,6.672712,0,-1,0,6.672712,893.1284,52.57198,0,0,59.59589,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1186253,7.339983,47.67671,0,378.3541
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,30.19523,63.70429,53.51791,36.74203,36.74203,0,-1,0,36.74203,82.18172,0,0,0,30.19523,38.67582,36.74203,0,0,0,318.7582,0,8.48059,-8.48059,411.0615,97.87159,0.1186253,40.41624,24.15619,0,348.9535
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.54665,57.00571,53.60837,40.24017,40.24017,0,-1,0,40.24017,26.20927,0,0,0,10.54665,42.35808,40.24017,0,0,9.422877,310.2776,0,31.81142,-31.81142,377.5293,89.88776,0.1186253,44.26419,8.437325,0,320.8243
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.030282,54.63654,52.40775,0,0,0,-1,0,0,0,0,0,0,7.030282,0,0,0,0,44.7689,278.4662,7.030282,0,7.030282,384.1989,91.47573,0.1186161,0,5.624226,0,285.4965
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,49.81738,49.81738,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,37.73862,284.7935,0,23.23003,-23.23003,359.7122,85.6456,0.1186161,24.27538,0,0,284.7935
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,47.54772,47.54772,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,63.54976,261.5634,0,1.223709,-1.223709,358.4223,85.33848,0.1186161,1.278776,0,0,261.5634
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.35207,45.35207,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,64.90944,260.3397,0,19.60688,-19.60688,337.7549,80.41766,0.1186161,20.48919,0,0,260.3397
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,43.41135,43.41135,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,86.69486,240.7328,0,22.12402,-22.12402,314.4341,74.86511,0.1186161,23.1196,0,0,240.7328
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,41.47063,41.47063,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,111.2771,218.6088,0,31.71428,-31.71428,281.0043,66.90565,0.1186161,33.14143,0,0,218.6088
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.0562,40.0562,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,146.5152,186.8945,0,32.61293,-32.61293,246.6273,58.72066,0.1186161,34.08051,0,0,186.8945
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.99538,38.99538,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,182.7518,154.2816,0,20.67163,-20.67163,224.8375,53.53262,0.1186161,21.60185,0,0,154.2816
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,37.90989,37.90989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.7203,133.61,0,0,0,224.8375,53.53262,0.1186161,0,0,0,133.61
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,36.91486,36.91486,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,205.7203,133.61,0,0.468309,-0.468309,224.3438,53.41509,0.1186161,0.4893829,0,0,133.61
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.10074,36.10074,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,206.2406,133.1417,0,16.0052,-16.0052,207.4729,49.3982,0.1186161,16.72544,0,0,133.1417
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.24551,35.24551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.0242,117.1365,0,0,0,207.4729,49.3982,0.1186161,0,0,0,117.1365
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,34.32449,34.32449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.0242,117.1365,0,0,0,207.4729,49.3982,0.1186161,0,0,0,117.1365
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.15567,36.56707,33.69951,5.234986,5.234986,0,0,0,5.234986,193.9961,0,0,0,10.15567,5.510512,5.234986,0,0,224.0242,117.1365,4.645159,0,4.645159,211.8797,50.44743,0.1186101,5.758485,8.124537,0,127.2922
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.43136,39.5509,33.0992,0,0,0,0,0,0,0,0,0,0,22.43136,0,0,0,0,219.379,121.3171,22.43136,0,22.43136,233.1599,55.51415,0.1185807,0,17.94509,0,143.7485
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,37.48044,46.31597,35.06459,20.05223,20.05223,0,0,0,20.05223,186.9141,0,0,0,37.48044,21.10761,20.05223,0,0,196.9476,141.5054,16.37283,0,16.37283,248.6925,59.21239,0.1185593,22.05745,29.98435,0,178.9858
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,53.12794,56.6429,39.57102,6.587469,6.587469,0,-1,0,6.587469,806.5001,0,0,0,53.12794,6.934178,6.587469,0,0,180.5748,156.2409,46.19376,0,46.19376,292.5158,69.64648,0.118499,7.246216,42.50235,0,209.3688
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,61.91687,65.16469,44.061,6.723416,6.723416,0,0,0,6.723416,920.9139,0,0,0,61.91687,7.07728,6.723416,0,0,134.381,197.8153,54.83959,0,54.83959,344.5412,82.03345,0.1184275,7.395758,49.5335,0,259.7321
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,69.1174,72.20034,47.41615,7.056162,7.056162,0,0,0,7.056162,979.5325,0,0,0,69.1174,7.427539,7.056162,0,0,79.54145,247.1709,61.68986,0,61.68986,403.0653,95.96774,0.1183471,7.761778,55.29392,0,316.2883
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,62.59602,72.33467,49.86672,23.14741,23.14741,0,0,0,23.14741,270.4234,20.37873,0,0,62.59602,24.3657,23.14741,0,0,17.85159,302.6918,17.85159,0,17.85159,420.0009,100,0.1183239,25.46215,50.07681,0,365.2878
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,52.97045,70.94892,52.12816,0,0,0,0,0,0,0,52.97045,0,0,52.97045,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183239,0,42.37636,0,371.7287
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,46.4768,69.58929,53.23832,40.32686,40.32686,0,-1,0,40.32686,115.2502,4.027473,0,0,46.4768,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1183239,44.35955,37.18144,0,365.235
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,39.60352,67.05963,53.37812,0,0,0,-1,0,0,0,39.60352,0,0,39.60352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183239,0,31.68282,0,358.3618
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,21.56078,60.59462,53.4768,25.08585,25.08585,0,-1,0,25.08585,85.94798,0,0,0,21.56078,26.40616,25.08585,0,0,0,318.7582,0,4.845379,-4.845379,414.8934,98.78394,0.1183239,27.59444,17.24863,0,340.319
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.19553,56.17443,52.26796,22.68235,22.68235,0,-1,0,22.68235,53.76659,0,0,0,12.19553,23.87616,22.68235,0,0,5.383755,313.9128,0,11.68063,-11.68063,402.5809,95.8524,0.1183239,24.95059,9.756421,0,326.1084
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,49.67759,49.67759,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,18.36224,302.2322,0,14.60422,-14.60422,387.1867,92.18713,0.1183239,15.26141,0,0,302.2322
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,47.37503,47.37503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.58915,287.628,0,0,0,387.1867,92.18713,0.1183239,0,0,0,287.628
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,45.17116,45.17116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.58915,287.628,0,0,0,387.1867,92.18713,0.1183239,0,0,0,287.628
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.58915,287.628,0,0,0,387.1867,92.18713,0.1183239,0,0,0,287.628
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,41.28149,41.28149,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,34.58915,287.628,0,7.445928,-7.445928,379.338,90.31839,0.1183239,7.780994,0,0,287.628
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,39.87529,39.87529,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,42.8624,280.1821,0,24.59444,-24.59444,353.4132,84.14583,0.1183239,25.70119,0,0,280.1821
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,38.80624,38.80624,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,70.18956,255.5876,0,41.18986,-41.18986,309.9952,73.80824,0.1183239,43.0434,0,0,255.5876
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,37.69608,37.69608,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,115.9561,214.3978,0,6.553592,-6.553592,303.0872,72.16347,0.1183239,6.848504,0,0,214.3978
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,36.70105,36.70105,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,123.2378,207.8442,0,60.29696,-60.29696,239.5286,57.0305,0.1183239,63.01033,0,0,207.8442
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,35.89516,35.89516,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,190.2345,147.5472,0,23.71657,-23.71657,214.5291,51.07826,0.1183239,24.78381,0,0,147.5472
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.01525,35.01525,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,216.5862,123.8306,0,27.95685,-27.95685,185.06,44.06182,0.1183239,29.21491,0,0,123.8306
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.09423,34.09423,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,247.6494,95.87379,0,29.47847,-29.47847,153.987,36.66349,0.1183239,30.805,0,0,95.87379
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01151491,33.47244,33.46925,39.87803,39.87803,0,0,0,39.87803,0.02887532,0,7.105427E-15,0,0.01151491,41.97688,39.87803,0,0,280.4032,66.39532,0,41.96536,-41.96536,109.7516,26.13128,0.1183239,43.86583,0.009211928,0,66.40684
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.681658,33.89165,32.86895,27.91172,27.91172,20.25,0,7.39125,27.91172,13.19037,0,0,0,3.681658,8.064966,7.661718,0,0,327.0314,24.42996,0,4.383308,-4.383308,105.1312,25.03119,0.1183239,30.70289,2.945327,81,28.11162
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.313673,36.90371,34.83434,11.51974,11.51974,81,0,22.761,11.51974,63.48818,0,0,0,7.313673,0,0,69.48026,66.00625,331.9017,20.04666,73.31992,0,73.31992,174.6886,41.59244,0.1184162,12.67171,5.850939,81,27.36033
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,27.29298,47.6282,39.36543,15.35013,15.35013,0,-1,0,15.35013,177.8029,0,0,0,27.29298,16.15803,15.35013,0,0,258.5818,86.03458,11.13495,0,11.13495,185.2521,44.10756,0.1184017,16.88514,21.83438,0,113.3276
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,46.93686,59.24897,43.89653,26.21648,26.21648,0,0,0,26.21648,179.0357,0,0,0,46.93686,27.59629,26.21648,0,0,247.4469,96.05604,19.34057,0,19.34057,203.6002,48.47614,0.1183766,28.83813,37.54949,0,142.9929
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,37.58486,59.59946,47.27635,0,0,0,0,0,0,0,0,0,0,37.58486,0,0,0,0,228.1063,113.4626,37.58486,0,37.58486,239.2563,56.96568,0.1183277,0,30.06788,0,151.0474
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,35.24425,61.47417,49.76804,10.88161,10.88161,0,0,0,10.88161,323.8882,0,0,0,35.24425,11.45433,10.88161,0,0,190.5215,147.2889,23.78992,0,23.78992,261.8254,62.33926,0.1182968,11.96977,28.1954,0,182.5332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,23.64266,59.7481,51.98836,30.1926,30.1926,0,0,0,30.1926,78.30614,0,0,0,23.64266,31.78168,30.1926,0,0,166.7315,168.6998,0,8.139024,-8.139024,253.2461,60.29658,0.1182968,33.21186,18.91413,0,192.3425
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,35.09102,65.10304,53.14786,14.23828,14.23828,0,-1,0,14.23828,246.4555,0,0,0,35.09102,14.98766,14.23828,0,0,175.7749,160.5608,20.10336,0,20.10336,272.3179,64.83746,0.1182707,15.66211,28.07281,0,195.6518
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,19.2453,59.59762,53.28766,36.66929,36.66929,0,-1,0,36.66929,52.48344,0,0,0,19.2453,38.59925,36.66929,0,0,155.6715,178.6539,0,19.35395,-19.35395,251.917,59.98012,0.1182707,40.33622,15.39624,0,197.8992
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.454445,54.47206,53.37812,2.324851,2.324851,0,-1,0,2.324851,148.5878,0,0,0,3.454445,2.447211,2.324851,0,0,177.1759,159.2999,1.007233,0,1.007233,252.8726,60.20763,0.1182694,2.557336,2.763556,0,162.7543
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.421655,53.20259,52.12816,20.65187,20.65187,0,-1,0,20.65187,16.56826,0,0,0,3.421655,21.73881,20.65187,0,0,176.1687,160.2064,0,18.31716,-18.31716,233.5646,55.6105,0.1182694,22.71706,2.737324,0,163.6281
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,49.53778,49.53778,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,196.5211,141.8893,0,22.96502,-22.96502,209.3573,49.84688,0.1182694,23.99845,0,0,141.8893
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,47.20234,47.20234,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,222.0378,118.9242,0,13.43393,-13.43393,195.1967,46.47532,0.1182694,14.03845,0,0,118.9242
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,44.98202,44.98202,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,236.9644,105.4903,0,36.33358,-36.33358,156.8978,37.35654,0.1182694,37.96859,0,0,105.4903
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.06597,43.06597,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,1.188674,0,64.00725,60.80688,0,0,277.335,69.15673,0,64.00725,-64.00725,89.42821,21.29239,0.1182694,66.88757,0,0,69.15673
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.12524,41.12524,50.51799,4.892015,0,-1,0,4.892015,0,0,45.62597,50.67777,0,5.149489,4.892015,0,0,348.4542,5.149489,0,5.149489,-5.149489,84.00017,20,0.1182694,55.56979,0,0,5.149489
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,39.71082,39.71082,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182694,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,38.62533,38.62533,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182694,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,37.51517,37.51517,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182694,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,36.52014,36.52014,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182694,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,35.71424,35.71424,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182694,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,34.83434,34.83434,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182694,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,33.92976,33.92976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182694,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.206651,33.61474,33.28012,36.15644,36.15644,81,0,22.761,36.15644,3.337307,0,0,0,1.206651,0,0,44.84356,42.60139,354.1758,0,43.80804,0,43.80804,125.5601,29.89521,0.1183544,39.77208,0.9653209,81,1.206651
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.9128,35.74568,32.67981,47.79682,47.79682,81,0,22.761,47.79682,22.83165,0,0,0,10.9128,0,0,33.20318,31.54302,310.3678,39.42723,42.45582,0,42.45582,165.8372,39.48498,0.1184336,52.5765,8.730242,81,50.34003
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,30.66673,43.69855,34.6452,19.98438,19.98438,81,0,22.761,19.98438,153.4536,0,0,0,30.66673,0,0,61.01562,57.96484,267.912,77.63747,88.63158,0,88.63158,249.9205,59.50477,0.1185057,21.98281,24.53339,81,108.3042
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,55.5048,57.06271,39.1763,2.365885,2.365885,0,-1,0,2.365885,2346.048,0,0,0,55.5048,2.490406,2.365885,0,0,179.2804,157.4059,53.01439,0,53.01439,300.2144,71.47948,0.1184369,2.602474,44.40384,0,212.9107
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,51.894,60.88124,43.71561,40.4597,40.4597,0,0,0,40.4597,128.261,0,0,0,51.894,42.58915,40.4597,0,0,126.266,205.1189,9.304842,0,9.304842,309.0418,73.58122,0.1184248,44.50566,41.5152,0,257.0128
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,59.7585,67.87747,47.11188,18.66799,18.66799,0,0,0,18.66799,320.1121,0,0,0,59.7585,19.65052,18.66799,0,0,116.9611,213.4932,40.10798,0,40.10798,347.0915,82.64068,0.1183729,20.53479,47.8068,0,273.2517
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,59.35593,70.68553,49.63647,18.51557,18.51557,0,0,0,18.51557,320.5731,0,0,0,59.35593,19.49007,18.51557,0,0,76.85316,249.5904,39.86586,0,39.86586,384.9116,91.64544,0.1183212,20.36713,47.48474,0,308.9463
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,41.58784,66.12879,51.85678,40.53495,40.53495,0,0,0,40.53495,102.5975,0,0,0,41.58784,42.66837,40.53495,0,0,36.9873,285.4697,0,1.080527,-1.080527,383.7726,91.37425,0.1183212,44.58845,33.27028,0,327.0575
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,27.52505,62.1963,53.00806,30.51223,30.51223,0,-1,0,30.51223,90.20991,0,0,0,27.52505,32.11814,30.51223,0,0,38.18789,284.3891,0,4.593081,-4.593081,378.9311,90.22151,0.1183212,33.56345,22.02004,0,311.9142
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,34.09217,64.73237,53.14786,27.74826,27.74826,0,-1,0,27.74826,122.8624,0,0,0,34.09217,29.20869,27.74826,0,0,43.29131,279.7961,4.883477,0,4.883477,383.564,91.32457,0.1183149,30.52308,27.27374,0,313.8882
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.17591,57.16471,53.23832,11.72127,11.72127,0,-1,0,11.72127,103.8787,0,1.776357E-15,0,12.17591,12.33818,11.72127,0,0,38.40783,284.1912,0,0.1622733,-0.1622733,383.3929,91.28384,0.1183149,12.8934,9.740726,0,296.3671
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.417259,53.0604,51.98836,5.856049,5.856049,0,-1,0,5.856049,58.35436,0,8.881784E-16,0,3.417259,6.164262,5.856049,0,0,38.58813,284.0289,0,2.747002,-2.747002,380.4973,90.59442,0.1183149,6.441654,2.733808,0,287.4462
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,49.39799,49.39799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.64036,281.2819,0,0,0,380.4973,90.59442,0.1183149,0,0,0,281.2819
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.04609,47.04609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.64036,281.2819,0,0,0,380.4973,90.59442,0.1183149,0,0,0,281.2819
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,44.82578,44.82578,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,41.64036,281.2819,0,13.8519,-13.8519,365.8961,87.11796,0.1183149,14.47523,0,0,281.2819
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,42.9015,42.9015,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,57.03136,267.43,0,43.2732,-43.2732,320.2822,76.25751,0.1183149,45.2205,0,0,267.43
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.96077,40.96077,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,105.1127,224.1568,0,35.36169,-35.36169,283.0077,67.38265,0.1183149,36.95296,0,0,224.1568
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.4035,188.7951,0,0,0,283.0077,67.38265,0.1183149,0,0,0,188.7951
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,38.46086,38.46086,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,144.4035,188.7951,0,32.72076,-32.72076,248.517,59.17059,0.1183149,34.1932,0,0,188.7951
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,37.3507,37.3507,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,180.7599,156.0744,0,23.30316,-23.30316,223.9533,53.32211,0.1183149,24.3518,0,0,156.0744
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,36.35567,36.35567,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,206.6523,132.7712,0,14.13632,-14.13632,209.0523,49.77426,0.1183149,14.77245,0,0,132.7712
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,35.5251,35.5251,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,222.3593,118.6349,0,4.725206,-4.725206,204.0715,48.58836,0.1183149,4.937841,0,0,118.6349
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,34.66987,34.66987,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,227.6095,113.9097,0,14.87127,-14.87127,188.3958,44.85606,0.1183149,15.54048,0,0,113.9097
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,33.74063,33.74063,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,244.1331,99.0384,0,13.1779,-13.1779,174.5051,41.54875,0.1183149,13.7709,0,0,99.0384
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9605626,33.36518,33.0992,17.0542,17.0542,0,0,0,17.0542,5.63241,0,3.552714E-15,0,0.9605626,17.95179,17.0542,0,0,258.7752,85.8605,0,16.99123,-16.99123,156.5948,37.28439,0.1183149,18.75962,0.7684501,0,86.82107
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.696357,33.5234,32.49889,34.91824,34.91824,0,0,0,34.91824,10.58575,0,7.105427E-15,0,3.696357,36.75604,34.91824,0,0,277.6544,68.86927,0,33.05968,-33.05968,121.7468,28.98727,0.1183149,38.41006,2.957086,0,72.56563
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,28.71168,42.87151,34.43962,0,0,0,0,0,0,0,0,0,0,28.71168,0,0,0,0,314.3874,35.80959,28.71168,0,28.71168,148.9851,35.47257,0.1182778,0,22.96934,0,64.52127
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.23633,46.26876,38.99538,19.94896,19.94896,0,-1,0,19.94896,121.4917,0,0,0,24.23633,20.99891,19.94896,0,0,285.6757,61.6501,3.237422,0,3.237422,152.0564,36.20382,0.1182736,21.94386,19.38906,0,85.88643
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,26.25326,51.68801,43.52648,34.27337,34.27337,0,0,0,34.27337,76.59959,0,0,0,26.25326,36.07723,34.27337,0,0,282.4383,64.56378,0,9.82397,-9.82397,141.701,33.73827,0.1182736,37.7007,21.00261,0,90.81704
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.09537,50.36688,46.94741,0,0,0,0,0,0,0,0,0,0,11.09537,0,0,0,0,293.3538,54.73981,11.09537,0,11.09537,152.227,36.24445,0.1182592,0,8.876296,0,65.83518
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,28.20863,58.63534,49.44733,21.01753,21.01753,0,0,0,21.01753,134.2148,0,0,0,28.20863,22.12372,21.01753,0,0,282.2584,64.72564,6.08491,0,6.08491,157.9996,37.61889,0.1182514,23.11929,22.56691,0,92.93427
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,31.61678,62.27703,51.71699,72.34068,72.34068,20.25,0,7.39125,72.34068,43.70539,0,0,0,31.61678,54.8323,52.09068,0,0,276.1735,70.20206,0,23.21552,-23.21552,133.5283,31.7924,0.1182514,79.57475,25.29342,81,101.8188
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.06788,57.74648,52.86826,40.55487,40.55487,0,-1,0,40.55487,37.15431,0,7.105427E-15,0,15.06788,42.68933,40.55487,0,0,301.9685,46.98654,0,27.62145,-27.62145,104.4128,24.86013,0.1182514,44.61036,12.05431,0,62.05442
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.776972,56.13908,53.00806,39.40026,27.68496,0,-1,0,27.68496,35.31511,0,11.71531,23.08583,9.776972,29.14206,27.68496,0,0,332.659,19.36509,0,19.36509,-19.36509,84.00017,20,0.1182514,43.34029,7.821578,0,29.14206
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.20755,57.36334,53.09852,45.68559,12.54717,0,-1,0,12.54717,105.2632,0,33.13842,47.74472,13.20755,13.20755,12.54717,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,50.25415,10.56604,0,13.20755
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.710725,53.02058,51.85678,31.54208,3.525189,0,-1,0,3.525189,105.2632,0,28.01689,33.99125,3.710725,3.710725,3.525189,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,34.69629,2.96858,0,3.710725
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,49.21707,49.21707,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,46.85696,46.85696,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,44.63664,44.63664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,42.72058,42.72058,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,40.79631,40.79631,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,39.36543,39.36543,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,38.27995,38.27995,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.16978,37.16978,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.17476,36.17476,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,35.33597,35.33597,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,34.46429,34.46429,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,33.53504,33.53504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182514,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.38563,37.24793,32.8854,5.412199,5.412199,77.72799,0,21.93318,5.412199,284.2769,0,0,0,15.38563,0,0,72.31579,68.7,354.1758,0,84.08563,0,84.08563,163.7708,38.99297,0.1183192,5.953419,12.30851,81,15.38563
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.30679,41.36773,32.26041,65.1059,65.1059,81,0,22.761,65.1059,48.08595,0,0,0,31.30679,0,0,15.8941,15.09939,270.0902,75.67707,46.40619,0,46.40619,207.7956,49.47504,0.1183993,71.61649,25.04543,81,106.9839
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,51.83735,50.1638,34.20936,34.2789,34.2789,81,0,22.761,34.2789,151.2223,0,0,0,51.83735,0,0,46.7211,44.38504,223.684,117.4426,96.22239,0,96.22239,299.0801,71.20942,0.1184613,37.70679,41.46988,81,169.28
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,76.4506,64.74541,38.76513,38.72879,38.72879,0,-1,0,38.72879,197.3999,0,0,0,76.4506,40.76715,38.72879,0,0,127.4616,204.0428,35.68345,0,35.68345,332.9324,79.26947,0.1184153,42.60167,61.16048,0,280.4934
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,82.21857,72.97088,43.32089,53.60186,53.60186,0,0,0,53.60186,153.3875,0,0,0,82.21857,56.42301,53.60186,0,0,91.77815,236.1579,25.79556,0,25.79556,357.4043,85.09608,0.118382,58.96204,65.77486,0,318.3765
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,67.48367,70.70047,46.7665,0,0,0,0,0,0,0,1.501082,0,0,67.48367,0,0,0,0,65.98259,259.3739,65.98259,0,65.98259,420.0009,100,0.1182969,0,53.98694,0,326.8576
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,72.6683,76.08871,49.26641,25.04256,25.04256,0,0,0,25.04256,290.1792,46.30771,0,0,72.6683,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1182969,27.54682,58.13464,0,391.4265
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,67.35401,76.45783,51.52785,1.704804,1.704804,0,0,0,1.704804,3950.836,65.55948,0,0,67.35401,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1182969,1.875285,53.88321,0,386.1122
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,64.16446,76.43217,52.68735,16.55286,16.55286,0,-1,0,16.55286,387.6337,46.7404,0,0,64.16446,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1182969,18.20814,51.33157,0,382.9227
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,52.01418,71.36437,52.82715,0,0,0,-1,0,0,0,52.01418,0,0,52.01418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182969,0,41.61134,0,370.7724
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,33.20594,64.15519,52.91761,5.878911,5.878911,0,-1,0,5.878911,564.8315,27.01762,0,0,33.20594,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1182969,6.466803,26.56476,0,351.9642
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.96391,57.18826,51.71699,24.78678,24.78678,0,-1,0,24.78678,68.43933,0,0,0,16.96391,26.09135,24.78678,0,0,0,318.7582,0,9.12744,-9.12744,410.3797,97.70925,0.1182969,27.26546,13.57113,0,335.7221
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,49.03616,49.03616,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,10.1416,309.6308,0,60.84378,-60.84378,346.2447,82.43905,0.1182969,63.58176,0,0,309.6308
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,46.67604,46.67604,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,77.7458,248.787,0,64.68056,-64.68056,278.0654,66.20592,0.1182969,67.59119,0,0,248.787
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,44.47217,44.47217,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,149.6131,184.1064,0,30.78986,-30.78986,245.61,58.47846,0.1182969,32.1754,0,0,184.1064
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,42.55611,42.55611,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,183.8241,153.3166,0,46.82222,-46.82222,196.2551,46.72731,0.1182969,48.92923,0,0,153.3166
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,40.64006,40.64006,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.8487,106.4944,0,14.6081,-14.6081,180.8568,43.06105,0.1182969,15.26546,0,0,106.4944
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.1763,39.1763,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,252.08,91.88626,0,41.40804,-41.40804,137.2089,32.66872,0.1182969,43.2714,0,0,91.88626
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,38.09081,38.09081,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,298.0889,50.47823,0,7.755991,-7.755991,129.0334,30.72217,0.1182969,8.105011,0,0,50.47823
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,36.98065,36.98065,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,306.7067,42.72224,0,29.78806,-29.78806,97.63398,23.24614,0.1182969,31.12853,0,0,42.72224
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,36.01028,36.01028,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,339.8045,12.93417,0,10.93088,-10.93088,86.11182,20.50278,0.1182969,11.42277,0,0,12.93417
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,35.15505,35.15505,48.7868,1.903131,0,-1,0,1.903131,0,0,46.88367,51.76236,0,2.003296,1.903131,0,0,351.9499,2.003296,0,2.003296,-2.003296,84.00017,20,0.1182969,53.66549,0,0,2.003296
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.27515,34.27515,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182969,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,33.37057,33.37057,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1184017,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.406888,33.95378,32.72915,13.615,13.615,81,0,22.761,13.615,32.36789,0,0,0,4.406888,0,0,67.385,64.01575,299.9576,48.79636,68.42264,0,68.42264,200.3475,47.70168,0.1184993,14.9765,3.525511,81,53.20325
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.44736,39.11675,32.10417,25.40073,25.40073,81,0,22.761,25.40073,96.24668,0,0,0,24.44736,0,0,55.59927,52.81931,231.535,110.3767,77.26666,0,77.26666,273.649,65.1544,0.1185854,27.9408,19.55788,81,134.8241
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,49.32797,49.1243,34.04489,0,0,72.31579,0,20.56389,0,0,0,0,0,49.32797,0,0,72.31579,68.7,154.2683,179.9167,118.028,0,118.028,385.6202,91.81416,0.1185924,0,39.46238,81,229.2447
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,66.40923,60.48261,38.57599,7.209136,7.209136,0,-1,0,7.209136,921.1816,22.58031,0,0,66.40923,7.588564,7.209136,0,0,36.24036,286.1419,36.24036,0,36.24036,420.0009,100,0.1185457,7.93005,53.12739,0,352.5511
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,81.85884,72.56336,43.13176,25.93139,25.93139,0,0,0,25.93139,315.6747,54.56264,0,0,81.85884,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1185457,28.52453,65.48708,0,400.6171
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,71.83218,72.36655,46.57736,3.265334,3.265334,0,0,0,3.265334,2199.842,68.39498,0,0,71.83218,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1185457,3.591867,57.46574,0,390.5904
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,63.21889,71.65591,49.07727,2.882685,2.882685,0,0,0,2.882685,2193.056,60.18448,0,0,63.21889,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1185457,3.170954,50.57511,0,381.9771
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,69.64363,77.28634,51.34694,27.7896,27.7896,0,0,0,27.7896,250.6104,40.39142,0,0,69.64363,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1185457,30.56856,55.71491,0,388.4019
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,76.77385,82.1932,52.49821,53.57275,53.57275,0,-1,0,53.57275,143.3076,20.38148,0,0,76.77385,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1185457,58.93003,61.41908,0,395.5321
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,63.39137,76.02491,52.63801,41.04468,41.04468,0,-1,0,41.04468,154.4448,20.18645,0,0,63.39137,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1185457,45.14915,50.7131,0,382.1496
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,38.29696,65.89902,52.77781,33.11609,33.11609,0,-1,0,33.11609,115.6446,3.437919,0,0,38.29696,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1185457,36.4277,30.63757,0,357.0552
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.48236,57.21676,51.57719,33.62167,33.62167,0,-1,0,33.62167,51.9973,0,0,0,17.48236,35.39123,33.62167,0,0,0,318.7582,0,17.90887,-17.90887,401.1232,95.50534,0.1185457,36.98383,13.98589,0,336.2406
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,48.89636,48.89636,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,19.89874,300.8494,0,12.73258,-12.73258,387.7019,92.30979,0.1185457,13.30555,0,0,300.8494
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,46.4869,46.4869,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,34.04606,288.1168,0,36.56927,-36.56927,349.1545,83.13187,0.1185457,38.21488,0,0,288.1168
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,44.31592,44.31592,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,74.67857,251.5475,0,35.23442,-35.23442,312.0142,74.28894,0.1185457,36.81997,0,0,251.5475
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,42.39165,42.39165,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,113.8279,216.3131,0,63.6595,-63.6595,244.9112,58.31207,0.1185457,66.52418,0,0,216.3131
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,40.47559,40.47559,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,184.5607,152.6536,0,8.493567,-8.493567,235.9582,56.1804,0.1185457,8.875776,0,0,152.6536
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.02005,39.02005,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.998,144.16,0,10.08119,-10.08119,225.3317,53.65029,0.1185457,10.53484,0,0,144.16
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.93456,37.93456,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,205.1993,134.0788,0,9.268255,-9.268255,215.5621,51.3242,0.1185457,9.685328,0,0,134.0788
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.81618,36.81618,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,215.4974,124.8106,0,51.62801,-51.62801,161.1414,38.36692,0.1185457,53.95127,0,0,124.8106
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.8047,35.8047,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.8618,73.18257,0,11.74421,-11.74421,148.7619,35.41943,0.1185457,12.2727,0,0,73.18257
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.94947,34.94947,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,285.9109,61.43836,0,4.142735,-4.142735,144.3951,34.37971,0.1185457,4.329158,0,0,61.43836
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.06956,34.06956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.514,57.29563,0,0,0,144.3951,34.37971,0.1185457,0,0,0,57.29563
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.16499,33.16499,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,290.514,57.29563,0,7.982212,-7.982212,135.9811,32.37638,0.1185457,8.341412,0,0,57.29563
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.96193,37.01844,32.49889,11.78346,11.78346,0,0,0,11.78346,135.4605,0,0,0,15.96193,12.40364,11.78346,0,0,299.3831,49.31342,3.558292,0,3.558292,139.3568,33.18011,0.1185412,12.9618,12.76954,0,65.27534
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.99236,40.24908,31.87391,0,0,0,0,0,0,0,0,0,0,28.99236,0,0,0,0,295.8248,52.51588,28.99236,0,28.99236,166.8613,39.72881,0.1185039,0,23.19389,0,81.50824
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,57.64753,51.74234,33.81464,0,0,0,0,0,0,0,0,0,0,57.64753,0,0,0,0,266.8325,78.609,57.64753,0,57.64753,221.5506,52.75003,0.1184298,0,46.11802,0,136.2565
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,73.84303,63.19213,38.3704,7.551252,7.551252,0,-1,0,7.551252,977.8912,0,0,0,73.84303,7.948686,7.551252,0,0,209.1849,130.4918,65.89434,0,65.89434,284.0634,67.63402,0.1183453,8.306377,59.07442,0,204.3348
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,87.34231,74.90436,42.95084,10.63875,10.63875,0,0,0,10.63875,820.9828,0,0,0,87.34231,11.19868,10.63875,0,0,143.2906,189.7967,76.14362,0,76.14362,356.2996,84.83308,0.1182478,11.70263,69.87385,0,277.139
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,87.23936,79.45659,46.42112,62.65135,62.65135,43.56358,0,13.28959,62.65135,139.2458,0,0,0,87.23936,20.09239,19.08777,0,0,67.14697,258.326,67.14697,0,67.14697,420.0009,100,0.1182328,68.91649,69.79149,81,345.5653
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,88.21165,83.37347,48.93748,0,0,0,0,0,0,0,88.21165,0,0,88.21165,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182328,0,70.56932,0,406.9699
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,87.07391,85.88165,51.20714,2.806027,2.806027,0,0,0,2.806027,3103.103,84.1202,0,0,87.07391,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1182328,3.08663,69.65913,0,405.8322
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,73.22933,80.27127,52.36663,58.62711,58.62711,0,-1,0,58.62711,124.9069,11.51658,0,0,73.22933,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1182328,64.48982,58.58346,0,391.9875
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,62.32182,75.37936,52.49821,3.174619,3.174619,0,-1,0,3.174619,1963.127,58.98012,0,0,62.32182,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1182328,3.492081,49.85746,0,381.08
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,43.85772,67.8783,52.63801,33.27709,33.27709,0,-1,0,33.27709,131.7955,8.829196,0,0,43.85772,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1182328,36.6048,35.08617,0,362.6159
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,18.57803,57.43948,51.43739,9.018921,9.018921,0,-1,0,9.018921,205.9895,9.084433,0,0,18.57803,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1182328,9.920814,14.86243,0,337.3363
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,48.75656,48.75656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182328,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182328,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,44.12679,44.12679,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1182328,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,42.2354,42.2354,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1182328,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,40.31113,40.31113,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1182328,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.85558,38.85558,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1182328,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1182328,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,36.6106,36.6106,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1182328,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,35.59089,35.59089,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1182328,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.76033,34.76033,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1182328,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.86398,33.86398,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1182328,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.98407,32.98407,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1182328,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.90786,36.20337,32.28508,25.95348,25.95348,0,0,0,25.95348,53.58764,0,3.552714E-15,0,13.90786,27.31945,25.95348,0,0,319.1667,31.50818,0,13.4116,-13.4116,103.0756,24.54177,0.1182328,28.54883,11.12629,0,45.41603
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.72084,38.73432,31.66011,33.34089,33.34089,81,0,22.761,33.34089,74.14569,0,0,0,24.72084,0,0,47.65911,45.27615,334.0685,18.09658,69.99699,0,69.99699,169.4806,40.35245,0.1183279,36.67498,19.77667,81,42.81742
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,40.87025,45.84065,33.60905,0,0,72.31579,0,20.56389,0,0,0,0,0,40.87025,0,0,72.31579,68.7,264.0715,81.09387,109.5703,0,109.5703,273.4281,65.10179,0.118346,0,32.6962,81,121.9641
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,65.43288,59.62188,38.16482,26.6099,26.6099,0,-1,0,26.6099,245.8968,0,0,0,65.43288,28.01042,26.6099,0,0,154.5013,179.7071,37.42246,0,37.42246,308.9301,73.55465,0.1182982,29.27089,52.3463,0,245.14
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,77.58508,70.17271,42.7617,2.728083,2.728083,0,0,0,2.728083,2843.941,0,0,0,77.58508,2.871666,2.728083,0,0,117.0788,213.3873,74.71341,0,74.71341,379.8095,90.43066,0.1182029,3.000891,62.06806,0,290.9724
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,62.71442,68.05207,46.23198,1.3546,1.3546,0,0,0,1.3546,4629.738,18.92314,0,0,62.71442,1.425895,1.3546,0,0,42.36539,280.6294,42.36539,0,42.36539,420.0009,100,0.118149,1.49006,50.17154,0,343.3438
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,86.90357,82.43248,48.75656,1.478389,1.478389,0,0,0,1.478389,5878.261,85.34737,0,0,86.90357,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.118149,1.626228,69.52286,0,405.6618
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,72.67509,78.35709,51.06734,0,0,0,0,0,0,0,72.67509,0,0,72.67509,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118149,0,58.14008,0,391.4333
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,73.60159,80.2739,52.22684,44.08471,44.08471,0,-1,0,44.08471,166.9549,27.19662,0,0,73.60159,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.118149,48.49319,58.88127,0,392.3598
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,58.54096,73.57206,52.36663,47.59159,47.59159,0,-1,0,47.59159,123.007,8.444556,0,0,58.54096,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.118149,52.35075,46.83277,0,377.2992
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,39.16388,65.91828,52.49821,11.48911,11.48911,0,-1,0,11.48911,340.8781,27.07007,0,0,39.16388,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.118149,12.63803,31.3311,0,357.9221
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.465302,54.29144,51.2976,45.11618,45.11618,0,-1,0,45.11618,20.97984,0,0,0,9.465302,47.49071,45.11618,0,0,0,318.7582,0,38.02541,-38.02541,379.9185,90.45661,0.118149,49.6278,7.572242,0,328.2235
