Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,50.65871,60.33562,43.64161,12.33346,12.33346,0,0,0,12.33346,410.7422,0,0,0,50.65871,12.98259,12.33346,0,0,85.14233,242.1301,37.67612,0,37.67612,374.9704,89.2785,0.1174539,13.5668,40.52697,0,292.7888
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,54.18012,64.52501,46.14152,23.38935,23.38935,0,0,0,23.38935,231.6444,0,0,0,54.18012,24.62037,23.38935,0,0,47.46621,276.0386,29.55975,0,29.55975,403.0133,95.95535,0.1174195,25.72828,43.3441,0,330.2188
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,57.0779,67.35735,47.59706,10.43606,10.43606,0,-1,0,10.43606,546.9294,28.18611,0,0,57.0779,10.98533,10.43606,0,0,17.90646,302.6424,17.90646,0,17.90646,420.0009,100,0.1173988,11.47967,45.66232,0,359.7203
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,41.67784,61.84588,47.96712,65.50343,65.50343,0,-1,0,65.50343,63.62696,0,1.421085E-14,3.353766,41.67784,68.95097,65.50343,0,0,0,318.7582,0,27.27314,-27.27314,391.2524,93.15515,0.1173988,72.05376,33.34227,0,360.4361
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.11811,54.38806,48.33717,5.89173,5.89173,0,-1,0,5.89173,324.4905,0,0,0,19.11811,6.201821,5.89173,0,0,30.30348,291.4851,12.91629,0,12.91629,403.5059,96.07264,0.1173838,6.480904,15.29449,0,310.6032
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.29302,51.96529,47.20234,23.10464,23.10464,0,-1,0,23.10464,66.19028,0,0,0,15.29302,24.32067,23.10464,0,0,17.3872,303.1097,0,9.027647,-9.027647,393.9899,93.80694,0.1173838,25.4151,12.23442,0,318.4028
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,44.3406,44.3406,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,27.41792,294.0821,0,43.97086,-43.97086,347.6406,82.7714,0.1173838,45.94954,0,0,294.0821
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,41.63509,41.63509,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,76.27442,250.1113,0,27.87476,-27.87476,318.258,75.77556,0.1173838,29.12913,0,0,250.1113
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,39.57102,39.57102,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,107.2464,222.2365,0,9.385962,-9.385962,308.3643,73.41993,0.1173838,9.808331,0,0,222.2365
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,37.67964,37.67964,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,117.6752,212.8505,0,26.38871,-26.38871,280.5482,66.79705,0.1173838,27.5762,0,0,212.8505
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.82937,35.82937,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,146.996,186.4618,0,26.02892,-26.02892,253.1113,60.26447,0.1173838,27.20023,0,0,186.4618
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.29982,34.29982,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,175.917,160.4329,0,26.10345,-26.10345,225.5958,53.71318,0.1173838,27.27811,0,0,160.4329
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.0992,33.0992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9209,134.3294,0,0,0,225.5958,53.71318,0.1173838,0,0,0,134.3294
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.87391,31.87391,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,204.9209,134.3294,0,45.60244,-45.60244,177.5266,42.26816,0.1173838,47.65455,0,0,134.3294
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.80487,30.80487,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,255.5903,88.727,0,4.599723,-4.599723,172.6781,41.11375,0.1173838,4.806711,0,0,88.727
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.80984,29.80984,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,260.701,84.12727,0,2.946573,-2.946573,169.5721,40.37424,0.1173838,3.079169,0,0,84.12727
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.77369,28.77369,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,263.975,81.1807,0,43.28133,-43.28133,123.9496,29.51175,0.1173838,45.22898,0,0,81.1807
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.9349,27.9349,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,312.0654,37.89937,0,4.401433,-4.401433,119.3101,28.40711,0.1173838,4.599498,0,0,37.89937
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.1948,27.1948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.9559,33.49794,0,0,0,119.3101,28.40711,0.1173838,0,0,0,33.49794
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.93616,30.52872,26.46291,34.43555,34.43555,81,0,22.761,34.43555,43.37423,0,0,0,14.93616,0,0,46.56445,44.23622,316.9559,33.49794,59.17238,0,59.17238,175.4459,41.77276,0.1174838,37.87911,11.94892,81,48.4341
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.08151,32.4835,28.32963,31.30779,31.30779,81,0,22.761,31.30779,48.17176,0,0,0,15.08151,0,0,49.69221,47.2076,257.7835,86.75308,62.28911,0,62.28911,234.5386,55.84241,0.1175801,34.43856,12.06521,81,101.8346
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.89014,37.74335,32.65514,0,0,0,-1,0,0,0,0,0,0,17.89014,0,0,0,0,195.4944,142.8133,17.89014,0,17.89014,251.5107,59.88337,0.1175594,0,14.31211,0,160.7034
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.28891,43.72635,37.14511,28.0141,28.0141,0,0,0,28.0141,79.56318,3.552714E-15,0,0,22.28891,29.48853,28.0141,0,0,177.6042,158.9144,0,7.199619,-7.199619,243.9216,58.07645,0.1175594,30.81552,17.83113,0,181.2033
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,52.4217,57.6683,40.70585,39.33683,39.33683,0,0,0,39.33683,133.2637,0,0,0,52.4217,41.40719,39.33683,0,0,185.6038,151.7148,11.01451,0,11.01451,254.3709,60.56437,0.1175466,43.27051,41.93736,0,204.1365
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,54.18737,61.40007,43.41135,7.165146,7.165146,0,0,0,7.165146,756.2634,0,0,0,54.18737,7.542259,7.165146,0,0,174.5893,161.6278,46.64511,0,46.64511,298.6223,71.10041,0.1174925,7.88166,43.3499,0,215.8152
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,42.042,59.75125,45.95238,61.95529,61.95529,0,0,0,61.95529,67.8586,0,0,0,42.042,65.21609,61.95529,0,0,127.9442,203.6084,0,23.1741,-23.1741,274.1947,65.28432,0.1174925,68.15083,33.6336,0,245.6504
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,71.49866,73.25439,47.41615,38.33999,38.33999,0,-1,0,38.33999,186.4859,0,0,0,71.49866,40.35789,38.33999,0,0,153.6932,180.4343,31.14078,0,31.14078,303.7374,72.31828,0.1174565,42.17399,57.19893,0,251.933
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,32.11625,58.21718,47.7862,27.5764,27.5764,0,-1,0,27.5764,116.4628,0,0,0,32.11625,29.02779,27.5764,0,0,122.5524,208.461,3.088459,0,3.088459,306.6674,73.01589,0.1174529,30.33404,25.693,0,240.5773
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,28.47747,57.35107,48.15625,18.9676,18.9676,0,-1,0,18.9676,150.1374,0,0,0,28.47747,19.9659,18.9676,0,0,119.464,211.2407,8.51157,0,8.51157,314.7422,74.93846,0.117443,20.86436,22.78197,0,239.7181
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.46105,50.58327,47.04609,21.47532,21.47532,0,-1,0,21.47532,53.36847,0,3.552714E-15,0,11.46105,22.60559,21.47532,0,0,110.9524,218.9011,0,11.14455,-11.14455,302.9948,72.14147,0.117443,23.62285,9.168837,0,230.3621
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,44.20079,44.20079,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,123.3352,207.7565,0,56.41488,-56.41488,243.5283,57.9828,0.117443,58.95355,0,0,207.7565
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,41.47063,41.47063,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,186.0184,151.3416,0,14.66564,-14.66564,228.0693,54.30211,0.117443,15.32559,0,0,151.3416
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,39.41478,39.41478,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,202.3136,136.676,0,53.85675,-53.85675,171.2993,40.78547,0.117443,56.2803,0,0,136.676
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,37.53984,37.53984,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,262.1544,82.81926,0,2.427458,-2.427458,168.7406,40.17624,0.117443,2.536694,0,0,82.81926
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,35.6649,35.6649,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,264.8516,80.3918,0,11.4708,-11.4708,156.6493,37.29737,0.117443,11.98698,0,0,80.3918
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.13535,34.13535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.5969,68.92101,0,0,0,156.6493,37.29737,0.117443,0,0,0,68.92101
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.9594,32.9594,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,277.5969,68.92101,0,2.276961,-2.276961,154.2492,36.72592,0.117443,2.379425,0,0,68.92101
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.73412,31.73412,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,280.1269,66.64404,0,30.51068,-30.51068,122.0881,29.06853,0.117443,31.88367,0,0,66.64404
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.64863,30.64863,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,314.0276,36.13336,0,11.59759,-11.59759,109.8631,26.15784,0.117443,12.11948,0,0,36.13336
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.67004,29.67004,17.60294,17.60294,0,-1,0,17.60294,0,0,0,0,0,18.52941,17.60294,0,0,326.9138,24.53577,0,18.52941,-18.52941,90.33143,21.50744,0.117443,19.36324,0,0,24.53577
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.63389,28.63389,25.18182,5.706041,0,-1,0,5.706041,0,0,19.47578,21.99396,0,6.006359,5.706041,0,0,347.5021,6.006359,0,6.006359,-6.006359,84.00017,20,0.117443,27.7,0,0,6.006359
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.77866,27.77866,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.117542,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.03855,27.03855,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1176066,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.02282,33.22123,26.29844,28.31039,28.31039,81,0,22.761,28.31039,88.38741,0,0,0,25.02282,0,0,52.68961,50.05513,225.6106,115.7087,75.07795,0,75.07795,277.193,65.99821,0.1176877,31.14143,20.01826,81,140.7315
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,46.51241,41.70842,28.14871,92.73177,92.73177,81,0,22.761,92.73177,50.15801,0,0,0,46.51241,12.34923,11.73177,0,0,150.5327,183.2788,34.16318,0,34.16318,309.6031,73.71487,0.1177378,102.0049,37.20993,81,229.7912
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,74.51515,56.37531,32.47422,38.32413,38.32413,0,-1,0,38.32413,194.434,0,0,0,74.51515,40.34119,38.32413,0,0,116.3695,214.0257,34.17396,0,34.17396,342.0233,81.43397,0.1176983,42.15654,59.61212,0,288.5409
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,81.80556,64.73817,36.93953,5.548999,5.548999,0,0,0,5.548999,1474.24,0,0,0,81.80556,5.841052,5.548999,0,0,82.19551,244.7823,75.96451,0,75.96451,414.0896,98.59257,0.1176105,6.103899,65.44445,0,326.5878
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,83.22607,69.80009,40.47559,15.14284,15.14284,0,0,0,15.14284,549.6066,61.05523,0,0,83.22607,15.93984,15.14284,0,0,6.230998,313.1503,6.230998,0,6.230998,420.0009,100,0.1176033,16.65713,66.58085,0,396.3764
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,78.06626,70.91087,43.1811,17.25816,17.25816,0,0,0,17.25816,452.3441,59.89978,0,0,78.06626,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1176033,18.98397,62.45301,0,396.8245
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,81.06912,75.54874,45.7468,18.40044,18.40044,0,0,0,18.40044,440.5824,61.70023,0,0,81.06912,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1176033,20.24049,64.8553,0,399.8274
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,63.06419,69.35058,47.20234,0,0,0,-1,0,0,0,63.06419,0,0,63.06419,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176033,0,50.45135,0,381.8224
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,57.51482,67.53379,47.59706,19.73977,19.73977,0,-1,0,19.73977,291.3652,36.73611,0,0,57.51482,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1176033,21.71375,46.01186,0,376.273
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,38.60081,60.7756,48.01646,0,0,0,-1,0,0,0,38.60081,0,0,38.60081,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176033,0,30.88064,0,357.359
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.27253,50.64614,46.85696,9.216132,9.216132,0,-1,0,9.216132,133.1635,2.571336,0,0,12.27253,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1176033,10.13775,9.818022,0,331.0308
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.01166,44.01166,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1176033,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,41.30616,41.30616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1176033,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1176033,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,37.3507,37.3507,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1176033,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,35.50043,35.50043,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1176033,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.9791,33.9791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1176033,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.79494,32.79494,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1176033,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,31.56965,31.56965,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1176033,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,30.48416,30.48416,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1176033,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,29.5138,29.5138,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1176033,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,28.44476,28.44476,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1176033,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.58952,27.58952,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1176033,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.84941,26.84941,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1176033,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.51152,30.32664,26.10931,47.06517,47.06517,0,0,0,47.06517,32.95754,7.105427E-15,0,0,15.51152,49.54229,47.06517,0,0,239.9289,102.8222,0,34.03077,-34.03077,156.5127,37.26485,0.1176033,51.77169,12.40922,0,118.3337
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.67651,33.98438,27.95957,35.02926,35.02926,0,0,0,35.02926,61.88115,0,7.105427E-15,0,21.67651,36.87291,35.02926,0,0,277.7409,68.79143,0,15.19639,-15.19639,140.4943,33.45095,0.1176033,38.53219,17.34121,0,90.46793
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.76881,42.75723,32.26041,26.49961,26.49961,0,-1,0,26.49961,134.9787,0,0,0,35.76881,27.89433,26.49961,0,0,294.6258,53.59503,7.874489,0,7.874489,147.9647,35.22962,0.1175942,29.14957,28.61505,0,89.36385
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,68.19801,58.96428,36.70105,45.16332,45.16332,0,0,0,45.16332,151.0031,0,0,0,68.19801,47.54034,45.16332,0,0,286.7513,60.68207,20.65767,0,20.65767,167.5623,39.8957,0.1175704,49.67965,54.5584,0,128.8801
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,74.93987,65.92596,40.24534,11.99355,11.99355,0,0,0,11.99355,624.8346,0,0,0,74.93987,12.62479,11.99355,0,0,266.0936,79.27397,62.31507,0,62.31507,226.6795,53.97121,0.1174985,13.19291,59.95189,0,154.2138
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,70.11699,67.22733,42.97551,2.701824,2.701824,0,0,0,2.701824,2595.173,0,0,0,70.11699,2.844025,2.701824,0,0,203.7785,135.3575,67.27296,0,67.27296,290.5003,69.1666,0.117421,2.972006,56.09359,0,205.4745
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,79.10954,74.33563,45.51654,32.71441,32.71441,0,0,0,32.71441,241.8186,0,0,0,79.10954,34.43622,32.71441,0,0,136.5056,195.9032,44.67332,0,44.67332,332.8811,79.25725,0.1173696,35.98585,63.28763,0,275.0128
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,68.30022,71.33244,46.99675,2.932674,2.932674,0,-1,0,2.932674,2328.94,0,0,0,68.30022,3.087025,2.932674,0,0,91.83226,236.1092,65.2132,0,65.2132,394.7478,93.98738,0.1172946,3.225941,54.64018,0,304.4094
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,40.28328,60.72695,47.41615,11.88203,11.88203,0,-1,0,11.88203,339.0269,1.156819,0,0,40.28328,12.5074,11.88203,0,0,26.61906,294.8011,26.61906,0,26.61906,420.0009,100,0.117264,13.07023,32.22662,0,335.0844
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,30.46906,57.68771,47.82732,0,0,0,-1,0,0,0,30.46906,0,0,30.46906,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117264,0,24.37524,0,349.2273
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.50194,50.86732,46.69249,25.98843,25.98843,0,-1,0,25.98843,51.95366,0,3.552714E-15,0,13.50194,27.35624,25.98843,0,0,0,318.7582,0,13.8543,-13.8543,405.3971,96.52293,0.117264,28.58727,10.80155,0,332.2602
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,43.84719,43.84719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39367,304.9039,0,0,0,405.3971,96.52293,0.117264,0,0,0,304.9039
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.14169,41.14169,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.39367,304.9039,0,59.15674,-59.15674,343.0404,81.67613,0.117264,61.81879,0,0,304.9039
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.06117,39.06117,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.12338,245.7472,0,49.75333,-49.75333,290.5958,69.18935,0.117264,51.99223,0,0,245.7472
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.18623,37.18623,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.4049,195.9939,0,42.26282,-42.26282,246.0469,58.58248,0.117264,44.16464,0,0,195.9939
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,35.33597,35.33597,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.3635,153.731,0,22.23069,-22.23069,222.6137,53.00315,0.117264,23.23108,0,0,153.731
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.81464,33.81464,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.0643,131.5004,0,8.416658,-8.416658,213.7418,50.89079,0.117264,8.795408,0,0,131.5004
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,32.61402,32.61402,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.4162,123.0837,0,34.64315,-34.64315,177.2247,42.19627,0.117264,36.20209,0,0,123.0837
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,31.38873,31.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9085,88.44054,0,0,0,177.2247,42.19627,0.117264,0,0,0,88.44054
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.31969,30.31969,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.9085,88.44054,0,21.78141,-21.78141,154.2651,36.7297,0.117264,22.76157,0,0,88.44054
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.34933,29.34933,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.1101,66.65913,0,48.76455,-48.76455,102.8627,24.49107,0.117264,50.95896,0,0,66.65913
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.28851,28.28851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.2929,17.89457,0,0,0,102.8627,24.49107,0.117264,0,0,0,17.89457
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.43328,27.43328,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.2929,17.89457,0,11.22157,-11.22157,91.03413,21.67475,0.117264,11.72654,0,0,17.89457
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.69317,26.69317,29.68424,29.68424,23.34488,0,8.174256,29.68424,0,8.881784E-16,0,0,0,6.673004,6.339354,0,0,346.7614,6.673004,0,6.673004,-6.673004,84.00017,20,0.117264,32.65266,0,81,6.673004
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.72789,27.21497,25.95306,0,0,72.31579,0,20.56389,0,0,0,0,0,4.72789,0,0,72.31579,68.7,354.1758,0,73.42789,0,73.42789,153.66,36.58564,0.117323,0,3.782312,81,4.72789
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.26729,34.54665,27.77866,22.64405,22.64405,81,0,22.761,22.64405,107.1685,0,0,0,24.26729,0,0,58.35595,55.43815,280.7479,66.0851,79.70544,0,79.70544,229.2752,54.58923,0.1173985,24.90845,19.41383,81,90.35239
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.77793,43.48742,32.05483,41.44706,41.44706,0,-1,0,41.44706,93.56014,7.105427E-15,0,0,38.77793,43.62849,41.44706,0,0,201.0425,137.82,0,4.850557,-4.850557,224.1623,53.37186,0.1173985,45.59177,31.02235,0,176.5979
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,34.0703,46.72544,36.4708,0,0,0,0,0,0,0,0,0,0,34.0703,0,0,0,0,206.432,132.9694,34.0703,0,34.0703,256.4842,61.06754,0.1173594,0,27.25624,0,167.0397
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,45.16654,54.30211,40.01508,6.155505,6.155505,0,0,0,6.155505,733.7584,0,0,0,45.16654,6.479479,6.155505,0,0,172.3617,163.6327,38.68706,0,38.68706,293.1859,69.80604,0.1173151,6.771056,36.13323,0,208.7993
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,38.56511,54.9924,42.73703,0,0,0,0,0,0,0,0,0,0,38.56511,0,0,0,0,133.6746,198.4511,38.56511,0,38.56511,329.772,78.51699,0.1172709,0,30.85209,0,237.0162
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,37.9113,57.56999,45.31096,0,0,0,0,0,0,0,0,0,0,37.9113,0,0,0,0,95.10951,233.1597,37.9113,0,37.9113,365.7379,87.08027,0.1172275,0,30.32904,0,271.071
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.88564,53.35616,46.79117,53.20879,53.20879,0,-1,0,53.20879,39.25224,0,7.105427E-15,0,20.88564,56.00925,53.20879,0,0,57.19821,267.2798,0,35.12361,-35.12361,328.7143,78.26516,0.1172275,58.52967,16.70851,0,288.1655
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,36.16512,59.01232,47.20234,20.07157,20.07157,0,-1,0,20.07157,180.1808,0,0,0,36.16512,21.12796,20.07157,0,0,96.22444,232.1562,15.03715,0,15.03715,342.9798,81.6617,0.1172103,22.07872,28.93209,0,268.3214
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,24.63499,55.50183,47.6464,20.935,20.935,0,-1,0,20.935,117.6737,0,0,0,24.63499,22.03684,20.935,0,0,81.18729,245.6897,2.598147,0,2.598147,345.4446,82.24856,0.1172073,23.0285,19.70799,0,270.3246
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.201391,48.70705,46.51157,36.77625,36.77625,0,-1,0,36.77625,19.58163,0,0,0,7.201391,38.71185,36.77625,0,0,78.58914,248.028,0,31.51045,-31.51045,312.2297,74.34026,0.1172073,40.45388,5.761113,0,255.2294
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,43.66628,43.66628,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,113.6008,216.5175,0,10.02745,-10.02745,301.6598,71.82362,0.1172073,10.47869,0,0,216.5175
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.96077,40.96077,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,124.7424,206.4901,0,8.850025,-8.850025,292.3311,69.6025,0.1172073,9.248276,0,0,206.4901
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.90492,38.90492,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,134.5757,197.6401,0,17.18876,-17.18876,274.2126,65.28857,0.1172073,17.96225,0,0,197.6401
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.02999,37.02999,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,153.6744,180.4513,0,50.30421,-50.30421,221.1873,52.66352,0.1172073,52.5679,0,0,180.4513
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.15505,35.15505,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,209.5679,130.1471,0,27.2881,-27.2881,192.4231,45.81492,0.1172073,28.51607,0,0,130.1471
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,33.6255,33.6255,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,239.888,102.859,0,5.572827,-5.572827,186.5488,44.41629,0.1172073,5.823605,0,0,102.859
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,32.44955,32.44955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.0801,97.28616,0,0,0,186.5488,44.41629,0.1172073,0,0,0,97.28616
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.22426,31.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.0801,97.28616,0,0,0,186.5488,44.41629,0.1172073,0,0,0,97.28616
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.13877,30.13877,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,246.0801,97.28616,0,0.04300244,-0.04300244,186.5035,44.40549,0.1172073,0.04493755,0,0,97.28616
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.16841,29.16841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.1279,97.24316,0,0,0,186.5035,44.40549,0.1172073,0,0,0,97.24316
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.09937,28.09937,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,246.1279,97.24316,0,39.89987,-39.89987,144.4453,34.39167,0.1172073,41.69537,0,0,97.24316
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.24414,27.24414,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,290.461,57.34329,0,13.54132,-13.54132,130.1715,30.99315,0.1172073,14.15068,0,0,57.34329
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,26.5287,26.5287,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,305.507,43.80197,0,12.81022,-12.81022,116.6683,27.77812,0.1172073,13.38668,0,0,43.80197
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.710743,26.48433,25.76393,26.63395,26.63395,0,0,0,26.63395,10.17777,0,0,0,2.710743,28.03574,26.63395,0,0,319.7405,30.99175,0,25.325,-25.325,89.97345,21.42221,0.1172073,29.29735,2.168594,0,33.70249
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.65011,31.88447,27.58952,43.71387,43.71387,23.46285,0,8.204101,43.71387,35.80125,0,0,0,15.65011,21.31687,20.25103,0,0,347.8794,5.666756,0,5.666756,-5.666756,84.00017,20,0.1172073,48.08526,12.52009,81,21.31687
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.558446,34.51451,31.84924,32.59785,9.080523,0,-1,0,9.080523,105.2632,0,23.51732,34.04153,9.558446,9.558446,9.080523,0,0,354.1758,0,0,0,0,84.00017,20,0.1172073,35.85763,7.646757,0,9.558446
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,42.79102,49.367,36.26521,25.11077,25.11077,81,0,22.761,25.11077,170.409,0,0,0,42.79102,0,0,55.88923,53.09476,354.1758,0,95.88579,0,95.88579,174.9654,41.65835,0.1172642,27.62185,34.23282,81,42.79102
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,60.67215,59.69005,39.78483,0,0,72.31579,0,20.56389,0,0,0,0,0,60.67215,0,0,72.31579,68.7,258.29,86.29721,129.3722,0,129.3722,297.6986,70.88048,0.117259,0,48.53772,81,146.9694
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,34.19838,53.24869,42.50677,31.7855,31.7855,81,0,22.761,31.7855,107.5912,0,0,0,34.19838,0,0,49.2145,46.75378,128.9179,202.7321,80.95216,0,80.95216,374.4966,89.16567,0.1173329,34.96405,27.35871,81,236.9305
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.83425,53.85921,45.0807,34.09183,34.09183,0,0,0,34.09183,81.64493,0,7.105427E-15,0,27.83425,35.88614,34.09183,0,0,47.9657,275.5891,0,8.051888,-8.051888,366.0092,87.14486,0.1173329,37.50101,22.2674,0,303.4233
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.50162,50.74884,46.57736,22.67061,22.67061,0,-1,0,22.67061,59.55559,0,0,0,13.50162,23.8638,22.67061,0,0,56.91224,267.5372,0,10.36219,-10.36219,355.0865,84.54422,0.1173329,24.93768,10.80129,0,281.0388
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.03521,53.95057,46.99675,39.18512,39.18512,0,-1,0,39.18512,56.23363,0,0,0,22.03521,41.24749,39.18512,0,0,68.42578,257.175,0,19.21228,-19.21228,334.8349,79.72244,0.1173329,43.10363,17.62817,0,279.2102
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,30.04732,57.14544,47.45726,0,0,0,-1,0,0,0,0,0,0,30.04732,0,0,0,0,89.77276,237.9627,30.04732,0,30.04732,363.3403,86.50942,0.1172986,0,24.03786,0,268.0101
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.38254,51.40593,46.32244,11.94785,11.94785,0,-1,0,11.94785,137.117,0,0,0,16.38254,12.57668,11.94785,0,0,59.72544,265.0053,3.805851,0,3.805851,366.9509,87.36908,0.1172942,13.14264,13.10603,0,281.3879
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,43.48536,43.48536,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,55.91959,268.4306,0,25.70576,-25.70576,339.8546,80.9176,0.1172942,26.86252,0,0,268.4306
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,40.77164,40.77164,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,84.48155,242.7248,0,33.56816,-33.56816,304.4707,72.49287,0.1172942,35.07872,0,0,242.7248
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,38.71579,38.71579,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,121.7795,209.1567,0,41.54008,-41.54008,260.6836,62.06739,0.1172942,43.40939,0,0,209.1567
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.84085,36.84085,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,167.9352,167.6166,0,26.9423,-26.9423,232.2839,55.30558,0.1172942,28.1547,0,0,167.6166
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.99059,34.99059,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,197.871,140.6743,0,35.86108,-35.86108,194.483,46.30539,0.1172942,37.47483,0,0,140.6743
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,33.46925,33.46925,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,237.7167,104.8132,0,32.1102,-32.1102,160.6359,38.24656,0.1172942,33.55516,0,0,104.8132
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.28508,32.28508,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,273.3947,72.70302,0,5.009634,-5.009634,155.3553,36.98927,0.1172942,5.235068,0,0,72.70302
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.03513,31.03513,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,278.9609,67.69339,0,38.99928,-38.99928,114.2464,27.20147,0.1172942,40.75424,0,0,67.69339
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.97431,29.97431,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,322.2935,28.69411,0,14.53478,-14.53478,98.92542,23.55362,0.1172942,15.18884,0,0,28.69411
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.97928,28.97928,21.01724,13.45137,0,-1,0,13.45137,0,0,7.565875,9.667599,0,14.15933,13.45137,0,0,338.4432,14.15933,0,14.15933,-14.15933,84.00017,20,0.1172942,23.11897,0,0,14.15933
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.9349,27.9349,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172942,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.10434,27.10434,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1173636,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.36423,26.36423,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1174435,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.00009,30.77928,25.59946,28.03706,28.03706,81,0,22.761,28.03706,67.76775,0,0,0,19.00009,0,0,52.96294,50.31479,239.4321,103.2693,69.31488,0,69.31488,258.6135,61.57451,0.1175303,30.84076,15.20007,81,122.2694
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.81382,40.07634,27.43328,46.16782,46.16782,81,0,22.761,46.16782,94.9012,0,0,0,43.81382,0,0,34.83218,33.09057,170.1172,165.6527,76.90439,0,76.90439,331.5714,78.9454,0.1176083,50.78461,35.05106,81,209.4665
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,54.80431,48.29935,31.63544,71.27563,68.7,0,-1,0,68.7,79.77338,0,2.575636,9.703199,54.80431,72.31579,68.7,0,0,93.21284,234.8667,0,17.51148,-17.51148,313.1126,74.55048,0.1176083,78.4032,43.84345,0,289.671
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,82.43148,63.87698,36.03496,13.71824,13.71824,0,0,0,13.71824,600.8898,0,0,0,82.43148,14.44025,13.71824,0,0,112.67,217.3552,67.99123,0,67.99123,377.6148,89.9081,0.1175308,15.09006,65.94518,0,299.7867
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,87.11397,70.36762,39.54635,7.374377,7.374377,0,0,0,7.374377,1181.306,34.67265,0,0,87.11397,7.762502,7.374377,0,0,44.67881,278.5473,44.67881,0,44.67881,420.0009,100,0.1174799,8.111814,69.69117,0,365.6613
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,85.81367,73.29794,42.27652,0,0,0,0,0,0,0,85.81367,0,0,85.81367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174799,0,68.65094,0,404.5719
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,83.14495,75.39724,44.86689,25.538,25.538,0,0,0,25.538,325.5734,56.26284,0,0,83.14495,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1174799,28.0918,66.51596,0,401.9032
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,79.03902,75.39367,46.37178,22.62712,22.62712,0,-1,0,22.62712,349.3111,55.221,0,0,79.03902,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1174799,24.88983,63.23122,0,397.7972
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,56.89716,66.37604,46.81584,27.36594,27.36594,0,-1,0,27.36594,207.9124,28.09091,0,0,56.89716,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1174799,30.10253,45.51773,0,375.6554
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,38.34609,59.84566,47.25168,14.41576,14.41576,0,-1,0,14.41576,266.0012,23.1716,0,0,38.34609,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1174799,15.85734,30.67687,0,357.1043
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.95442,51.42789,46.16619,60.5618,60.5618,0,-1,0,60.5618,27.99523,0,7.105427E-15,0,16.95442,63.74926,60.5618,0,0,0,318.7582,0,46.79485,-46.79485,370.6747,88.25571,0.1174799,66.61798,13.56353,0,335.7126
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,43.32089,43.32089,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.99428,271.9634,0,50.59807,-50.59807,317.3397,75.55692,0.1174799,52.87498,0,0,271.9634
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,40.61539,40.61539,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.2144,221.3653,0,19.62961,-19.62961,296.6483,70.63039,0.1174799,20.51294,0,0,221.3653
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,38.55132,38.55132,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.025,201.7357,0,47.35591,-47.35591,246.7307,58.7453,0.1174799,49.48692,0,0,201.7357
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,36.70105,36.70105,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.6427,154.3798,0,65.43311,-65.43311,177.7582,42.3233,0.1174799,68.37761,0,0,154.3798
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.85079,34.85079,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.3462,88.94667,0,42.14402,-42.14402,133.3345,31.74624,0.1174799,44.04051,0,0,88.94667
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,33.30479,33.30479,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.1729,46.80264,0,18.96838,-18.96838,113.3401,26.98567,0.1174799,19.82196,0,0,46.80264
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,32.10417,32.10417,34.50098,26.44255,0,-1,0,26.44255,0,0,8.058432,11.50853,0,27.83426,26.44255,0,0,323.2488,27.83426,0,27.83426,-27.83426,84.00017,20,0.1174799,37.95108,0,0,27.83426
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.87888,30.87888,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174799,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.80984,29.80984,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174799,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.81481,28.81481,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174799,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.77866,27.77866,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174799,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.96454,26.96454,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.117545,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,26.22444,26.22444,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1176299,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.62943,33.39689,25.46788,42.05618,42.05618,81,0,22.761,42.05618,68.07425,0,0,0,28.62943,0,0,38.94382,36.99663,267.3526,78.14085,65.62606,0,65.62606,228.6262,54.4347,0.1177205,46.2618,22.90354,81,106.7703
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,50.07498,41.91034,27.29348,20.9176,20.9176,81,0,22.761,20.9176,239.3916,0,0,0,50.07498,0,0,60.0824,57.07828,201.7266,137.2043,107.1533,0,107.1533,330.2807,78.63811,0.1177637,23.00936,40.05999,81,187.2793
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,62.6779,50.85816,31.47919,81.0036,68.7,0,-1,0,68.7,91.23421,0,12.30361,20.40396,62.6779,72.31579,68.7,0,0,94.57331,233.6422,0,9.637889,-9.637889,320.1215,76.21925,0.1177637,89.10397,50.14232,0,296.3202
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,74.92133,60.55651,35.82937,51.49502,51.49502,0,0,0,51.49502,145.4924,0,0,0,74.92133,54.20529,51.49502,0,0,105.2821,224.0044,20.71604,0,20.71604,339.7744,80.89852,0.1177401,56.64453,59.93707,0,298.9257
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,86.81659,69.93587,39.31609,44.48769,44.48769,0,0,0,44.48769,195.1474,0,0,0,86.81659,46.82915,44.48769,0,0,84.56603,242.6488,39.98743,0,39.98743,377.7099,89.93074,0.1176946,48.93646,69.45327,0,329.4654
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,73.62495,67.60506,42.07093,24.4846,24.4846,0,0,0,24.4846,300.6991,3.273097,0,0,73.62495,25.77326,24.4846,0,0,44.57859,278.6375,44.57859,0,44.57859,420.0009,100,0.1176439,26.93306,58.89996,0,352.2625
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,84.13181,75.60133,44.66131,0,0,0,0,0,0,0,84.13181,0,0,84.13181,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176439,0,67.30544,0,402.89
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,72.69492,72.24101,46.16619,23.70901,23.70901,0,-1,0,23.70901,306.6131,47.73806,0,0,72.69492,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1176439,26.07991,58.15593,0,391.4531
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,56.74046,66.09392,46.6267,57.40419,57.40419,0,-1,0,57.40419,98.84374,0,0,0,56.74046,60.42547,57.40419,0,0,0,318.7582,0,3.685013,-3.685013,416.1165,99.07516,0.1176439,63.14462,45.39236,0,375.4987
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.14976,54.41547,47.08721,0,0,0,-1,0,0,0,19.0553,0,0,23.14976,0,0,0,0,4.094459,315.0732,4.094459,0,4.094459,420.0009,100,0.1176392,0,18.51981,0,338.223
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.71673,49.28114,46.00172,23.42782,23.42782,0,-1,0,23.42782,45.74361,0,0,0,10.71673,24.66087,23.42782,0,0,0,318.7582,0,13.94413,-13.94413,405.3024,96.50039,0.1176392,25.77061,8.573386,0,329.4749
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,43.15643,43.15643,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.49348,304.8141,0,0.7899084,-0.7899084,404.4698,96.30214,0.1176392,0.8254542,0,0,304.8141
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,40.47559,40.47559,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.37116,304.0242,0,27.93736,-27.93736,375.0212,89.29059,0.1176392,29.19454,0,0,304.0242
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,38.41974,38.41974,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.41267,276.0868,0,69.19214,-69.19214,302.0863,71.92517,0.1176392,72.30579,0,0,276.0868
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,36.56948,36.56948,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.2928,206.8947,0,10.40657,-10.40657,291.1168,69.31339,0.1176392,10.87487,0,0,206.8947
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.71921,34.71921,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.8557,196.4881,0,7.910801,-7.910801,282.7781,67.32799,0.1176392,8.266787,0,0,196.4881
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.16499,33.16499,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.6455,188.5773,0,26.99963,-26.99963,254.318,60.55178,0.1176392,28.21462,0,0,188.5773
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.96437,31.96437,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.6451,161.5777,0,12.95034,-12.95034,240.6671,57.30159,0.1176392,13.53311,0,0,161.5777
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.73908,30.73908,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.0343,148.6273,0,13.77813,-13.77813,226.1437,53.84363,0.1176392,14.39815,0,0,148.6273
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.65359,29.65359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3434,134.8492,0,0,0,226.1437,53.84363,0.1176392,0,0,0,134.8492
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.65856,28.65856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3434,134.8492,0,0,0,226.1437,53.84363,0.1176392,0,0,0,134.8492
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.61419,27.61419,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.3434,134.8492,0,12.71125,-12.71125,212.7449,50.65344,0.1176392,13.28326,0,0,134.8492
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.83297,26.83297,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.467,122.138,0,3.833298,-3.833298,208.7042,49.69138,0.1176392,4.005797,0,0,122.138
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.08464,26.08464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.7262,118.3047,0,0,0,208.7042,49.69138,0.1176392,0,0,0,118.3047
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.39099,32.86507,25.30341,0,0,0,0,0,0,0,0,0,0,27.39099,0,0,0,0,222.7262,118.3047,27.39099,0,27.39099,234.6896,55.87836,0.1176081,0,21.91279,0,145.6956
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,50.94487,42.00903,27.12901,13.1569,13.1569,0,0,0,13.1569,387.2103,0,0,0,50.94487,13.84937,13.1569,0,0,195.3352,142.9565,37.0955,0,37.0955,269.8815,64.25737,0.117566,14.47259,40.7559,0,193.9014
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,71.07298,53.67843,31.29005,40.11102,40.11102,0,-1,0,40.11102,177.1907,0,0,0,71.07298,42.22212,40.11102,0,0,158.2397,176.3425,28.85086,0,28.85086,297.2518,70.7741,0.1175333,44.12212,56.85839,0,247.4155
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,76.2816,60.81131,35.59089,15.30945,15.30945,0,0,0,15.30945,498.2647,0,0,0,76.2816,16.11521,15.30945,0,0,129.3888,202.3083,60.16639,0,60.16639,354.3307,84.36427,0.1174651,16.8404,61.02528,0,278.5899
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,80.68721,66.90472,39.06117,0,0,0,0,0,0,0,11.46477,0,0,80.68721,0,0,0,0,69.22244,256.458,69.22244,0,69.22244,420.0009,100,0.1173867,0,64.54977,0,337.1452
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,88.20722,73.86069,41.84068,2.88278,2.88278,0,0,0,2.88278,3059.797,85.17271,0,0,88.20722,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1173867,3.171058,70.56578,0,406.9655
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,77.94371,72.42683,44.43105,25.90421,25.90421,0,0,0,25.90421,300.892,50.67612,0,0,77.94371,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1173867,28.49463,62.35497,0,396.7019
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,58.35276,65.95268,45.95238,0,0,0,-1,0,0,0,58.35276,0,0,58.35276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173867,0,46.68221,0,377.111
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,57.84652,66.29642,46.42112,31.79,31.79,0,-1,0,31.79,181.9646,24.38337,0,0,57.84652,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1173867,34.96899,46.27722,0,376.6047
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,42.16233,60.84983,46.9063,41.17506,41.17506,0,-1,0,41.17506,102.3977,0,0,0,42.16233,43.34217,41.17506,0,0,0,318.7582,0,1.179835,-1.179835,418.7572,99.7039,0.1173867,45.29257,33.72987,0,360.9206
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.35134,51.19754,45.8208,15.13082,15.13082,0,-1,0,15.13082,114.6755,0.1132353,0,0,17.35134,15.92718,15.13082,0,0,1.310928,317.5784,1.310928,0,1.310928,420.0009,100,0.1173852,16.6439,13.88107,0,334.9297
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.99196,42.99196,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1173852,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,40.31113,40.31113,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1173852,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,38.27995,38.27995,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1173852,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,36.42968,36.42968,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1173852,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,34.57941,34.57941,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1173852,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,33.00052,33.00052,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1173852,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.7999,31.7999,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1173852,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1173852,0,0,0,160.5451
