Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,97.13919,74.12844,38.7958,58.29703,58.29703,0,0,0,58.29703,166.628,35.7739,0,0,97.13919,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1232562,64.12673,77.71135,0,415.8974
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,90.86845,75.04419,41.76589,12.6877,12.6877,0,0,0,12.6877,716.1931,77.51297,0,0,90.86845,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1232562,13.95647,72.69476,0,409.6267
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,77.34343,71.18096,43.65366,50.27231,50.27231,0,-1,0,50.27231,153.849,24.42521,0,0,77.34343,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1232562,55.29954,61.87475,0,396.1017
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,59.64295,64.77362,44.50106,30.77233,30.77233,0,-1,0,30.77233,193.8201,27.25103,0,0,59.64295,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1232562,33.84956,47.71436,0,378.4012
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,50.31053,62.11673,45.33168,7.118555,7.118555,0,-1,0,7.118555,706.752,42.81732,0,0,50.31053,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1232562,7.830411,40.24842,0,369.0688
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,30.38865,54.25305,44.64369,77.02721,68.7,0,-1,0,68.7,44.23385,0,8.327207,16.02993,30.38865,72.31579,68.7,0,0,0,318.7582,0,41.92714,-41.92714,375.8058,89.47739,0.1232562,84.72993,24.31092,0,349.1469
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,42.26091,42.26091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.5857,276.8311,0,0,0,375.8058,89.47739,0.1232562,0,0,0,276.8311
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,39.90329,39.90329,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,46.5857,276.8311,0,14.87661,-14.87661,360.1244,85.74374,0.1232562,15.54606,0,0,276.8311
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,37.92323,37.92323,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,63.11528,261.9545,0,31.88857,-31.88857,326.5109,77.74054,0.1232562,33.32356,0,0,261.9545
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,35.98512,35.98512,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,98.54702,230.0659,0,61.63224,-61.63224,261.5448,62.27246,0.1232562,64.40569,0,0,230.0659
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,33.97988,33.97988,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,167.0273,168.4337,0,3.943274,-3.943274,257.3883,61.2828,0.1232562,4.120721,0,0,168.4337
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,32.30186,32.30186,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,171.4087,164.4904,0,10.90295,-10.90295,245.8955,58.54644,0.1232562,11.39358,0,0,164.4904
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,30.95945,30.95945,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,183.5231,153.5874,0,15.71496,-15.71496,229.3305,54.60239,0.1232562,16.42213,0,0,153.5874
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,29.59186,29.59186,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,200.9842,137.8725,0,53.59998,-53.59998,172.8312,41.1502,0.1232562,56.01197,0,0,137.8725
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,28.50115,28.50115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.5397,84.27251,0,0,0,172.8312,41.1502,0.1232562,0,0,0,84.27251
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,27.53629,27.53629,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,260.5397,84.27251,0,34.72457,-34.72457,136.2283,32.43524,0.1232562,36.28718,0,0,84.27251
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,26.54626,26.54626,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,299.1226,49.54793,0,43.08229,-43.08229,90.81555,21.62271,0.1232562,45.021,0,0,49.54793
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,25.53106,25.53106,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,346.9918,6.465639,67.90606,0,67.90606,155.2369,36.96109,0.1248383,10.47193,0,81,6.465639
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,24.68366,24.68366,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,279.0857,67.58109,55.12984,0,55.12984,207.5376,49.41363,0.1265347,25.26545,0,81,67.58109
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.97853,29.24145,23.84465,38.04053,38.04053,81,0,22.761,38.04053,52.51905,0,0,0,19.97853,0,0,42.95947,40.8115,223.9559,117.1979,60.79002,0,60.79002,265.2081,63.14466,0.1282048,41.84459,15.98282,81,137.1765
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,49.84166,39.48288,25.1535,0,0,72.31579,0,20.56389,0,0,0,0,0,49.84166,0,0,72.31579,68.7,163.1658,171.909,118.5417,0,118.5417,377.6666,89.92044,0.128107,0,39.87333,81,221.7506
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,69.43591,50.21479,28.83676,31.97774,31.97774,0,-1,0,31.97774,217.1382,0,0,0,69.43591,33.66078,31.97774,0,0,44.62419,278.5965,35.77512,0,35.77512,411.6059,98.00121,0.1273133,35.17551,55.54872,0,348.0323
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,77.79889,57.78022,32.58713,0,0,0,0,0,0,0,68.94982,0,0,77.79889,0,0,0,0,8.849065,310.7941,8.849065,0,8.849065,420.0009,100,0.1271185,0,62.23911,0,388.593
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,89.54306,66.66375,35.81731,67.0344,67.0344,20.25,0,7.39125,67.0344,133.5778,40.29632,0,0,89.54306,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.1271185,73.73784,71.63445,81,408.3013
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,95.99448,73.75898,38.93843,22.81098,22.81098,0,0,0,22.81098,420.8257,71.98292,0,0,95.99448,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1271185,25.09208,76.79559,0,414.7527
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,84.96021,72.4238,41.90852,8.413524,8.413524,0,0,0,8.413524,1009.805,76.10386,0,0,84.96021,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1271185,9.254876,67.96816,0,403.7184
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,81.3442,73.17534,43.7963,0,0,0,-1,0,0,0,81.3442,0,0,81.3442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271185,0,65.07536,0,400.1024
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,68.44164,68.50984,44.61852,51.90567,51.90567,0,-1,0,51.90567,131.8577,13.8041,0,0,68.44164,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1271185,57.09624,54.75331,0,387.1999
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,43.64909,59.80605,45.47431,14.28191,14.28191,0,-1,0,14.28191,305.625,28.6155,0,0,43.64909,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1271185,15.7101,34.91927,0,362.4073
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,22.90453,51.91761,44.78632,33.71523,33.71523,0,-1,0,33.71523,67.93526,0,0,0,22.90453,35.48972,33.71523,0,0,0,318.7582,0,12.58519,-12.58519,406.7349,96.84145,0.1271185,37.08675,18.32362,0,341.6628
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.877645,43.54719,42.40354,32.93401,32.93401,0,-1,0,32.93401,11.77398,0,0,0,3.877645,34.66738,32.93401,0,0,13.98354,306.173,0,30.78973,-30.78973,374.2797,89.11403,0.1271185,36.22741,3.102116,0,310.0507
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,40.07109,40.07109,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,48.19436,275.3833,0,45.79491,-45.79491,326.0076,77.6207,0.1271185,47.85567,0,0,275.3833
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,38.04069,38.04069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.07758,229.5884,0,0,0,326.0076,77.6207,0.1271185,0,0,0,229.5884
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,36.12775,36.12775,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,99.07758,229.5884,0,20.25457,-20.25457,304.6574,72.53733,0.1271185,21.16602,0,0,229.5884
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,34.09734,34.09734,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,121.5827,209.3338,0,9.93063,-9.93063,294.1896,70.04501,0.1271185,10.37751,0,0,209.3338
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,32.4445,32.4445,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,132.6167,199.4032,0,52.72418,-52.72418,238.6134,56.81261,0.1271185,55.09676,0,0,199.4032
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,31.07691,31.07691,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,191.1991,146.679,0,5.430068,-5.430068,232.8896,55.4498,0.1271185,5.674421,0,0,146.679
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,29.70933,29.70933,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,197.2325,141.249,0,7.959908,-7.959908,224.4992,53.45208,0.1271185,8.318104,0,0,141.249
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,28.627,28.627,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,206.0769,133.289,0,35.81413,-35.81413,186.7478,44.46367,0.1271185,37.42576,0,0,133.289
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,27.65375,27.65375,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,245.8703,97.47492,0,43.73234,-43.73234,140.6498,33.48799,0.1271185,45.70029,0,0,97.47492
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,26.66372,26.66372,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,294.4618,53.74258,0,18.21567,-18.21567,121.4488,28.91633,0.1271185,19.03537,0,0,53.74258
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,25.62335,25.62335,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,314.7014,35.52692,0,24.35298,-24.35298,95.77853,22.80437,0.1271185,25.44886,0,0,35.52692
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,24.77595,24.77595,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,341.7603,11.17394,36.84113,0,36.84113,130.7291,31.12591,0.1281869,46.44185,0,81,11.17394
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.96283,30.47459,23.95372,4.73525,4.73525,77.05104,0,21.76191,4.73525,506.0522,0,0,0,23.96283,0,0,72.31579,68.7,304.9192,44.33096,92.66283,0,92.66283,218.6368,52.05627,0.1288785,5.208775,19.17027,81,68.29379
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,48.31625,39.13147,25.27097,2.267785,2.267785,74.58357,0,21.13764,2.267785,2130.549,0,0,0,48.31625,0,0,72.31579,68.7,212.2564,127.7275,117.0163,0,117.0163,329.6481,78.4875,0.1289105,2.494563,38.653,81,176.0438
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,70.32796,50.67188,28.95422,11.29024,11.29024,0,-1,0,11.29024,622.9091,0,0,0,70.32796,11.88447,11.29024,0,0,95.2401,233.0421,58.4435,0,58.4435,385.0925,91.68851,0.127673,12.41927,56.26237,0,303.3701
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,86.54395,61.44344,32.70459,60.60637,60.60637,0,0,0,60.60637,142.7968,0,0,0,86.54395,63.79618,60.60637,0,0,36.7966,285.6413,22.74776,0,22.74776,406.6729,96.8267,0.1271977,66.66701,69.23515,0,372.1852
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,89.69281,66.91297,35.95995,37.3974,37.3974,0,0,0,37.3974,239.837,36.27829,0,0,89.69281,39.36568,37.3974,0,0,14.04884,306.1143,14.04884,0,14.04884,420.0009,100,0.126906,41.13714,71.75425,0,395.8071
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,91.25415,71.66667,39.07267,0,0,0,0,0,0,0,91.25415,0,0,91.25415,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126906,0,73.00332,0,410.0124
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,92.99197,76.50909,42.07632,15.24715,15.24715,0,0,0,15.24715,609.8975,76.94234,0,0,92.99197,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.126906,16.77186,74.39358,0,411.7502
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,75.05196,70.55381,43.9641,10.73565,10.73565,0,-1,0,10.73565,699.0911,63.75127,0,0,75.05196,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.126906,11.80921,60.04156,0,393.8102
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,68.5331,68.78167,44.8115,15.44975,15.44975,0,-1,0,15.44975,443.5871,52.2702,0,0,68.5331,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.126906,16.99472,54.82648,0,387.2913
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,51.97462,63.09238,45.63372,1.395666,1.395666,0,-1,0,1.395666,3724.003,50.5055,0,0,51.97462,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.126906,1.535232,41.5797,0,370.7328
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.35892,51.29192,44.9793,26.75751,26.75751,0,-1,0,26.75751,76.08676,0,0,0,20.35892,28.1658,26.75751,0,0,0,318.7582,0,7.806878,-7.806878,411.7717,98.04068,0.126906,29.43326,16.28714,0,339.1172
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.666383,44.57555,42.59651,25.19177,25.19177,0,-1,0,25.19177,26.46254,0,0,0,6.666383,26.51765,25.19177,0,0,8.674309,310.9514,0,19.85127,-19.85127,390.8466,93.05853,0.126906,27.71095,5.333107,0,317.6177
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,40.25567,40.25567,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,30.73128,291.1001,0,45.59166,-45.59166,342.7888,81.61621,0.126906,47.64328,0,0,291.1001
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,38.25044,38.25044,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,81.38867,245.5084,0,46.84082,-46.84082,293.4142,69.86038,0.126906,48.94866,0,0,245.5084
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,36.31233,36.31233,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,133.434,198.6676,0,17.23526,-17.23526,275.2466,65.53478,0.126906,18.01085,0,0,198.6676
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,34.29032,34.29032,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,152.5843,181.4323,0,24.71784,-24.71784,249.1917,59.33125,0.126906,25.83014,0,0,181.4323
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,32.6123,32.6123,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,180.0486,156.7145,0,5.598721,-5.598721,243.2902,57.92612,0.126906,5.850663,0,0,156.7145
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,31.24471,31.24471,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,186.2694,151.1158,0,18.15363,-18.15363,224.1546,53.37003,0.126906,18.97054,0,0,151.1158
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,29.85196,29.85196,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,206.4401,132.9621,0,23.7339,-23.7339,199.1368,47.41344,0.126906,24.80193,0,0,132.9621
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,28.76125,28.76125,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,232.8111,109.2282,0,7.011253,-7.011253,191.7463,45.6538,0.126906,7.326759,0,0,109.2282
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,27.79638,27.79638,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,240.6014,102.217,0,13.48176,-13.48176,177.5353,42.27023,0.126906,14.08844,0,0,102.217
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,26.80635,26.80635,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,255.5811,88.73523,0,44.92779,-44.92779,130.1773,30.99452,0.126906,46.94954,0,0,88.73523
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,25.76598,25.76598,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,305.5009,43.80744,0,8.04493,-8.04493,121.6972,28.97546,0.126906,8.406951,0,0,43.80744
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,24.91858,24.91858,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,314.4397,35.76251,0,18.46739,-18.46739,102.2308,24.34062,0.126906,19.29842,0,0,35.76251
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.94315,28.3553,24.07118,41.15984,41.15984,81,0,22.761,41.15984,38.73473,0,0,0,15.94315,0,0,39.84016,37.84816,334.959,17.29512,53.79131,0,53.79131,153.2617,36.49082,0.1283029,45.27582,12.75452,81,33.23827
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,48.89584,39.46992,25.4136,0,0,72.31579,0,20.56389,0,0,0,0,0,48.89584,0,0,72.31579,68.7,281.1677,65.7073,117.5958,0,117.5958,264.8229,63.05296,0.1282311,0,39.11667,81,114.6031
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,55.98214,45.82418,29.07168,8.379216,8.379216,0,-1,0,8.379216,668.1071,0,0,0,55.98214,8.820228,8.379216,0,0,163.5719,171.5435,47.16191,0,47.16191,309.5647,73.70573,0.1272777,9.217138,44.78571,0,227.5257
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,61.28798,51.90199,32.82205,28.33665,28.33665,0,0,0,28.33665,216.2852,0,0,0,61.28798,29.82805,28.33665,0,0,116.41,213.9893,31.45994,0,31.45994,339.4102,80.81179,0.1266496,31.17031,49.03039,0,275.2773
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,75.29536,61.03555,36.10258,8.173867,8.173867,0,0,0,8.173867,921.1718,0,0,0,75.29536,8.604071,8.173867,0,0,84.95001,242.3032,66.69128,0,66.69128,402.6791,95.87579,0.1253384,8.991254,60.23629,0,317.5986
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,86.03271,69.45241,39.2153,27.58382,27.58382,0,0,0,27.58382,311.8956,38.73838,0,0,86.03271,29.0356,27.58382,0,0,18.25873,302.3254,18.25873,0,18.25873,420.0009,100,0.1249841,30.3422,68.82616,0,388.3581
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,83.27777,72.01495,42.19379,4.420048,4.420048,0,0,0,4.420048,1884.092,78.62508,0,0,83.27777,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1249841,4.862053,66.62222,0,402.036
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,77.35787,71.75523,44.10673,46.50927,46.50927,0,-1,0,46.50927,166.3279,28.40075,0,0,77.35787,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1249841,51.16019,61.8863,0,396.1161
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,48.07655,60.82573,44.92896,65.89314,65.89314,0,-1,0,65.89314,72.9614,0,0,3.782452,48.07655,69.3612,65.89314,0,0,0,318.7582,0,21.28465,-21.28465,397.5648,94.65811,0.1249841,72.48245,38.46124,0,366.8348
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,30.62307,55.54398,45.77636,40.47926,40.47926,0,-1,0,40.47926,75.65125,0,0,0,30.62307,42.60975,40.47926,0,0,23.64961,297.4736,0,11.98668,-11.98668,384.9298,91.64977,0.1249841,44.52719,24.49846,0,328.0966
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.99359,51.31377,45.11354,11.78205,11.78205,0,-1,0,11.78205,169.6953,0,0,0,19.99359,12.40216,11.78205,0,0,36.96814,285.4869,7.591427,0,7.591427,392.1317,93.36449,0.1248374,12.96026,15.99487,0,305.4805
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.521639,44.66796,42.73075,31.52142,31.52142,0,-1,0,31.52142,20.68955,0,0,0,6.521639,33.18044,31.52142,0,0,29.37671,292.3192,0,26.6588,-26.6588,364.0308,86.67383,0.1248374,34.67356,5.217311,0,298.8408
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,40.37313,40.37313,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,58.9976,265.6604,0,48.18004,-48.18004,313.2446,74.58189,0.1248374,50.34814,0,0,265.6604
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,38.39307,38.39307,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,112.531,217.4803,0,32.64877,-32.64877,278.8297,66.3879,0.1248374,34.11797,0,0,217.4803
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,36.45496,36.45496,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,148.8074,184.8316,0,20.39401,-20.39401,257.3326,61.26954,0.1248374,21.31174,0,0,184.8316
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,34.40778,34.40778,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,171.4674,164.4376,0,13.21293,-13.21293,243.4049,57.95344,0.1248374,13.80752,0,0,164.4376
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,32.72976,32.72976,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,186.1484,151.2246,0,27.32841,-27.32841,214.5983,51.09472,0.1248374,28.55819,0,0,151.2246
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,31.337,31.337,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,216.5133,123.8962,0,38.08628,-38.08628,174.4518,41.53606,0.1248374,39.80016,0,0,123.8962
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,29.96942,29.96942,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,258.8314,85.80994,0,29.33316,-29.33316,143.5319,34.1742,0.1248374,30.65315,0,0,85.80994
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,28.88709,28.88709,75.98234,53.65294,0,-1,0,53.65294,0,0,22.32939,29.92763,0,56.47678,53.65294,0,0,291.4238,56.47678,0,56.47678,-56.47678,84.00017,20,0.1248374,83.58057,0,0,56.47678
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,27.88868,27.88868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248374,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,26.89864,26.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248374,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,25.88344,25.88344,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1259343,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,25.03604,25.03604,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1273329,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.19606,29.3783,24.18864,54.57602,54.57602,81,0,22.761,54.57602,35.17306,0,0,0,19.19606,0,0,26.42398,25.10278,249.8145,93.92514,44.29884,0,44.29884,225.0315,53.57883,0.1283779,60.03363,15.35685,81,113.1212
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,42.93716,37.71574,25.50589,39.66274,39.66274,81,0,22.761,39.66274,108.2557,0,0,0,42.93716,0,0,41.33726,39.2704,205.5157,133.7941,82.20757,0,82.20757,303.0205,72.14758,0.1293519,43.62901,34.34973,81,176.7313
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,54.89217,45.59094,29.18914,25.08874,25.08874,0,-1,0,25.08874,218.7921,0,0,0,54.89217,26.4092,25.08874,0,0,123.3081,207.7809,28.48298,0,28.48298,330.0418,78.58122,0.1288042,27.59761,43.91374,0,262.6731
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,76.54469,57.71558,32.93951,0,0,0,0,0,0,0,0,0,0,76.54469,0,0,0,0,94.82516,233.4156,76.54469,0,76.54469,402.6585,95.87087,0.127355,0,61.23576,0,309.9603
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,88.73675,66.85579,36.24521,51.37933,51.37933,0,0,0,51.37933,172.709,16.37277,0,0,88.73675,54.08351,51.37933,0,0,18.28047,302.3058,18.28047,0,18.28047,420.0009,100,0.1270137,56.51727,70.9894,0,391.0425
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,78.08607,66.16155,39.35793,36.542,36.542,0,0,0,36.542,213.6886,39.62081,0,0,78.08607,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1270137,40.19619,62.46886,0,396.8443
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,85.86549,73.40004,42.33642,12.21591,12.21591,0,0,0,12.21591,702.8991,73.00665,0,0,85.86549,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1270137,13.4375,68.69239,0,404.6237
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,79.17716,72.74699,44.24097,59.81586,59.81586,0,-1,0,59.81586,132.3682,16.2131,0,0,79.17716,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1270137,65.79745,63.34173,0,397.9354
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,64.3426,67.34492,45.07159,34.52446,34.52446,0,-1,0,34.52446,186.3681,28.00106,0,0,64.3426,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1270137,37.97691,51.47408,0,383.1008
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,46.95144,61.51836,45.91899,0,0,0,-1,0,0,0,46.95144,0,0,46.95144,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270137,0,37.56115,0,365.7097
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,24.95096,53.08489,45.25617,46.60479,46.60479,0,-1,0,46.60479,53.53732,0,0,0,24.95096,49.05767,46.60479,0,0,0,318.7582,0,24.10672,-24.10672,394.5901,93.94984,0.1270137,51.26527,19.96077,0,343.7092
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.681215,44.23491,42.84821,92.60661,68.7,0,-1,0,68.7,6.813995,0,23.90661,33.16727,4.681215,72.31579,68.7,0,0,26.78524,294.6515,0,67.63457,-67.63457,323.297,76.97533,0.1270137,101.8673,3.744972,0,299.3327
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.9348,227.0169,0,0,0,323.297,76.97533,0.1270137,0,0,0,227.0169
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,38.51053,38.51053,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,101.9348,227.0169,0,56.16882,-56.16882,264.0899,62.87842,0.1270137,58.69641,0,0,227.0169
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,36.57242,36.57242,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,164.3446,170.8481,0,52.34842,-52.34842,208.9098,49.74033,0.1270137,54.7041,0,0,170.8481
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,34.52524,34.52524,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,222.5095,118.4997,0,25.72888,-25.72888,181.7892,43.28306,0.1270137,26.88668,0,0,118.4997
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,32.82205,32.82205,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,251.0971,92.77082,0,19.21517,-19.21517,161.5346,38.46055,0.1270137,20.07985,0,0,92.77082
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,31.45446,31.45446,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,272.4473,73.55565,0,23.03085,-23.03085,137.258,32.68041,0.1270137,24.06723,0,0,73.55565
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,30.06171,30.06171,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,298.0371,50.52481,0,21.14997,-21.14997,114.964,27.37232,0.1270137,22.10172,0,0,50.52481
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,28.97939,28.97939,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,321.5371,29.37483,0,15.09601,-15.09601,99.05138,23.58361,0.1270137,15.77533,0,0,29.37483
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,27.98936,27.98936,30.22689,13.56489,0,-1,0,13.56489,0,0,16.66201,19.6847,0,14.27883,13.56489,0,0,338.3105,14.27883,0,14.27883,-14.27883,84.00017,20,0.1270137,33.24958,0,0,14.27883
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,26.99932,26.99932,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270137,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.95895,25.95895,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1282676,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,25.10316,25.10316,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1296345,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.837491,25.80093,24.25576,19.09677,19.09677,81,0,22.761,19.09677,30.56796,0,0,0,5.837491,0,0,61.90324,58.80807,231.0939,110.7737,64.64556,0,64.64556,262.0941,62.40324,0.1308753,21.00644,4.669992,81,116.6112
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.41505,30.62218,25.60657,3.482964,3.482964,75.79875,0,21.44508,3.482964,528.7178,0,0,0,18.41505,0,0,72.31579,68.7,166.4483,168.9547,87.11505,0,87.11505,344.7387,82.08048,0.1314691,3.83126,14.73204,81,187.3698
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,42.34899,41.62057,29.28143,0,0,0,-1,0,0,0,0,0,0,42.34899,0,0,0,0,79.33326,247.3583,42.34899,0,42.34899,384.9145,91.64613,0.1306892,0,33.87919,0,289.7073
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,76.81384,57.96185,33.05697,0,0,0,0,0,0,0,39.82957,0,0,76.81384,0,0,0,0,36.98427,285.4724,36.98427,0,36.98427,420.0009,100,0.1300156,0,61.45107,0,362.2862
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,81.22487,63.77811,36.36267,75.0882,75.0882,20.25,0,7.39125,75.0882,108.1726,23.50044,0,0,81.22487,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1300156,82.59702,64.9799,81,399.9831
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,85.01892,69.32965,39.4754,8.669325,8.669325,0,0,0,8.669325,980.6867,75.89331,0,0,85.01892,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1300156,9.536258,68.01514,0,403.7771
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,58.90612,62.13422,42.47905,6.529457,6.529457,0,0,0,6.529457,902.1597,52.03301,0,0,58.90612,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1300156,7.182402,47.1249,0,377.6643
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,51.6609,61.53258,44.36682,30.70415,30.70415,0,-1,0,30.70415,168.2538,19.34075,0,0,51.6609,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1300156,33.77456,41.32872,0,370.4191
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,49.44905,61.65951,45.21422,0,0,0,-1,0,0,0,49.44905,0,0,49.44905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1300156,0,39.55924,0,368.2073
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,24.98552,53.91969,46.03645,41.11631,41.11631,0,-1,0,41.11631,60.7679,0,0,0,24.98552,43.28033,41.11631,0,0,0,318.7582,0,18.29481,-18.29481,400.7164,95.40848,0.1300156,45.22794,19.98841,0,343.7437
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.259108,46.35222,45.37363,12.36327,12.36327,0,-1,0,12.36327,26.3612,0,0,0,3.259108,13.01397,12.36327,0,0,20.32757,300.4634,0,9.754865,-9.754865,390.4339,92.96027,0.1300156,13.5996,2.607286,0,303.7225
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.474637,43.72151,42.99084,0,0,0,-1,0,0,0,0,0,0,2.474637,0,0,0,0,31.16631,290.7086,2.474637,0,2.474637,392.7815,93.51923,0.1299708,0,1.979709,0,293.1832
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,40.6584,40.6584,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,28.69167,292.9357,0,26.58636,-26.58636,364.757,86.84674,0.1299708,27.78274,0,0,292.9357
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,38.65316,38.65316,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,58.23206,266.3494,0,55.88942,-55.88942,305.8444,72.81995,0.1299708,58.40445,0,0,266.3494
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,36.68988,36.68988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.3314,210.4599,0,0,0,305.8444,72.81995,0.1299708,0,0,0,210.4599
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,34.6427,34.6427,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,120.3314,210.4599,0,36.35201,-36.35201,267.5261,63.69655,0.1299708,37.98784,0,0,210.4599
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,32.93951,32.93951,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,160.7225,174.1079,0,34.55435,-34.55435,231.1026,55.02431,0.1299708,36.10929,0,0,174.1079
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,31.57193,31.57193,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,199.1163,139.5536,0,20.98203,-20.98203,208.9856,49.75837,0.1299708,21.92623,0,0,139.5536
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,30.17917,30.17917,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,222.4296,118.5716,0,2.610173,-2.610173,206.2342,49.10328,0.1299708,2.72763,0,0,118.5716
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,29.07168,29.07168,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,225.3298,115.9614,0,31.98023,-31.98023,172.5241,41.07708,0.1299708,33.41935,0,0,115.9614
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,28.08165,28.08165,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,260.8634,83.98116,0,11.37015,-11.37015,160.5389,38.22347,0.1299708,11.88181,0,0,83.98116
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,27.06644,27.06644,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,273.4969,72.611,0,28.66284,-28.66284,130.3256,31.02984,0.1299708,29.95267,0,0,72.611
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,26.05124,26.05124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.3445,43.94816,0,0,0,130.3256,31.02984,0.1299708,0,0,0,43.94816
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,25.17867,25.17867,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,305.3445,43.94816,0,16.11597,-16.11597,113.3379,26.98515,0.1299708,16.84119,0,0,43.94816
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.272441,26.80011,24.33127,20.95882,20.95882,0,0,0,20.95882,44.24124,0,0,0,9.272441,22.06191,20.95882,0,0,323.2512,27.83219,0,12.78947,-12.78947,99.85658,23.77533,0.1299708,23.0547,7.417953,0,37.10463
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.56428,34.76791,25.67369,43.29147,43.29147,81,0,22.761,43.29147,75.221,0,0,0,32.56428,0,0,37.70853,35.8231,337.4617,15.04272,68.38738,0,68.38738,164.7346,39.22243,0.1311009,47.62062,26.05142,81,47.607
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,66.12334,49.66755,29.38211,30.95684,30.95684,0,-1,0,30.95684,213.5985,0,0,0,66.12334,32.58614,30.95684,0,0,269.0743,76.59136,33.53719,0,33.53719,196.5507,46.7977,0.1304969,34.05252,52.89867,0,142.7147
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,69.38842,55.24567,33.15765,49.39177,49.39177,0,0,0,49.39177,140.4858,0,0,0,69.38842,51.99133,49.39177,0,0,235.5371,106.7748,17.39709,0,17.39709,213.0551,50.72729,0.1301859,54.33094,55.51074,0,176.1633
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,79.69038,63.25379,36.45496,0,0,0,0,0,0,0,0,0,0,79.69038,0,0,0,0,218.14,122.4322,79.69038,0,79.69038,288.656,68.72748,0.1287796,0,63.7523,0,202.1226
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,66.16534,61.58632,39.59286,0,0,0,0,0,0,0,0,0,0,66.16534,0,0,0,0,138.4496,194.1535,66.16534,0,66.16534,351.4259,83.67268,0.1276348,0,52.93228,0,260.3189
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,52.97661,60.01598,42.59651,10.38315,10.38315,0,0,0,10.38315,510.217,0,0,0,52.97661,10.92963,10.38315,0,0,72.28429,253.7024,42.04697,0,42.04697,391.3152,93.1701,0.1269179,11.42147,42.38129,0,306.679
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,49.61046,60.89625,44.48428,44.95961,44.95961,0,-1,0,44.95961,110.3445,0,0,0,49.61046,47.3259,44.95961,0,0,30.23732,291.5446,2.284555,0,2.284555,393.4825,93.68613,0.1268791,49.45557,39.68837,0,341.1551
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,38.30878,57.73298,45.33168,47.56976,47.56976,0,-1,0,47.56976,80.53181,0,0,0,38.30878,50.07343,47.56976,0,0,27.95276,293.6007,0,11.76465,-11.76465,381.0815,90.73351,0.1268791,52.32674,30.64703,0,331.9095
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.34497,51.54083,46.15391,0,0,0,-1,0,0,0,0,0,0,17.34497,0,0,0,0,41.02459,281.8361,17.34497,0,17.34497,397.5364,94.65133,0.1265859,0,13.87598,0,299.1811
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.03493,51.39729,45.49109,48.07479,48.07479,0,-1,0,48.07479,39.59442,0,0,0,19.03493,50.60505,48.07479,0,0,23.67962,297.4466,0,31.57011,-31.57011,364.2586,86.72806,0.1265859,52.88227,15.22795,0,316.4815
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.691788,44.82589,43.13348,43.90209,43.90209,0,-1,0,43.90209,12.96473,0,0,0,5.691788,46.21273,43.90209,0,0,58.75752,265.8765,0,40.52094,-40.52094,321.5457,76.55836,0.1265859,48.2923,4.55343,0,271.5682
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,40.77586,40.77586,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,103.7808,225.3555,0,25.37571,-25.37571,294.7974,70.18971,0.1265859,26.51762,0,0,225.3555
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,38.77063,38.77063,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,131.976,199.9798,0,21.66298,-21.66298,271.9626,64.75288,0.1265859,22.63781,0,0,199.9798
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,36.79057,36.79057,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,156.046,178.3168,0,22.24474,-22.24474,248.5146,59.17002,0.1265859,23.24576,0,0,178.3168
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,34.73499,34.73499,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,180.7624,156.0721,0,24.12344,-24.12344,223.0863,53.11567,0.1265859,25.209,0,0,156.0721
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,33.04019,33.04019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.5662,131.9486,0,0,0,223.0863,53.11567,0.1265859,0,0,0,131.9486
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,31.64744,31.64744,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,207.5662,131.9486,0,2.188488,-2.188488,220.7794,52.56641,0.1265859,2.28697,0,0,131.9486
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,30.27146,30.27146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9978,129.7602,0,0,0,220.7794,52.56641,0.1265859,0,0,0,129.7602
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9978,129.7602,0,0,0,220.7794,52.56641,0.1265859,0,0,0,129.7602
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,28.14877,28.14877,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,209.9978,129.7602,0,38.46391,-38.46391,180.2349,42.91298,0.1265859,40.19478,0,0,129.7602
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,27.13357,27.13357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.7355,91.29625,0,0,0,180.2349,42.91298,0.1265859,0,0,0,91.29625
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,26.11837,26.11837,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,252.7355,91.29625,0,20.08459,-20.08459,159.0638,37.87227,0.1265859,20.9884,0,0,91.29625
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,25.2458,25.2458,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,275.0518,71.21165,0,7.361358,-7.361358,151.3043,36.02476,0.1265859,7.692619,0,0,71.21165
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.41973,29.65725,24.3984,16.99543,16.99543,0,0,0,16.99543,114.2644,0,0,0,19.41973,17.88993,16.99543,0,0,283.231,63.8503,1.5298,0,1.5298,152.7556,36.3703,0.1265601,18.69497,15.53578,0,83.27003
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,42.57039,37.85693,25.74081,65.91032,65.91032,81,0,22.761,65.91032,64.58835,0,0,0,42.57039,0,0,15.08967,14.33519,281.7012,65.22712,56.90558,0,56.90558,206.741,49.22394,0.1276718,72.50136,34.05631,81,107.7975
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,60.82238,47.89456,29.44923,9.614301,9.614301,0,-1,0,9.614301,632.6241,0,0,0,60.82238,10.12032,9.614301,0,0,224.7957,116.4421,50.70206,0,50.70206,254.8412,60.67635,0.1268217,10.57573,48.65791,0,177.2645
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,72.33159,56.46465,33.24994,3.821191,3.821191,0,0,0,3.821191,1892.907,0,0,0,72.33159,4.022306,3.821191,0,0,174.0936,162.074,68.30928,0,68.30928,319.6451,76.10581,0.1256941,4.20331,57.86527,0,234.4056
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,80.13602,63.56273,36.55564,44.13491,44.13491,0,0,0,44.13491,181.5706,0,0,0,80.13602,46.45781,44.13491,0,0,105.7843,223.5524,33.67822,0,33.67822,351.595,83.71293,0.1251454,48.5484,64.10882,0,303.6884
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,90.45008,72.12637,39.71032,59.92383,59.92383,0,0,0,59.92383,150.9418,0,0,0,90.45008,63.07771,59.92383,0,0,72.10609,253.8627,27.37237,0,27.37237,377.5627,89.89571,0.1247031,65.91621,72.36007,0,344.3128
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,71.5989,67.53252,42.71397,10.4781,10.4781,0,0,0,10.4781,683.3198,15.83561,0,0,71.5989,11.02957,10.4781,0,0,44.73372,278.4979,44.73372,0,44.73372,420.0009,100,0.1239868,11.5259,57.27912,0,350.0968
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,45.56768,59.53568,44.60174,19.95671,19.95671,0,-1,0,19.95671,228.3327,24.56063,0,0,45.56768,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1239868,21.95238,36.45415,0,364.3259
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,40.76891,58.73752,45.44914,0,0,0,-1,0,0,0,40.76891,0,0,40.76891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239868,0,32.61513,0,359.5271
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,44.52173,61.01167,46.27137,0,0,0,-1,0,0,0,44.52173,0,0,44.52173,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239868,0,35.61739,0,363.28
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.51355,51.35995,45.61694,0,0,0,-1,0,0,0,18.51355,0,0,18.51355,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239868,0,14.81084,0,337.2718
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.21997,46.31896,43.25094,0,0,0,-1,0,0,0,10.21997,0,0,10.21997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239868,0,8.175977,0,328.9782
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,40.89332,40.89332,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1239868,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,38.88809,38.88809,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1239868,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,36.90802,36.90802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1239868,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,34.82728,34.82728,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1239868,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,33.13248,33.13248,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1239868,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,31.7649,31.7649,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1239868,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,30.37214,30.37214,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1239868,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,29.23948,29.23948,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1239868,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,28.22428,28.22428,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1239868,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,27.20908,27.20908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1239868,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,26.19387,26.19387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1239868,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,25.3213,25.3213,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1239868,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.41239,29.73315,24.47391,0,0,0,0,0,0,0,0,0,0,19.41239,0,0,0,0,182.8032,154.2353,19.41239,0,19.41239,264.9947,63.09385,0.1236785,0,15.52991,0,173.6477
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,44.02018,38.41344,25.84149,34.53743,34.53743,0,0,0,34.53743,127.4564,0,0,0,44.02018,36.35519,34.53743,0,0,163.3908,171.7065,7.664987,0,7.664987,272.2664,64.82519,0.1235572,37.99117,35.21614,0,215.7267
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,64.92557,49.42845,29.54152,0.4030911,0.4030911,0,-1,0,0.4030911,16106.92,0,0,0,64.92557,0.4243064,0.4030911,0,0,155.7258,178.605,64.50126,0,64.50126,333.4576,79.39451,0.1225458,0.4434002,51.94045,0,243.5305
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,86.05537,62.09973,33.39257,12.6412,12.6412,0,0,0,12.6412,680.7534,0,0,0,86.05537,13.30652,12.6412,0,0,91.22457,236.6561,72.74884,0,72.74884,402.4732,95.82677,0.1214248,13.90532,68.84429,0,322.7115
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,93.40664,69.57234,36.71505,0,0,0,0,0,0,0,74.93091,0,0,93.40664,0,0,0,0,18.47573,302.1301,18.47573,0,18.47573,420.0009,100,0.1211434,0,74.72531,0,395.5367
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,98.41676,76.17855,39.82778,0,0,0,0,0,0,0,98.41676,0,0,98.41676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211434,0,78.73341,0,417.175
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,92.70518,77.38657,42.83143,20.93584,20.93584,0,0,0,20.93584,442.806,70.66745,0,0,92.70518,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1211434,23.02943,74.16415,0,411.4634
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,87.52827,77.35322,44.73598,0,0,0,-1,0,0,0,87.52827,0,0,87.52827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211434,0,70.02261,0,406.2865
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,65.64169,68.47473,45.5666,18.33716,18.33716,0,-1,0,18.33716,357.9709,46.33942,0,0,65.64169,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1211434,20.17088,52.51336,0,384.3999
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,50.41262,63.38238,46.41401,42.95067,42.95067,0,-1,0,42.95067,117.3733,5.201386,0,0,50.41262,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1211434,47.24574,40.33009,0,369.1708
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,24.62984,53.52708,45.77636,35.10195,35.10195,0,-1,0,35.10195,70.1666,0,0,0,24.62984,36.94942,35.10195,0,0,0,318.7582,0,12.31958,-12.31958,407.0149,96.9081,0.1211434,38.61215,19.70387,0,343.3881
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.95355,46.99772,43.39357,0,0,0,-1,0,0,0,0,0,0,11.95355,0,0,0,0,13.68842,306.4387,11.95355,0,11.95355,418.355,99.60813,0.120962,0,9.562837,0,318.3922
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,41.03595,41.03595,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,1.734875,317.1968,0,22.06457,-22.06457,395.0969,94.0705,0.120962,23.05747,0,0,317.1968
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,39.03072,39.03072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.25106,295.1323,0,0,0,395.0969,94.0705,0.120962,0,0,0,295.1323
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,37.02549,37.02549,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,26.25106,295.1323,0,10.65421,-10.65421,383.8664,91.39658,0.120962,11.13365,0,0,295.1323
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,34.94474,34.94474,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,38.08907,284.4781,0,34.07219,-34.07219,347.9511,82.84534,0.120962,35.60544,0,0,284.4781
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,33.24994,33.24994,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,75.94706,250.4059,0,17.30109,-17.30109,329.7142,78.50322,0.120962,18.07964,0,0,250.4059
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,31.85719,31.85719,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,95.1705,233.1048,0,36.06316,-36.06316,291.7003,69.45231,0.120962,37.68601,0,0,233.1048
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,30.4896,30.4896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.2407,197.0416,0,0,0,291.7003,69.45231,0.120962,0,0,0,197.0416
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,29.33177,29.33177,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,135.2407,197.0416,0,39.54258,-39.54258,250.0187,59.52815,0.120962,41.32199,0,0,197.0416
