Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.205421,45.93922,44.9793,31.69417,31.69417,0,-1,0,31.69417,10.1136,0,0,0,3.205421,33.36229,31.69417,0,0,18.22309,302.3575,0,30.15687,-30.15687,370.9248,88.31525,0.1217932,34.86359,2.564337,0,305.5629
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,42.61329,42.61329,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,51.73072,272.2006,0,34.07335,-34.07335,335.0083,79.76373,0.1217932,35.60665,0,0,272.2006
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,40.54094,40.54094,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,89.59,238.1272,0,61.72765,-61.72765,269.9417,64.27169,0.1217932,64.5054,0,0,238.1272
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,38.48536,38.48536,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,158.1763,176.3996,0,72.31579,-72.31579,193.7141,46.12231,0.1217932,101.4788,0,0,176.3996
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,36.31233,36.31233,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,238.5272,104.0838,0,2.51963,-2.51963,191.0582,45.48995,0.1217932,2.633014,0,0,104.0838
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,34.59236,34.59236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.3268,101.5642,0,0,0,191.0582,45.48995,0.1217932,0,0,0,101.5642
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,33.1996,33.1996,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,241.3268,101.5642,0,15.61963,-15.61963,174.5936,41.56983,0.1217932,16.32252,0,0,101.5642
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,31.80685,31.80685,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,258.6819,85.94453,0,1.574676,-1.574676,172.9338,41.17463,0.1217932,1.645536,0,0,85.94453
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,30.58189,30.58189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4315,84.36985,0,0,0,172.9338,41.17463,0.1217932,0,0,0,84.36985
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,29.51635,29.51635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4315,84.36985,0,0,0,172.9338,41.17463,0.1217932,0,0,0,84.36985
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,28.48437,28.48437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4315,84.36985,0,0,0,172.9338,41.17463,0.1217932,0,0,0,84.36985
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,27.46917,27.46917,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,260.4315,84.36985,0,2.837356,-2.837356,169.943,40.46253,0.1217932,2.965037,0,0,84.36985
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,26.63855,26.63855,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,263.5841,81.53249,0,19.10254,-19.10254,149.8071,35.66829,0.1217932,19.96215,0,0,81.53249
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.78099,27.60522,25.79115,0,0,0,0,0,0,0,0,0,0,6.78099,0,0,0,0,284.8092,62.42995,6.78099,0,6.78099,156.2401,37.19995,0.1217156,0,5.424792,0,69.21094
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.75816,35.95366,27.30137,73.27812,73.27812,81,0,22.761,73.27812,41.97455,0,0,0,30.75816,0,0,7.721876,7.335782,278.0282,68.53284,38.09394,0,38.09394,192.3792,45.80449,0.1222534,80.60593,24.60653,81,99.29101
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,33.67942,40.86901,31.10208,20.78906,20.78906,0,-1,0,20.78906,162.0055,0,0,0,33.67942,21.88323,20.78906,0,0,239.9343,102.8174,11.7962,0,11.7962,203.5701,48.46897,0.1221187,22.86797,26.94354,0,136.4968
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,46.30381,49.22657,35.06221,7.122483,7.122483,0,0,0,7.122483,650.1077,0,0,0,46.30381,7.49735,7.122483,0,0,228.1381,113.434,38.80646,0,38.80646,240.3851,57.23444,0.1216774,7.834731,37.04305,0,159.7378
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,78.05118,65.16356,38.56087,39.22007,39.22007,0,0,0,39.22007,199.0083,0,0,0,78.05118,41.28428,39.22007,0,0,189.3316,148.3598,36.7669,0,36.7669,275.2653,65.53922,0.1212622,43.14207,62.44094,0,226.411
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,84.91913,72.10197,41.6736,14.77215,14.77215,0,0,0,14.77215,574.8599,0,0,0,84.91913,15.54963,14.77215,0,0,152.5647,181.45,69.36951,0,69.36951,341.075,81.20816,0.1204866,16.24936,67.9353,0,266.3691
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,70.65755,69.48244,44.64369,42.66313,42.66313,0,0,0,42.66313,165.6174,0,0,0,70.65755,44.90855,42.66313,0,0,83.1952,243.8826,25.749,0,25.749,365.5026,87.02425,0.1202012,46.92944,56.52605,0,314.5401
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,37.41943,58.72725,46.53146,6.152199,6.152199,0,-1,0,6.152199,608.2285,0,0,0,37.41943,6.475999,6.152199,0,0,57.44619,267.0566,30.94343,0,30.94343,394.8581,94.01365,0.1198601,6.767419,29.93554,0,304.4761
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,30.55373,57.21841,47.36208,7.112722,7.112722,0,-1,0,7.112722,429.5645,0,0,0,30.55373,7.487076,7.112722,0,0,26.50277,294.9057,23.06666,0,23.06666,416.7411,99.22386,0.119607,7.823995,24.44299,0,325.4595
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,22.37108,55.28215,48.15915,4.244939,4.244939,0,-1,0,4.244939,527.0059,14.46661,0,0,22.37108,4.468357,4.244939,0,0,3.436109,315.6657,3.436109,0,3.436109,420.0009,100,0.1195694,4.669433,17.89686,0,338.0368
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.963713,49.02109,47.50471,32.86054,32.86054,0,-1,0,32.86054,15.10539,0,0,0,4.963713,34.59004,32.86054,0,0,0,318.7582,0,29.62633,-29.62633,388.7719,92.56457,0.1195694,36.14659,3.97097,0,323.7219
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.229388,45.83105,45.16388,75.47423,68.7,0,-1,0,68.7,3.245106,0,6.774224,14.32165,2.229388,72.31579,68.7,0,0,32.91814,289.1319,0,70.0864,-70.0864,314.8944,74.97471,0.1195694,83.02164,1.78351,0,291.3613
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,42.80626,42.80626,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.7919,219.0455,0,58.05954,-58.05954,253.6943,60.40327,0.1195694,60.67222,0,0,219.0455
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,40.72552,40.72552,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,175.3025,160.986,0,72.31579,-72.31579,177.4667,42.2539,0.1195694,75.61993,0,0,160.986
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,38.65316,38.65316,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.6534,88.67017,0,71.08987,-71.08987,102.5314,24.4122,0.1195694,74.28892,0,0,88.67017
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,36.48013,36.48013,35.45082,16.70128,0,-1,0,16.70128,0,0,18.74954,22.29462,0,17.58029,16.70128,0,0,334.6422,17.58029,0,17.58029,-17.58029,84.00017,20,0.1195694,38.9959,0,0,17.58029
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,34.76016,34.76016,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195694,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,33.3674,33.3674,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195694,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,31.97465,31.97465,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195694,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,30.7497,30.7497,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195694,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,29.68415,29.68415,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195694,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,28.64378,28.64378,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195694,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,27.62858,27.62858,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1203382,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,26.80635,26.80635,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1210816,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.00654,30.59005,25.95895,54.93657,54.93657,81,0,22.761,54.93657,30.95669,0,0,0,17.00654,0,0,26.06343,24.76026,259.6429,85.07957,41.7668,0,41.7668,213.3054,50.78689,0.1216972,60.43023,13.60523,81,102.0861
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,45.13891,40.53172,27.46917,21.83279,21.83279,81,0,22.761,21.83279,206.7482,0,0,0,45.13891,0,0,59.16721,56.20885,217.8761,122.6697,101.3478,0,101.3478,309.4523,73.67897,0.122122,24.01607,36.11113,81,167.8086
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,67.97057,52.51636,31.26988,22.25362,22.25362,0,-1,0,22.25362,305.436,0,0,0,67.97057,23.42487,22.25362,0,0,116.5284,213.8827,44.5457,0,44.5457,351.7121,83.7408,0.1216368,24.47899,54.37646,0,281.8532
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,85.69259,64.28102,35.25518,0,0,0,0,0,0,0,13.70991,0,0,85.69259,0,0,0,0,71.98268,253.9738,71.98268,0,71.98268,420.0009,100,0.1208608,0,68.55407,0,339.6664
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,92.3404,71.74685,38.74546,53.54171,53.54171,0,0,0,53.54171,172.4644,35.98071,0,0,92.3404,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1208608,58.89589,73.87232,0,411.0986
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,90.67744,75.07391,41.85818,9.221195,9.221195,0,0,0,9.221195,983.3589,80.97092,0,0,90.67744,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1208608,10.14331,72.54195,0,409.4357
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,84.08329,75.80653,44.83667,0,0,0,0,0,0,0,84.08329,0,0,84.08329,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208608,0,67.26663,0,402.8415
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,74.59486,73.78854,46.72444,0.9581568,0.9581568,0,-1,0,0.9581568,7785.246,73.58627,0,0,74.59486,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1208608,1.053972,59.67588,0,393.3531
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,62.48429,69.48791,47.5215,22.73947,22.73947,0,-1,0,22.73947,274.7834,38.54801,0,0,62.48429,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1208608,25.01342,49.98744,0,381.2425
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,45.16312,63.5552,48.33533,19.59639,19.59639,0,-1,0,19.59639,230.4666,24.53534,0,0,45.16312,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1208608,21.55602,36.13049,0,363.9214
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,22.0516,54.6824,47.6893,87.4233,68.7,0,-1,0,68.7,32.0984,0,18.7233,27.46563,22.0516,72.31579,68.7,0,0,0,318.7582,0,50.26419,-50.26419,367.0177,87.385,0.1208608,96.16563,17.64128,0,340.8098
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.725895,47.69685,45.35685,21.63249,21.63249,0,-1,0,21.63249,35.71431,0,3.552714E-15,0,7.725895,22.77105,21.63249,0,0,55.8491,268.494,0,15.04515,-15.04515,351.1588,83.60906,0.1208608,23.79574,6.180716,0,276.2199
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,43.01601,43.01601,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,72.56593,253.4489,0,26.94195,-26.94195,322.7594,76.84734,0.1208608,28.15434,0,0,253.4489
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,40.94366,40.94366,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,102.5014,226.5069,0,50.85873,-50.85873,269.1496,64.08311,0.1208608,53.14738,0,0,226.5069
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,38.83775,38.83775,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,159.0111,175.6482,0,15.75959,-15.75959,252.5376,60.12787,0.1208608,16.46877,0,0,175.6482
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,36.64793,36.64793,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,176.5218,159.8886,0,10.52541,-10.52541,241.4428,57.48627,0.1208608,10.99905,0,0,159.8886
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,34.92796,34.92796,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,188.2167,149.3632,0,21.02086,-21.02086,219.2849,52.21058,0.1208608,21.9668,0,0,149.3632
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,33.53521,33.53521,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,211.5732,128.3423,0,10.61812,-10.61812,208.0924,49.54571,0.1208608,11.09593,0,0,128.3423
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,32.14245,32.14245,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,223.3711,117.7242,0,16.97972,-16.97972,190.1942,45.28424,0.1208608,17.74381,0,0,117.7242
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,30.90911,30.90911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.2375,100.7445,0,0,0,190.1942,45.28424,0.1208608,0,0,0,100.7445
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,29.85196,29.85196,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,242.2375,100.7445,0,11.63689,-11.63689,177.9278,42.36369,0.1208608,12.16055,0,0,100.7445
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,28.81158,28.81158,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,255.1674,89.1076,0,15.47473,-15.47473,161.616,38.47993,0.1208608,16.17109,0,0,89.1076
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,27.79638,27.79638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.3615,73.63288,0,0,0,161.616,38.47993,0.1208608,0,0,0,73.63288
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,26.97415,26.97415,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,272.3615,73.63288,0,8.903346,-8.903346,152.2311,36.24542,0.1208608,9.303997,0,0,73.63288
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.04492,29.65079,26.11837,0,0,0,0,0,0,0,0,0,0,13.04492,0,0,0,0,282.2541,64.72953,13.04492,0,13.04492,164.6066,39.19196,0.1207212,0,10.43593,0,77.77444
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.075,36.99211,27.62858,35.78887,35.78887,0,0,0,35.78887,92.41702,7.105427E-15,0,0,33.075,37.67249,35.78887,0,0,269.2092,76.46996,0,4.597488,-4.597488,159.7604,38.03812,0.1207212,39.36775,26.46,0,109.545
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,68.71267,52.97284,31.42929,64.34681,64.34681,0,-1,0,64.34681,106.7849,0,0,2.081493,68.71267,67.73349,64.34681,0,0,274.3175,71.87247,0.9791819,0,0.9791819,160.6893,38.25929,0.1207107,70.78149,54.97013,0,140.5851
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,81.91549,62.90248,35.42298,30.69389,30.69389,0,0,0,30.69389,266.8788,0,0,0,81.91549,32.30935,30.69389,0,0,273.3383,72.75373,49.60613,0,49.60613,207.7498,49.46415,0.120183,33.76328,65.53239,0,154.6692
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,89.41997,70.63794,38.93843,28.45073,28.45073,0,0,0,28.45073,314.2977,0,0,0,89.41997,29.94813,28.45073,0,0,223.7322,117.3993,59.47184,0,59.47184,264.1698,62.89744,0.1195563,31.2958,71.53597,0,206.8192
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,92.60645,76.2827,42.05116,52.88539,52.88539,0,0,0,52.88539,175.1078,0,0,0,92.60645,55.66883,52.88539,0,0,164.2604,170.9239,36.93762,0,36.93762,299.2119,71.24078,0.1191704,58.17393,74.08517,0,263.5304
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,83.79327,75.90778,45.02125,26.51329,26.51329,0,0,0,26.51329,316.0424,0,0,0,83.79327,27.90873,26.51329,0,0,127.3227,204.1678,55.88453,0,55.88453,352.2286,83.86378,0.1185912,29.16462,67.03461,0,287.961
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,66.03426,70.25267,46.90902,69.00191,68.7,0,-1,0,68.7,96.11974,0,0.3019137,7.202105,66.03426,72.31579,68.7,0,0,71.4382,254.4638,0,6.281532,-6.281532,345.6073,82.28728,0.1185912,75.90211,52.82741,0,320.4981
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,61.19193,69.17841,47.71447,34.77871,34.77871,0,-1,0,34.77871,175.9465,0,0,0,61.19193,36.60917,34.77871,0,0,78.41769,248.1823,24.58275,0,24.58275,368.9285,87.83995,0.1183382,38.25658,48.95354,0,309.3742
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,43.42262,63.09809,48.51153,0,0,0,-1,0,0,0,0,0,0,43.42262,0,0,0,0,53.83493,270.3068,43.42262,0,43.42262,410.1229,97.6481,0.117894,0,34.7381,0,313.7294
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,27.50867,56.7268,47.88227,44.60872,44.60872,0,-1,0,44.60872,61.66659,0,0,0,27.50867,46.95655,44.60872,0,0,10.4123,309.3871,0,19.44787,-19.44787,389.623,92.7672,0.117894,49.06959,22.00694,0,336.8958
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.143289,46.48606,45.54144,30.86498,30.86498,0,-1,0,30.86498,10.184,0,0,0,3.143289,32.48946,30.86498,0,0,32.02105,289.9393,0,29.34617,-29.34617,358.6894,85.40208,0.117894,33.95148,2.514631,0,293.0826
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,43.22577,43.22577,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,64.6279,260.5931,0,15.23136,-15.23136,342.6342,81.5794,0.117894,15.91677,0,0,260.5931
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,41.12824,41.12824,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,81.55164,245.3618,0,59.56946,-59.56946,279.8424,66.62902,0.117894,62.25008,0,0,245.3618
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,39.05589,39.05589,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,147.7399,185.7923,0,47.47586,-47.47586,229.7985,54.71382,0.117894,49.61227,0,0,185.7923
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,36.85769,36.85769,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,200.4909,138.3164,0,25.52958,-25.52958,202.888,48.30656,0.117894,26.67841,0,0,138.3164
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8571,112.7869,0,0,0,202.888,48.30656,0.117894,0,0,0,112.7869
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,33.74496,33.74496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8571,112.7869,0,0,0,202.888,48.30656,0.117894,0,0,0,112.7869
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,32.32703,32.32703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8571,112.7869,0,0,0,202.888,48.30656,0.117894,0,0,0,112.7869
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,31.07691,31.07691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8571,112.7869,0,0,0,202.888,48.30656,0.117894,0,0,0,112.7869
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,30.01137,30.01137,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,228.8571,112.7869,0,25.86161,-25.86161,175.6274,41.81597,0.117894,27.02538,0,0,112.7869
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,28.97939,28.97939,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,257.5922,86.92525,0,2.943304,-2.943304,172.5249,41.07728,0.117894,3.075752,0,0,86.92525
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,27.98936,27.98936,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,260.8625,83.98195,0,32.46626,-32.46626,138.3025,32.92909,0.117894,33.92724,0,0,83.98195
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,27.15874,27.15874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.9362,51.51569,0,0,0,138.3025,32.92909,0.117894,0,0,0,51.51569
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.507244,28.3283,26.31134,23.1673,23.1673,0,0,0,23.1673,32.40449,0,0,0,7.507244,24.38663,23.1673,0,0,296.9362,51.51569,0,16.87939,-16.87939,120.51,28.69281,0.117894,25.48403,6.005795,0,59.02293
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.35641,31.19865,27.82155,33.39934,33.39934,20.25,0,7.39125,33.39934,36.99598,0,0,0,12.35641,13.84141,13.14934,0,0,315.691,34.6363,0,1.484995,-1.484995,118.9447,28.32011,0.117894,36.73927,9.88513,81,46.99271
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.343534,34.22299,31.62227,0,0,0,-1,0,0,0,0,0,0,9.343534,0,0,0,0,317.341,33.15131,9.343534,0,9.343534,127.8088,30.4306,0.1177988,0,7.474828,0,42.49484
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.56758,38.65531,35.63273,53.60216,53.60216,20.25,0,7.39125,53.60216,19.71485,0,0,0,10.56758,35.10754,33.35216,0,0,307.9975,41.56049,0,24.53995,-24.53995,101.9414,24.27171,0.1177988,58.96238,8.454066,81,52.12807
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.41457,43.97747,39.12301,0,0,72.31579,0,20.56389,0,0,0,0,0,16.41457,0,0,72.31579,68.7,335.2641,17.02053,85.11457,0,85.11457,182.6882,43.49709,0.1181941,0,13.13166,81,33.4351
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.26375,46.85902,42.26091,0,0,72.31579,0,20.56389,0,0,0,0,0,15.26375,0,0,72.31579,68.7,250.1495,93.62365,83.96375,0,83.96375,262.3432,62.46254,0.1185953,0,12.211,81,108.8874
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,29.01023,54.39649,45.21422,16.48609,16.48609,81,0,22.761,16.48609,175.9679,0,0,0,29.01023,0,0,64.51392,61.28822,166.1858,169.191,90.29845,0,90.29845,348.0078,82.85883,0.1191334,18.1347,23.20818,81,198.2012
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,21.83605,53.995,47.10199,6.12407,6.12407,0,-1,0,6.12407,356.5611,0,0,0,21.83605,6.446389,6.12407,0,0,75.88733,250.4596,15.38966,0,15.38966,362.6077,86.335,0.1189787,6.736477,17.46884,0,272.2957
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.80259,53.52646,47.92422,20.61526,20.61526,0,-1,0,20.61526,86.35636,0,0,0,17.80259,21.70028,20.61526,0,0,60.49767,264.3103,0,3.897686,-3.897686,358.4992,85.35678,0.1189787,22.67679,14.24207,0,282.1129
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.357994,50.04475,48.7045,0,0,0,-1,0,0,0,0,0,0,4.357994,0,0,0,0,64.82843,260.4126,4.357994,0,4.357994,362.6335,86.34115,0.118935,0,3.486395,0,264.7706
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.568241,49.7763,48.06685,0,0,0,-1,0,0,0,0,0,0,5.568241,0,0,0,0,60.47044,264.3348,5.568241,0,5.568241,367.916,87.59888,0.1188792,0,4.454593,0,269.9031
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.878037,46.91988,45.75119,19.86596,19.86596,0,-1,0,19.86596,19.52102,0,0,0,3.878037,20.91153,19.86596,0,0,54.90219,269.3463,0,17.03349,-17.03349,349.9612,83.32392,0.1188792,21.85255,3.10243,0,273.2243
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,43.41874,43.41874,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,73.8283,252.3128,0,45.00681,-45.00681,302.5198,72.02839,0.1188792,47.03212,0,0,252.3128
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,41.338,41.338,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,123.8359,207.306,0,22.04151,-22.04151,279.286,66.49654,0.1188792,23.03338,0,0,207.306
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,39.26564,39.26564,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,148.3264,185.2644,0,23.18912,-23.18912,254.8425,60.67668,0.1188792,24.23263,0,0,185.2644
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,37.06744,37.06744,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,174.0921,162.0753,0,2.035841,-2.035841,252.6966,60.16573,0.1188792,2.127454,0,0,162.0753
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,35.3223,35.3223,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,176.3542,160.0395,0,15.62001,-15.62001,236.2316,56.24552,0.1188792,16.32291,0,0,160.0395
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,33.92954,33.92954,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,193.7097,144.4195,0,23.03563,-23.03563,211.95,50.46418,0.1188792,24.07224,0,0,144.4195
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,32.52,32.52,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,219.3049,121.3838,0,24.54297,-24.54297,186.0794,44.30453,0.1188792,25.64741,0,0,121.3838
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,31.26988,31.26988,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,246.5749,96.84085,0,1.935392,-1.935392,184.0393,43.81879,0.1188792,2.022485,0,0,96.84085
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,30.20434,30.20434,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,248.7253,94.90546,0,19.07355,-19.07355,163.934,39.03183,0.1188792,19.93186,0,0,94.90546
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,29.1388,29.1388,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,269.9181,75.83191,0,16.96963,-16.96963,146.0464,34.7729,0.1188792,17.73326,0,0,75.83191
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,28.17394,28.17394,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,288.7733,58.86227,0,20.4371,-20.4371,124.5039,29.64372,0.1188792,21.35677,0,0,58.86227
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,27.35171,27.35171,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,311.4812,38.42517,0,27.03294,-27.03294,96.00864,22.85915,0.1188792,50.52443,0,81,38.42517
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.53323,30.15483,26.47914,46.077,46.077,81,0,22.761,46.077,29.37089,0,0,0,13.53323,0,0,34.923,33.17685,341.5178,11.39223,46.71007,0,46.71007,140.3217,33.40986,0.1195408,50.6847,10.82658,81,24.92546
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.68315,34.88765,27.98936,12.4233,12.4233,81,0,22.761,12.4233,198.6843,0,0,0,24.68315,0,0,68.5767,65.14787,294.8077,53.4313,89.83102,0,89.83102,225.5429,53.70058,0.1200692,13.66563,19.74652,81,78.11445
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,32.78596,41.34298,31.80685,14.71397,14.71397,0,-1,0,14.71397,222.8219,0,0,0,32.78596,15.48839,14.71397,0,0,204.9767,134.2792,17.29757,0,17.29757,241.9528,57.60769,0.1198963,16.18537,26.22877,0,167.0652
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,35.85227,46.59957,35.81731,11.35362,11.35362,0,0,0,11.35362,315.7782,0,0,0,35.85227,11.95118,11.35362,0,0,187.6791,149.847,23.90109,0,23.90109,264.6273,63.00639,0.1196583,12.48899,28.68182,0,185.6993
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,28.92137,48.11622,39.33276,0,0,0,0,0,0,0,0,0,0,28.92137,0,0,0,0,163.778,171.358,28.92137,0,28.92137,292.0646,69.53905,0.1193715,0,23.13709,0,200.2794
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,39.36862,54.96204,42.45388,69.73834,69.73834,81,0,22.761,69.73834,56.4519,-1.776357E-15,0,0,39.36862,0,0,11.26166,10.69857,134.8567,197.3872,50.0672,0,50.0672,339.5625,80.84805,0.1200072,76.71218,31.4949,81,236.7559
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,48.76111,61.6097,45.3988,16.14888,16.14888,0,0,0,16.14888,301.9473,0,0,0,48.76111,16.99882,16.14888,0,0,84.78947,242.4477,31.76229,0,31.76229,369.6948,88.02241,0.1196934,17.76377,39.00888,0,291.2088
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,52.90401,65.34082,47.28658,9.838851,9.838851,0,-1,0,9.838851,537.7052,0,0,0,52.90401,10.35669,9.838851,0,0,53.02718,271.0338,42.54733,0,42.54733,410.0588,97.63284,0.1192757,10.82274,42.32321,0,323.9378
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,41.06068,61.75682,48.09202,0,0,0,-1,0,0,0,30.58083,0,0,41.06068,0,0,0,0,10.47986,309.3264,10.47986,0,10.47986,420.0009,100,0.1191733,0,32.84855,0,350.387
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.89252,54.88865,48.88908,49.70218,49.70218,0,-1,0,49.70218,38.01145,0,0,0,18.89252,52.31808,49.70218,0,0,0,318.7582,0,33.42557,-33.42557,384.7672,91.61105,0.1191733,54.6724,15.11402,0,337.6508
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.707679,49.7044,48.25982,0,0,0,-1,0,0,0,0,0,0,4.707679,0,0,0,0,37.13952,285.3327,4.707679,0,4.707679,389.2333,92.67441,0.1191273,0,3.766143,0,290.0403
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.381357,46.63533,45.91899,0,0,0,-1,0,0,0,0,0,0,2.381357,0,0,0,0,32.43184,289.5696,2.381357,0,2.381357,391.4925,93.2123,0.1191041,0,1.905086,0,291.9509
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,43.60332,43.60332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.05048,291.7128,0,0,0,391.4925,93.2123,0.1191041,0,0,0,291.7128
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,41.53097,41.53097,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,30.05048,291.7128,0,24.19634,-24.19634,365.9873,87.13966,0.1191041,25.28517,0,0,291.7128
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,39.43344,39.43344,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,56.9353,267.5164,0,4.629563,-4.629563,361.1073,85.97775,0.1191041,4.837893,0,0,267.5164
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,37.23524,37.23524,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,62.07926,262.8869,0,36.1611,-36.1611,322.9901,76.90226,0.1191041,37.78835,0,0,262.8869
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,35.46493,35.46493,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,102.2583,226.7258,0,33.60885,-33.60885,287.5633,68.46732,0.1191041,35.12125,0,0,226.7258
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,34.09734,34.09734,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,139.6014,193.1169,0,14.08125,-14.08125,272.7204,64.93329,0.1191041,14.71491,0,0,193.1169
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,32.67942,32.67942,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,155.2473,179.0357,0,13.27895,-13.27895,258.7231,61.60062,0.1191041,13.87651,0,0,179.0357
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,31.40413,31.40413,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,170.0016,165.7567,0,4.766781,-4.766781,253.6985,60.40428,0.1191041,4.981286,0,0,165.7567
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,30.34697,30.34697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2981,160.99,0,0,0,253.6985,60.40428,0.1191041,0,0,0,160.99
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,29.3066,29.3066,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,175.2981,160.99,0,36.72274,-36.72274,214.9893,51.18783,0.1191041,38.37526,0,0,160.99
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,28.31657,28.31657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.1011,124.2672,0,0,0,214.9893,51.18783,0.1191041,0,0,0,124.2672
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,27.49434,27.49434,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,216.1011,124.2672,0,13.92225,-13.92225,200.314,47.69371,0.1191041,14.54875,0,0,124.2672
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.92959,30.70691,26.63855,0,0,0,0,0,0,0,0,0,0,14.92959,0,0,0,0,231.5703,110.345,14.92959,0,14.92959,214.4774,51.06595,0.1189586,0,11.94367,0,125.2746
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,38.80463,39.29176,28.14877,0,0,0,0,0,0,0,0,0,0,38.80463,0,0,0,0,216.6407,123.7816,38.80463,0,38.80463,251.2907,59.83101,0.1185822,0,31.0437,0,162.5862
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,60.71788,50.73208,31.97465,35.33305,35.33305,0,-1,0,35.33305,171.8444,0,0,0,60.71788,37.19268,35.33305,0,0,177.8361,158.7058,23.5252,0,23.5252,273.6087,65.1448,0.1183551,38.86635,48.5743,0,219.4236
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,75.30782,60.89861,35.98512,70.6098,70.6098,81,0,22.761,70.6098,106.6535,0,0,0,75.30782,0,0,10.3902,9.870687,154.3109,179.8784,85.17851,0,85.17851,354.4161,84.38462,0.1189206,77.67078,60.24626,81,255.1863
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,83.65364,68.72143,39.4754,21.6619,21.6619,0,0,0,21.6619,386.1787,0,0,0,83.65364,22.802,21.6619,0,0,69.13237,256.5391,60.85164,0,60.85164,412.1451,98.12958,0.1183386,23.82809,66.92291,0,340.1927
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,90.84818,76.14275,42.59651,0,0,0,0,0,0,0,82.56747,0,0,90.84818,0,0,0,0,8.280723,311.3056,8.280723,0,8.280723,420.0009,100,0.1182598,0,72.67855,0,402.1537
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,89.11736,79.26318,45.5666,6.6688,6.6688,0,0,0,6.6688,1336.333,82.09756,0,0,89.11736,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1182598,7.33568,71.29388,0,407.8756
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,79.20968,76.82982,47.42921,0,0,0,-1,0,0,0,79.20968,0,0,79.20968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182598,0,63.36774,0,397.9679
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,64.11777,71.05976,48.25982,1.464402,1.464402,0,-1,0,1.464402,4378.426,62.57629,0,0,64.11777,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1182598,1.610842,51.29421,0,382.876
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,38.13097,61.71811,49.03172,30.76152,30.76152,0,-1,0,30.76152,123.9567,5.750421,0,0,38.13097,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1182598,33.83768,30.50478,0,356.8892
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,26.31241,56.8884,48.41924,16.51629,16.51629,0,-1,0,16.51629,159.3119,8.92684,0,0,26.31241,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1182598,18.16792,21.04993,0,345.0706
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.831116,47.26912,46.11196,46.307,46.307,0,-1,0,46.307,8.273298,0,0,0,3.831116,48.74421,46.307,0,0,0,318.7582,0,44.91309,-44.91309,372.6583,88.72798,0.1182598,50.9377,3.064893,0,322.5894
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,43.7963,43.7963,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.90344,273.8451,0,10.76824,-10.76824,361.3076,86.02544,0.1182598,11.25281,0,0,273.8451
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,41.71555,41.71555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.86815,263.0769,0,0,0,361.3076,86.02544,0.1182598,0,0,0,263.0769
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,39.61803,39.61803,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.86815,263.0769,0,18.98429,-18.98429,341.2964,81.26088,0.1182598,19.83858,0,0,263.0769
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,37.42821,37.42821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.9618,244.0926,0,0,0,341.2964,81.26088,0.1182598,0,0,0,244.0926
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,35.6579,35.6579,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.9618,244.0926,0,8.141464,-8.141464,332.7145,79.21758,0.1182598,8.507831,0,0,244.0926
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,34.26514,34.26514,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.00787,235.9511,0,2.215792,-2.215792,330.3789,78.66148,0.1182598,2.315503,0,0,235.9511
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,32.84722,32.84722,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.46986,233.7354,0,23.74841,-23.74841,305.3459,72.70125,0.1182598,24.81709,0,0,233.7354
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,31.57193,31.57193,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.857,209.9869,0,24.67068,-24.67068,279.3407,66.50954,0.1182598,25.78086,0,0,209.9869
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,30.51477,30.51477,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.2688,185.3163,0,3.530231,-3.530231,275.6195,65.62355,0.1182598,3.689092,0,0,185.3163
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,29.4744,29.4744,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.1913,181.786,0,24.01488,-24.01488,250.3056,59.59644,0.1182598,25.09554,0,0,181.786
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,28.48437,28.48437,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.8745,157.7711,0,29.53443,-29.53443,219.1735,52.18407,0.1182598,30.86348,0,0,157.7711
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,27.67892,27.67892,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.6906,128.2367,0,16.11787,-16.11787,202.1838,48.13891,0.1182598,16.84317,0,0,128.2367
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.738416,28.91788,26.83152,0,0,0,0,0,0,0,0,0,0,7.738416,0,0,0,0,229.5993,112.1189,7.738416,0,7.738416,209.5251,49.88683,0.1181863,0,6.190733,0,119.8573
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.79289,36.46672,28.34174,28.62486,28.62486,0,0,0,28.62486,100.587,0,0,0,28.79289,30.13144,28.62486,0,0,221.8609,119.0834,0,1.338551,-1.338551,208.1142,49.55089,0.1181863,31.48735,23.03431,0,147.8763
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,62.75314,51.66474,32.15923,35.5929,35.5929,0,-1,0,35.5929,176.308,0,0,0,62.75314,37.46621,35.5929,0,0,223.3482,117.7449,25.28693,0,25.28693,232.1035,55.26262,0.1179467,39.15219,50.20251,0,180.498
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,77.94727,62.16758,36.15292,30.7034,30.7034,0,0,0,30.7034,253.8718,0,0,0,77.94727,32.31937,30.7034,0,0,198.0612,140.5031,45.6279,0,45.6279,275.3899,65.56889,0.1175169,33.77374,62.35781,0,218.4504
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,85.86016,69.95503,39.66837,1.505762,1.505762,0,0,0,1.505762,5702.108,0,0,0,85.86016,1.585012,1.505762,0,0,152.4333,181.5682,84.27515,0,84.27515,355.3403,84.60467,0.1167311,1.656338,68.68813,0,267.4284
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,86.38679,74.19257,42.75592,19.43176,19.43176,0,0,0,19.43176,444.565,0,0,0,86.38679,20.45448,19.43176,0,0,68.15819,257.4159,65.93231,0,65.93231,417.8892,99.49722,0.1161236,21.37493,69.10943,0,343.8026
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,82.2927,76.08254,45.70924,9.957849,9.957849,0,0,0,9.957849,826.4105,69.58488,0,0,82.2927,10.48195,9.957849,0,0,2.225879,316.7549,2.225879,0,2.225879,420.0009,100,0.1161032,10.95363,65.83416,0,399.0476
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,84.90331,79.84368,47.59701,35.80915,35.80915,0,-1,0,35.80915,237.0995,47.20947,0,0,84.90331,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1161032,39.39006,67.92265,0,403.6615
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,54.57365,67.30555,48.41924,39.15457,39.15457,0,-1,0,39.15457,139.38,13.35831,0,0,54.57365,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1161032,43.07003,43.65892,0,373.3319
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,41.34713,63.11576,49.22469,29.66072,29.66072,0,-1,0,29.66072,139.4003,10.12531,0,0,41.34713,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1161032,32.6268,33.0777,0,360.1053
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.94393,51.97043,48.56187,0.02523345,0.02523345,0,-1,0,0.02523345,43370.74,10.91737,0,0,10.94393,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1161032,0.02775679,8.755147,0,329.7021
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.140908,47.24508,46.29654,0,0,0,-1,0,0,0,3.140908,0,0,3.140908,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161032,0,2.512727,0,321.8991
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,44.00605,44.00605,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1161032,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,41.90852,41.90852,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1161032,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,39.811,39.811,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1161032,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,37.58762,37.58762,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1161032,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,35.84248,35.84248,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1161032,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,34.44973,34.44973,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1161032,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,33.04019,33.04019,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1161032,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,31.7649,31.7649,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1161032,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,30.67419,30.67419,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1161032,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,29.63382,29.63382,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1161032,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,28.64378,28.64378,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1161032,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,27.84672,27.84672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1161032,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.937999,28.32599,26.99932,29.97404,29.97404,0,0,0,29.97404,16.47426,0,7.105427E-15,0,4.937999,31.55162,29.97404,0,0,273.1565,72.9174,0,26.61362,-26.61362,132.8086,31.62104,0.1161032,32.97144,3.950399,0,77.8554
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.13357,34.99582,28.52632,0,0,0,0,0,0,0,0,0,0,23.13357,0,0,0,0,302.7271,46.30378,23.13357,0,23.13357,154.7551,36.84637,0.1158917,0,18.50686,0,69.43736
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,36.40711,43.05658,32.3522,0,0,0,-1,0,0,0,0,0,0,36.40711,0,0,0,0,279.5936,67.124,36.40711,0,36.40711,189.2939,45.06989,0.1155603,0,29.12569,0,103.5311
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,57.72428,54.63782,36.3375,11.91896,11.91896,0,0,0,11.91896,484.3064,0,0,0,57.72428,12.54627,11.91896,0,0,243.1865,99.8904,45.17801,0,45.17801,232.1535,55.27454,0.1151517,13.11085,46.17942,0,157.6147
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,74.38565,65.21563,39.85295,4.073661,4.073661,0,0,0,4.073661,1826.015,0,0,0,74.38565,4.288064,4.073661,0,0,198.0085,140.5506,70.09759,0,70.09759,298.6539,71.10793,0.1145233,4.481027,59.50852,0,214.9362
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,78.69126,70.92968,42.97406,27.03381,27.03381,0,0,0,27.03381,291.0846,0,0,0,78.69126,28.45664,27.03381,0,0,127.9109,203.6384,50.23462,0,50.23462,346.3107,82.45476,0.1140773,29.73719,62.95301,0,282.3297
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,79.80427,75.1414,45.89382,0,0,0,0,0,0,0,2.127999,0,0,79.80427,0,0,0,0,77.67627,248.8496,77.67627,0,77.67627,420.0009,100,0.1133943,0,63.84341,0,328.6538
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,65.06206,70.88837,47.78159,55.57411,55.57411,0,-1,0,55.57411,117.0726,6.562996,0,0,65.06206,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1133943,61.13152,52.04965,0,383.8203
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,39.59716,61.79329,48.61221,13.70208,13.70208,0,-1,0,13.70208,288.9866,25.17393,0,0,39.59716,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1133943,15.07229,31.67773,0,358.3554
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,27.91175,58.49167,49.40927,27.85349,27.85349,0,-1,0,27.85349,100.2092,0,0,0,27.91175,29.31946,27.85349,0,0,0,318.7582,0,1.407709,-1.407709,418.517,99.6467,0.1133943,30.63883,22.3294,0,346.67
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.51007,52.34871,48.75484,57.59742,57.59742,0,-1,0,57.59742,19.98366,0,7.105427E-15,0,11.51007,60.62886,57.59742,0,0,1.564121,317.3505,0,49.11879,-49.11879,366.7412,87.31917,0.1133943,63.35716,9.208058,0,328.8606
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.420201,48.13585,46.48951,0,0,0,-1,0,0,0,0,0,0,5.420201,0,0,0,0,56.14056,268.2317,5.420201,0,5.420201,371.8833,88.54346,0.113347,0,4.336161,0,273.6519
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.72036,273.1099,0,0,0,371.8833,88.54346,0.113347,0,0,0,273.1099
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,42.10149,42.10149,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,50.72036,273.1099,0,27.19096,-27.19096,343.2215,81.71924,0.113347,28.41455,0,0,273.1099
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,39.99558,39.99558,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,80.93253,245.9189,0,51.91257,-51.91257,288.5009,68.69054,0.113347,54.24864,0,0,245.9189
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,37.80577,37.80577,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,138.6132,194.0064,0,44.08292,-44.08292,242.0334,57.62688,0.113347,46.06665,0,0,194.0064
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,36.03545,36.03545,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,187.5942,149.9234,0,23.33674,-23.33674,217.4343,51.76996,0.113347,24.38689,0,0,149.9234
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,34.6427,34.6427,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,213.5239,126.5867,0,12.54553,-12.54553,204.2101,48.62136,0.113347,13.11008,0,0,126.5867
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,33.22477,33.22477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4634,114.0412,0,0,0,204.2101,48.62136,0.113347,0,0,0,114.0412
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,31.92431,31.92431,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,227.4634,114.0412,0,10.67089,-10.67089,192.962,45.94324,0.113347,11.15108,0,0,114.0412
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,30.84199,30.84199,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,239.3199,103.3703,0,8.793153,-8.793153,183.6932,43.73639,0.113347,9.188845,0,0,103.3703
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,29.80162,29.80162,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,249.0901,94.57713,0,20.87142,-20.87142,161.6928,38.49821,0.113347,21.81063,0,0,94.57713
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,28.81158,28.81158,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,272.2806,73.70571,0,10.48791,-10.48791,150.6376,35.86602,0.113347,10.95987,0,0,73.70571
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,27.98936,27.98936,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,283.9338,63.2178,0,0.5187182,-0.5187182,150.0908,35.73584,0.113347,0.5420606,0,0,63.2178
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.5764,30.00358,27.13357,47.57312,47.57312,0,0,0,47.57312,22.23189,0,7.105427E-15,0,10.5764,50.07697,47.57312,0,0,284.5102,62.69909,0,39.50056,-39.50056,108.4536,25.82222,0.113347,52.33043,8.461123,0,73.27549
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.57361,32.40576,28.66895,10.156,10.156,0,0,0,10.156,133.6512,0,0,0,13.57361,10.69052,10.156,0,0,328.3997,23.19852,2.88309,0,2.88309,111.1887,26.47345,0.1133218,11.1716,10.85889,0,36.77213
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,34.17054,42.55154,32.53679,15.57283,15.57283,0,-1,0,15.57283,219.424,0,0,0,34.17054,16.39245,15.57283,0,0,325.5166,25.7933,17.77808,0,17.77808,128.0545,30.4891,0.1131668,17.13012,27.33643,0,59.96384
