Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.97089,256.6844,0,0,0,354.5693,84.4211,0.1065518,0,0,0,256.6844
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,39.66837,39.66837,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.97089,256.6844,0,12.99317,-12.99317,340.8733,81.16015,0.1065518,13.57786,0,0,256.6844
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,37.84772,37.84772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.40775,243.6913,0,0,0,340.8733,81.16015,0.1065518,0,0,0,243.6913
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,36.45496,36.45496,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.40775,243.6913,0,37.16169,-37.16169,301.7014,71.83353,0.1065518,38.83397,0,0,243.6913
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,35.02026,35.02026,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.6985,206.5296,0,13.01714,-13.01714,287.9802,68.56657,0.1065518,13.60291,0,0,206.5296
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,33.65267,33.65267,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.162,193.5124,0,29.87685,-29.87685,256.4872,61.06826,0.1065518,31.22131,0,0,193.5124
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,32.56196,32.56196,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.3585,163.6356,0,33.09462,-33.09462,221.6024,52.76237,0.1065518,34.58388,0,0,163.6356
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,31.47964,31.47964,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.1303,130.541,0,27.82124,-27.82124,192.2762,45.77997,0.1065518,29.0732,0,0,130.541
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,30.53156,30.53156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.0428,102.7197,0,0,0,192.2762,45.77997,0.1065518,0,0,0,102.7197
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,29.7345,29.7345,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.0428,102.7197,0,34.58177,-34.58177,155.8239,37.10085,0.1065518,36.13795,0,0,102.7197
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.88723,32.69167,28.86193,36.75923,36.75923,0,0,0,36.75923,37.77889,0,0,0,13.88723,38.69393,36.75923,0,0,278.467,68.13794,0,24.8067,-24.8067,129.6753,30.87501,0.1065518,40.43515,11.10978,0,82.02517
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.30906,39.49137,30.4896,0,0,0,0,0,0,0,0,0,0,31.30906,0,0,0,0,306.03,43.33124,31.30906,0,31.30906,159.3777,37.94699,0.1063407,0,25.04725,0,74.6403
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,56.6363,52.13371,34.4749,24.75861,24.75861,0,-1,0,24.75861,228.754,0,0,0,56.6363,26.06169,24.75861,0,0,274.7209,71.50939,30.57461,0,30.57461,188.3833,44.85308,0.1061354,27.23447,45.30904,0,128.1457
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,77.17797,64.91138,38.65316,0,0,0,0,0,0,0,0,0,0,77.17797,0,0,0,0,244.1463,99.02654,77.17797,0,77.17797,261.6008,62.28577,0.1056206,0,61.74238,0,176.2045
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,79.96856,70.57085,42.23574,0,0,0,0,0,0,0,0,0,0,79.96856,0,0,0,0,166.9683,168.4867,79.96856,0,79.96856,337.4656,80.34879,0.1050924,0,63.97485,0,248.4553
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,66.1911,68.42293,45.33168,0,0,0,0,0,0,0,0,0,0,66.1911,0,0,0,0,86.99978,240.4584,66.1911,0,66.1911,400.26,95.2998,0.1046592,0,52.95288,0,306.6495
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,63.67931,70.87298,48.25982,25.71545,25.71545,0,0,0,25.71545,247.6305,15.80173,0,0,63.67931,27.0689,25.71545,0,0,20.80868,300.0304,20.80868,0,20.80868,420.0009,100,0.1045238,28.287,50.94345,0,363.7097
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,62.63617,72.6585,50.12243,62.15739,62.15739,0,-1,0,62.15739,100.7703,0,0,0,62.63617,65.42883,62.15739,0,0,0,318.7582,0,2.792656,-2.792656,417.0571,99.29912,0.1045238,68.37312,50.10894,0,381.3944
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,61.52858,73.08493,50.87753,0,0,0,-1,0,0,0,58.42563,0,0,61.52858,0,0,0,0,3.102952,315.9656,3.102952,0,3.102952,420.0009,100,0.1045036,0,49.22286,0,377.4941
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,42.67982,66.29692,51.63264,0,0,0,-1,0,0,0,42.67982,0,0,42.67982,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045036,0,34.14386,0,361.438
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,18.0261,56.76712,50.96983,19.13786,19.13786,0,-1,0,19.13786,94.19079,0,3.552714E-15,0,18.0261,20.14511,19.13786,0,0,0,318.7582,0,2.119015,-2.119015,417.7672,99.46819,0.1045036,21.05164,14.42088,0,336.7843
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.834997,50.24373,48.75484,10.55952,10.55952,0,-1,0,10.55952,45.78802,0,0,0,4.834997,11.11529,10.55952,0,0,2.354461,316.6392,0,6.280291,-6.280291,411.1472,97.89199,0.1045036,11.61548,3.867997,0,321.4742
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,46.48951,46.48951,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,9.332562,310.3589,0,49.00482,-49.00482,359.4916,85.59306,0.1045036,51.21004,0,0,310.3589
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,44.31648,44.31648,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,63.78236,261.3541,0,42.37075,-42.37075,314.8289,74.95911,0.1045036,44.27744,0,0,261.3541
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,42.16861,42.16861,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,110.861,218.9834,0,23.87445,-23.87445,289.663,68.96724,0.1045036,24.9488,0,0,218.9834
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,39.92846,39.92846,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,137.3882,195.1089,0,8.733425,-8.733425,280.4572,66.77538,0.1045036,9.126429,0,0,195.1089
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,38.10781,38.10781,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,147.0919,186.3755,0,39.87104,-39.87104,238.4294,56.76879,0.1045036,41.66524,0,0,186.3755
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,36.68988,36.68988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.3931,146.5044,0,0,0,238.4294,56.76879,0.1045036,0,0,0,146.5044
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,35.28035,35.28035,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,191.3931,146.5044,0,51.96994,-51.96994,183.6483,43.72569,0.1045036,54.30859,0,0,146.5044
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,33.88759,33.88759,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,249.1375,94.53448,0,21.60918,-21.60918,160.8702,38.30235,0.1045036,22.5816,0,0,94.53448
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,32.79688,32.79688,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,273.1477,72.9253,0,10.50338,-10.50338,149.7986,35.66627,0.1045036,10.97604,0,0,72.9253
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,31.73973,31.73973,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,284.8181,62.42192,0,11.13041,-11.13041,138.0662,32.87283,0.1045036,11.63128,0,0,62.42192
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,30.79165,30.79165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.1852,51.29151,0,0,0,138.0662,32.87283,0.1045036,0,0,0,51.29151
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,29.96942,29.96942,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,297.1852,51.29151,0,28.26491,-28.26491,108.2723,25.77908,0.1045036,29.53683,0,0,51.29151
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.08385,34.44096,29.12202,0,0,0,0,0,0,0,0,0,0,19.08385,0,0,0,0,328.5907,23.0266,19.08385,0,19.08385,126.3769,30.08967,0.1043798,0,15.26708,0,42.11045
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,42.63828,43.3333,30.77487,36.72281,36.72281,0,0,0,36.72281,116.1084,0,0,0,42.63828,38.65559,36.72281,0,0,309.5068,40.20206,3.982695,0,3.982695,130.1552,30.98927,0.1043539,40.39509,34.11063,0,82.84034
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,60.57642,53.86592,34.76016,21.13021,21.13021,0,-1,0,21.13021,286.6816,0,0,0,60.57642,22.24232,21.13021,0,0,305.5241,43.78649,38.33409,0,38.33409,166.5221,39.64804,0.1041061,23.24323,48.46113,0,104.3629
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,62.61618,59.41793,38.91326,9.022799,9.022799,0,0,0,9.022799,693.9774,0,0,0,62.61618,9.497683,9.022799,0,0,267.1901,78.28717,53.1185,0,53.1185,216.9147,51.64626,0.1037647,9.925078,50.09295,0,140.9034
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,71.29958,67.14156,42.49583,0,0,0,0,0,0,0,0,0,0,71.29958,0,0,0,0,214.0716,126.0938,71.29958,0,71.29958,284.5555,67.75116,0.1033099,0,57.03966,0,197.3934
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,63.39482,67.57288,45.59177,23.89514,23.89514,0,0,0,23.89514,265.3042,0,0,0,63.39482,25.15278,23.89514,0,0,142.772,190.2634,38.24204,0,38.24204,320.835,76.38914,0.1030676,26.28466,50.71585,0,253.6583
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,56.49873,68.18826,48.51153,0,0,0,0,0,0,0,0,0,0,56.49873,0,0,0,0,104.5299,224.6813,56.49873,0,56.49873,374.4344,89.15087,0.1027118,0,45.19898,0,281.18
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,69.15213,75.83273,50.35735,27.44081,27.44081,0,-1,0,27.44081,252.0047,0,0,0,69.15213,28.88506,27.44081,0,0,48.03122,275.5301,40.26707,0,40.26707,412.6351,98.24626,0.1024596,30.18489,55.3217,0,344.6823
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,47.45472,67.61331,51.15441,0,0,0,-1,0,0,0,39.69057,0,0,47.45472,0,0,0,0,7.764152,311.7705,7.764152,0,7.764152,420.0009,100,0.1024111,0,37.96378,0,359.2252
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,45.8763,67.85722,51.9179,38.94154,38.94154,0,-1,0,38.94154,117.8081,4.885204,0,0,45.8763,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1024111,42.83569,36.70104,0,364.6345
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,21.82971,58.35162,51.25509,63.03308,63.03308,0,-1,0,63.03308,34.63215,0,0,0.6363861,21.82971,66.35061,63.03308,0,0,0,318.7582,0,44.5209,-44.5209,373.0717,88.82642,0.1024111,69.33639,17.46377,0,340.588
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.925641,49.88859,48.98976,21.64252,21.64252,0,-1,0,21.64252,13.51803,0,0,0,2.925641,22.7816,21.64252,0,0,49.46766,274.2373,0,19.85595,-19.85595,352.1417,83.84309,0.1024111,23.80677,2.340513,0,277.163
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,46.74961,46.74961,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,71.52983,254.3814,0,5.976753,-5.976753,345.8416,82.34308,0.1024111,6.245707,0,0,254.3814
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,44.57657,44.57657,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,78.17067,248.4046,0,21.79551,-21.79551,322.8672,76.87298,0.1024111,22.77631,0,0,248.4046
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,42.40354,42.40354,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,102.3879,226.6091,0,21.59475,-21.59475,300.1043,71.45325,0.1024111,22.56652,0,0,226.6091
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,40.18855,40.18855,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,126.3821,205.0144,0,28.9798,-28.9798,269.5569,64.18008,0.1024111,30.2839,0,0,205.0144
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.5819,176.0345,0,0,0,269.5569,64.18008,0.1024111,0,0,0,176.0345
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,36.94998,36.94998,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,158.5819,176.0345,0,15.24516,-15.24516,253.4871,60.35394,0.1024111,15.93119,0,0,176.0345
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,35.54044,35.54044,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,175.5209,160.7894,0,22.14462,-22.14462,230.1446,54.79622,0.1024111,23.14113,0,0,160.7894
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,34.14769,34.14769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1261,138.6448,0,0,0,230.1446,54.79622,0.1024111,0,0,0,138.6448
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,33.05697,33.05697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1261,138.6448,0,0,0,230.1446,54.79622,0.1024111,0,0,0,138.6448
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,31.99982,31.99982,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,200.1261,138.6448,0,22.93998,-22.93998,205.9637,49.03888,0.1024111,23.97227,0,0,138.6448
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,31.05174,31.05174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.6149,115.7048,0,0,0,205.9637,49.03888,0.1024111,0,0,0,115.7048
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,30.22951,30.22951,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,225.6149,115.7048,0,27.68463,-27.68463,176.7816,42.09076,0.1024111,28.93044,0,0,115.7048
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.18992,34.13924,29.35694,4.064929,4.064929,0,0,0,4.064929,422.8838,0,0,0,17.18992,4.278872,4.064929,0,0,256.3756,88.02016,12.91105,0,12.91105,189.0301,45.00707,0.1023306,4.471421,13.75194,0,105.2101
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,34.99585,41.1961,31.02657,45.96897,45.96897,0,0,0,45.96897,76.12929,0,0,0,34.99585,48.38839,45.96897,0,0,243.4646,99.64011,0,13.39254,-13.39254,174.9131,41.64589,0.1023306,50.56586,27.99668,0,134.636
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,50.21161,50.50935,35.02026,30.27058,30.27058,0,-1,0,30.27058,165.8759,0,0,0,50.21161,31.86377,30.27058,0,0,258.3452,86.24757,18.34784,0,18.34784,192.3194,45.79024,0.1022164,33.29764,40.16928,0,136.4592
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,69.84384,62.57494,39.19852,19.91041,19.91041,0,0,0,19.91041,350.7906,0,0,0,69.84384,20.95832,19.91041,0,0,239.9973,102.7606,48.88552,0,48.88552,238.6962,56.83232,0.1019134,21.90145,55.87507,0,172.6045
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,85.39867,73.75793,42.78109,27.46932,27.46932,0,0,0,27.46932,310.8875,0,0,0,85.39867,28.91507,27.46932,0,0,191.1118,146.7576,56.4836,0,56.4836,292.2813,69.59064,0.1015655,30.21625,68.31894,0,232.1563
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,70.31268,70.83971,45.87704,0,0,0,0,0,0,0,0,0,0,70.31268,0,0,0,0,134.6282,197.5928,70.31268,0,70.31268,358.9858,85.47263,0.1011358,0,56.25015,0,267.9055
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,73.42435,75.84943,48.79679,42.31205,42.31205,0,0,0,42.31205,173.5306,0,0,0,73.42435,44.539,42.31205,0,0,64.31554,260.8742,28.88535,0,28.88535,386.3888,91.99715,0.1009603,46.54325,58.73948,0,334.2986
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,77.62829,80.20939,50.64261,0,0,0,-1,0,0,0,42.1981,0,0,77.62829,0,0,0,0,35.43019,286.8711,35.43019,0,35.43019,420.0009,100,0.1007459,0,62.10263,0,364.4993
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,53.55816,70.39214,51.43967,32.21818,32.21818,0,-1,0,32.21818,166.2358,19.64429,0,0,53.55816,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.1007459,35.44,42.84653,0,372.3164
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,34.63771,63.84982,52.15283,29.9187,29.9187,0,-1,0,29.9187,115.7728,3.144341,0,0,34.63771,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.1007459,32.91058,27.71017,0,353.3959
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,23.99049,59.34199,51.49001,51.27442,51.27442,0,-1,0,51.27442,46.78841,0,7.105427E-15,0,23.99049,53.97308,51.27442,0,0,0,318.7582,0,29.98259,-29.98259,388.3964,92.47515,0.1007459,56.40186,19.19239,0,342.7487
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.879128,51.0871,49.26664,6.276815,6.276815,0,-1,0,6.276815,93.66418,0,0,0,5.879128,6.607173,6.276815,0,0,33.31399,288.7756,0,0.7280459,-0.7280459,387.629,92.29243,0.1007459,6.904496,4.703302,0,294.6548
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,47.02648,47.02648,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,34.12292,288.0476,0,72.31579,-72.31579,311.4015,74.14306,0.1007459,78.32562,0,0,288.0476
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,44.86184,44.86184,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,114.4738,215.7318,0,56.11621,-56.11621,252.2498,60.05935,0.1007459,58.64144,0,0,215.7318
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,42.6888,42.6888,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,176.8251,159.6156,0,38.37803,-38.37803,211.7958,50.42747,0.1007459,40.10503,0,0,159.6156
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,40.44865,40.44865,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,219.4674,121.2376,0,21.81521,-21.81521,188.8005,44.95242,0.1007459,22.79689,0,0,121.2376
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,38.62799,38.62799,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,243.7065,99.42236,0,46.30581,-46.30581,139.9899,33.33087,0.1007459,48.38957,0,0,99.42236
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,37.23524,37.23524,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,295.1574,53.11655,0,16.55871,-16.55871,122.5355,29.17506,0.1007459,17.30385,0,0,53.11655
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,35.80053,35.80053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.556,36.55784,0,0,0,122.5355,29.17506,0.1007459,0,0,0,36.55784
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,34.40778,34.40778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.556,36.55784,0,0,0,122.5355,29.17506,0.1007459,0,0,0,36.55784
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,33.31707,33.31707,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,313.556,36.55784,0,18.07973,-18.07973,103.4778,24.63752,0.1007459,18.89332,0,0,36.55784
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,32.25991,32.25991,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,333.6446,18.47811,0,6.40588,-6.40588,96.72541,23.02981,0.1007459,6.694145,0,0,18.47811
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,31.31183,31.31183,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,340.7622,12.07223,0,3.288061,-3.288061,93.25949,22.2046,0.1007459,25.71102,0,81,12.07223
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,30.4896,30.4896,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,344.4156,8.784165,65.08266,0,65.08266,155.0023,36.90524,0.1013741,13.74112,0,81,8.784165
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.78934,32.60773,29.63382,20.23413,20.23413,81,0,22.761,20.23413,53.32248,0,0,0,10.78934,0,0,60.76587,57.72758,279.3329,67.35857,68.51691,0,68.51691,220.0032,52.38161,0.1019766,22.25754,8.631473,81,78.1479
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,33.52823,41.01889,31.28666,0,0,72.31579,0,20.56389,0,0,0,0,0,33.52823,0,0,72.31579,68.7,210.816,129.0238,102.2282,0,102.2282,316.9854,75.47256,0.1022255,0,26.82259,81,162.552
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,37.591,46.6025,35.29713,0,0,0,-1,0,0,0,0,0,0,37.591,0,0,0,0,108.5878,221.0292,37.591,0,37.591,352.6474,83.96349,0.1019989,0,30.0728,0,258.6202
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,51.70015,56.01861,39.4754,0.4038438,0.4038438,0,0,0,0.4038438,12802.02,0,0,0,51.70015,0.4250987,0.4038438,0,0,70.9968,254.8611,51.27505,0,51.27505,401.2911,95.54532,0.1016914,0.4442282,41.36012,0,306.5612
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,42.29512,56.65873,43.06636,5.122343,5.122343,0,0,0,5.122343,825.6987,17.18144,0,0,42.29512,5.39194,5.122343,0,0,19.72175,301.0087,19.72175,0,19.72175,420.0009,100,0.1015736,5.634578,33.8361,0,343.3038
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,74.20956,72.90206,46.15391,64.18416,64.18416,20.25,0,7.39125,64.18416,115.6198,27.96308,0,0,74.20956,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.1015736,70.60258,59.36765,81,392.9678
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,71.03004,75.10732,49.08205,0,0,0,0,0,0,0,71.03004,0,0,71.03004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1015736,0,56.82403,0,389.7883
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,76.75108,80.13551,50.91948,20.70954,20.70954,0,-1,0,20.70954,370.6073,54.95157,0,0,76.75108,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.1015736,22.7805,61.40087,0,395.5093
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,68.86073,77.33111,51.67459,0,0,0,-1,0,0,0,68.86073,0,0,68.86073,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1015736,0,55.08859,0,387.619
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,32.77711,63.42336,52.38775,49.77631,49.77631,0,-1,0,49.77631,65.84882,0,0,0,32.77711,52.39612,49.77631,0,0,0,318.7582,0,19.61901,-19.61901,399.3206,95.07614,0.1015736,54.75394,26.22169,0,351.5353
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.15855,56.59431,51.72493,21.54257,21.54257,0,-1,0,21.54257,70.36554,0,0,0,15.15855,22.67639,21.54257,0,0,21.79889,299.1392,0,7.517844,-7.517844,391.3961,93.18936,0.1015736,23.69683,12.12684,0,314.2978
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.532628,50.91185,49.50995,0,0,0,-1,0,0,0,0,0,0,4.532628,0,0,0,0,30.15205,291.6214,4.532628,0,4.532628,395.6961,94.21317,0.1015465,0,3.626102,0,296.154
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,47.28658,47.28658,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,25.61943,295.7007,0,46.76273,-46.76273,346.4039,82.47694,0.1015465,48.86705,0,0,295.7007
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,45.11354,45.11354,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,77.57802,248.938,0,33.30869,-33.30869,311.2934,74.11733,0.1015465,34.80758,0,0,248.938
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,42.94889,42.94889,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,114.5877,215.6293,0,51.80721,-51.80721,256.6838,61.11507,0.1015465,54.13853,0,0,215.6293
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,40.70874,40.70874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1512,163.8221,0,0,0,256.6838,61.11507,0.1015465,0,0,0,163.8221
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,38.88809,38.88809,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,172.1512,163.8221,0,28.58907,-28.58907,226.5483,53.93996,0.1015465,29.87557,0,0,163.8221
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,37.49533,37.49533,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,203.9169,135.233,0,2.806756,-2.806756,223.5897,53.23554,0.1015465,2.93306,0,0,135.233
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,36.05224,36.05224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.0355,132.4263,0,0,0,223.5897,53.23554,0.1015465,0,0,0,132.4263
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,34.66787,34.66787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.0355,132.4263,0,0,0,223.5897,53.23554,0.1015465,0,0,0,132.4263
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,33.57716,33.57716,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,207.0355,132.4263,0,13.76699,-13.76699,209.078,49.78039,0.1015465,14.3865,0,0,132.4263
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,32.52,32.52,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,222.3321,118.6593,0,50.33158,-50.33158,156.0239,37.14847,0.1015465,52.5965,0,0,118.6593
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,31.57193,31.57193,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,278.2561,68.32771,0,12.8208,-12.8208,142.5096,33.93079,0.1015465,13.39773,0,0,68.32771
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,30.77487,30.77487,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,292.5015,55.50692,0,27.07689,-27.07689,113.968,27.13519,0.1015465,28.29535,0,0,55.50692
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.87939,34.60308,29.89391,28.05221,28.05221,81,0,22.761,28.05221,60.17134,0,0,0,16.87939,0,0,52.94779,50.3004,322.5869,28.43002,67.17979,0,67.17979,177.7004,42.30953,0.1021464,30.85743,13.50351,81,45.30941
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,45.87848,45.22303,31.54676,31.03915,31.03915,81,0,22.761,31.03915,147.8084,0,0,0,45.87848,0,0,49.96085,47.46281,255.4071,88.89184,93.34129,0,93.34129,266.2517,63.39314,0.1025851,34.14306,36.70278,81,134.7703
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,64.1442,56.09256,35.55722,37.23483,37.23483,0,-1,0,37.23483,172.2693,0,0,0,64.1442,39.19456,37.23483,0,0,162.0658,172.899,24.94964,0,24.94964,289.921,69.02868,0.1024365,40.95832,51.31536,0,237.0432
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,78.832,66.94707,39.73549,30.39581,30.39581,0,0,0,30.39581,259.3516,0,0,0,78.832,31.99559,30.39581,0,0,137.1162,195.3537,46.83641,0,46.83641,334.3539,79.60793,0.1021585,33.43539,63.0656,0,274.1857
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,85.85333,74.68347,43.32645,45.23574,45.23574,0,0,0,45.23574,189.7909,0,0,0,85.85333,47.61657,45.23574,0,0,90.27975,237.5064,38.23677,0,38.23677,370.6285,88.24471,0.1019328,49.75932,68.68267,0,323.3598
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,91.99564,81.9211,46.41401,7.633071,7.633071,0,0,0,7.633071,1205.224,31.91783,0,0,91.99564,8.034811,7.633071,0,0,52.04299,271.9195,52.04299,0,52.04299,420.0009,100,0.1016271,8.396378,73.59651,0,363.9152
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,78.06915,78.71169,49.31697,0,0,0,0,0,0,0,78.06915,0,0,78.06915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016271,0,62.45531,0,396.8274
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,71.11922,77.73344,51.15441,0,0,0,-1,0,0,0,71.11922,0,0,71.11922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016271,0,56.89538,0,389.8774
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,62.60073,74.80248,51.9179,6.29834,6.29834,0,-1,0,6.29834,993.9243,55.9709,0,0,62.60073,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1016271,6.928174,50.08059,0,381.3589
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,53.27554,71.64909,52.62267,24.25107,24.25107,0,-1,0,24.25107,219.6832,27.7481,0,0,53.27554,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1016271,26.67618,42.62043,0,372.0338
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,29.0887,61.63205,51.95986,42.45942,42.45942,0,-1,0,42.45942,68.50941,0,0,0,29.0887,44.69412,42.45942,0,0,0,318.7582,0,15.60542,-15.60542,403.5513,96.08344,0.1016271,46.70536,23.27096,0,347.8469
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.332006,52.02936,49.74487,32.12306,32.12306,0,-1,0,32.12306,22.82474,0,7.105427E-15,0,7.332006,33.81375,32.12306,0,0,17.33936,303.1528,0,26.48174,-26.48174,375.6371,89.43722,0.1016271,35.33537,5.865605,0,310.4848
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,47.54667,47.54667,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,46.76352,276.6711,0,18.61033,-18.61033,356.0201,84.76651,0.1016271,19.4478,0,0,276.6711
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,45.35685,45.35685,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,67.44167,258.0607,0,68.43935,-68.43935,283.8786,67.59002,0.1016271,71.51913,0,0,258.0607
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,43.20899,43.20899,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,143.4854,189.6214,0,19.65472,-19.65472,263.1607,62.6572,0.1016271,20.53919,0,0,189.6214
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,40.98561,40.98561,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,165.324,169.9666,0,6.138096,-6.138096,256.6906,61.11669,0.1016271,6.41431,0,0,169.9666
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,39.14818,39.14818,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,172.1441,163.8286,0,22.11847,-22.11847,233.3757,55.56554,0.1016271,23.1138,0,0,163.8286
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,37.75542,37.75542,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,196.7202,141.7101,0,32.77163,-32.77163,198.8314,47.34071,0.1016271,34.24636,0,0,141.7101
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,36.31233,36.31233,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,233.1331,108.9385,0,42.54488,-42.54488,153.9851,36.66306,0.1016271,44.4594,0,0,108.9385
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,34.90279,34.90279,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,280.4052,66.39357,0,21.41435,-21.41435,131.4124,31.28861,0.1016271,22.37799,0,0,66.39357
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,33.83725,33.83725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.1989,44.97922,0,0,0,131.4124,31.28861,0.1016271,0,0,0,44.97922
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,32.75493,32.75493,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,304.1989,44.97922,0,29.35664,-29.35664,100.4678,23.92086,0.1016271,30.67769,0,0,44.97922
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,31.83202,31.83202,37.33261,37.33261,22.49117,0,7.958264,37.33261,0,0,0,0,0,15.62258,14.84145,0,0,336.8174,15.62258,0,15.62258,-15.62258,84.00017,20,0.1016271,41.06588,0,81,15.62258
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,31.00979,31.00979,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1020664,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.5996,34.79041,30.154,0,0,72.31579,0,20.56389,0,0,0,0,0,16.5996,0,0,72.31579,68.7,285.4758,61.83,85.2996,0,85.2996,230.097,54.78489,0.1024051,0,13.27968,81,78.4296
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.84835,38.62684,31.80685,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84835,0,0,72.31579,68.7,200.1762,138.5996,92.54835,0,92.54835,317.8961,75.68939,0.1026983,0,19.07868,81,162.448
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,57.26476,53.90893,35.84248,58.57639,58.57639,0,-1,0,58.57639,97.76083,0,0,0,57.26476,61.65936,58.57639,0,0,107.6279,221.8932,0,4.394593,-4.394593,313.2638,74.58646,0.1026983,64.43403,45.81181,0,279.1579
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,61.02722,60.09882,40.02075,0,0,0,0,0,0,0,0,0,0,61.02722,0,0,0,0,112.5107,217.4986,61.02722,0,61.02722,371.1593,88.37108,0.1023434,0,48.82178,0,278.5258
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,65.64932,66.13343,43.60332,17.04552,17.04552,0,0,0,17.04552,385.1413,0,0,0,65.64932,17.94265,17.04552,0,0,51.48352,272.4231,47.70667,0,47.70667,416.4178,99.1469,0.1020677,18.75007,52.51946,0,338.0724
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,57.44563,66.4598,46.69926,35.24242,35.24242,0,0,0,35.24242,163.0014,16.5715,0,0,57.44563,37.09728,35.24242,0,0,3.776843,315.3591,3.776843,0,3.776843,420.0009,100,0.1020459,38.76665,45.9565,0,372.8047
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,70.90773,75.69794,49.60224,18.69645,18.69645,0,0,0,18.69645,379.2577,51.22725,0,0,70.90773,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1020459,20.5661,56.72618,0,389.666
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,67.04324,76.20795,51.43967,25.37568,25.37568,0,-1,0,25.37568,264.2028,40.33201,0,0,67.04324,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1020459,27.91324,53.6346,0,385.8015
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,61.89938,74.82713,52.19478,0,0,0,-1,0,0,0,61.89938,0,0,61.89938,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020459,0,49.5195,0,380.6576
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,42.19916,67.47969,52.8576,21.38463,21.38463,0,-1,0,21.38463,197.3341,19.68902,0,0,42.19916,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1020459,23.5231,33.75933,0,360.9574
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,31.37268,62.70458,52.19478,64.53387,64.53387,0,-1,0,64.53387,48.61429,0,0,2.287257,31.37268,67.93039,64.53387,0,0,0,318.7582,0,36.5577,-36.5577,381.4656,90.82497,0.1020459,70.98726,25.09815,0,350.1309
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.718876,52.75991,50.03013,7.980343,7.980343,0,-1,0,7.980343,109.2544,0,0,0,8.718876,8.400361,7.980343,0,0,40.61967,282.2005,0.3185142,0,0.3185142,381.7678,90.89691,0.1020441,8.778378,6.975101,0,290.9194
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,47.80676,47.80676,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,40.30116,282.4872,0,53.14578,-53.14578,325.7472,77.55871,0.1020441,55.53735,0,0,282.4872
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,45.63372,45.63372,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,99.35203,229.3414,0,2.536224,-2.536224,323.0738,76.92218,0.1020441,2.650354,0,0,229.3414
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,43.48586,43.48586,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,102.1701,226.8052,0,31.65159,-31.65159,289.7101,68.97846,0.1020441,33.07591,0,0,226.8052
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,41.27087,41.27087,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,137.3385,195.1536,0,36.50505,-36.50505,251.2304,59.81665,0.1020441,38.14777,0,0,195.1536
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,39.43344,39.43344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8996,158.6485,0,0,0,251.2304,59.81665,0.1020441,0,0,0,158.6485
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,38.04069,38.04069,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,177.8996,158.6485,0,21.05199,-21.05199,229.0397,54.53315,0.1020441,21.99933,0,0,158.6485
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,36.57242,36.57242,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,201.2908,137.5965,0,9.16713,-9.16713,219.3767,52.23243,0.1020441,9.579651,0,0,137.5965
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,35.17967,35.17967,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,211.4765,128.4294,0,29.03239,-29.03239,188.7738,44.94606,0.1020441,30.33885,0,0,128.4294
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,34.12251,34.12251,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,243.7347,99.39703,0,3.74846,-3.74846,184.8226,44.00529,0.1020441,3.917141,0,0,99.39703
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,33.04019,33.04019,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,247.8996,95.64857,0,30.62653,-30.62653,152.5394,36.31883,0.1020441,32.00473,0,0,95.64857
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,32.11728,32.11728,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,281.9291,65.02203,0,42.65162,-42.65162,107.5807,25.61439,0.1020441,44.57095,0,0,65.02203
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,31.31183,31.31183,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,329.3198,22.37041,0,8.698646,-8.698646,98.41147,23.43126,0.1020441,9.090085,0,0,22.37041
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.50695,33.34834,30.43926,2.152988,2.152988,0,0,0,2.152988,488.017,0,0,0,10.50695,2.266303,2.152988,0,0,338.985,13.67176,8.240644,0,8.240644,106.2292,25.29262,0.1019966,2.368287,8.405559,0,24.17871
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.27355,36.69062,32.09211,43.22212,43.22212,20.25,0,7.39125,43.22212,37.65097,0,7.105427E-15,0,16.27355,24.18118,22.97212,0,0,330.7443,21.08834,0,7.907629,-7.907629,97.89386,23.30802,0.1019966,47.54433,13.01884,81,37.36189
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,29.21635,44.81438,36.12775,0,0,0,-1,0,0,0,0,0,0,29.21635,0,0,0,0,339.5306,13.18071,29.21635,0,29.21635,125.6109,29.9073,0.1018287,0,23.37308,0,42.39706
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,51.44996,56.86338,40.30602,0,0,0,0,0,0,0,0,0,0,51.44996,0,0,0,0,310.3142,39.47543,51.44996,0,51.44996,174.4206,41.52864,0.1015344,0,41.15997,0,90.92539
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,39.22867,56.5078,43.91375,22.53132,22.53132,0,0,0,22.53132,174.1073,0,0,0,39.22867,23.71718,22.53132,0,0,258.8643,85.7804,15.51149,0,15.51149,189.1361,45.03232,0.1014461,24.78445,31.38294,0,125.0091
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,41.66936,60.72829,46.95936,25.17956,25.17956,0,0,0,25.17956,165.4889,0,0,0,41.66936,26.5048,25.17956,0,0,243.3528,99.74074,15.16456,0,15.16456,203.5225,48.45764,0.1013598,27.69751,33.33549,0,141.4101
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,39.45949,63.09184,49.83716,50.66779,50.66779,0,0,0,50.66779,77.87885,0,0,0,39.45949,53.33452,50.66779,0,0,228.1882,113.3888,0,13.87503,-13.87503,188.8969,44.97537,0.1013598,55.73457,31.56759,0,152.8483
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,52.8685,70.38158,51.67459,0,0,0,-1,0,0,0,0,0,0,52.8685,0,0,0,0,243.6049,99.51382,52.8685,0,52.8685,239.0524,56.91713,0.1010602,0,42.2948,0,152.3823
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,40.60389,66.38995,52.4297,30.55989,30.55989,0,-1,0,30.55989,132.8666,0,0,0,40.60389,32.16831,30.55989,0,0,190.7364,147.0955,8.435577,0,8.435577,247.0551,58.82253,0.1010125,33.61588,32.48311,0,187.6994
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,20.26258,59.79539,53.14286,32.5966,32.5966,0,-1,0,32.5966,62.16164,0,0,0,20.26258,34.31221,32.5966,0,0,182.3008,154.6875,0,14.04963,-14.04963,232.2455,55.29643,0.1010125,35.85626,16.21007,0,174.9501
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.38421,56.40273,52.4297,43.11954,43.11954,0,-1,0,43.11954,28.72063,0,0,0,12.38421,45.389,43.11954,0,0,197.9115,140.6379,0,33.00479,-33.00479,197.4554,47.01309,0.1010125,47.4315,9.907365,0,153.0221
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.421086,51.9533,50.26506,46.9255,46.9255,0,-1,0,46.9255,11.55254,0,0,0,5.421086,49.39526,46.9255,0,0,234.5835,107.6331,0,43.97418,-43.97418,151.1025,35.97672,0.1010125,51.61805,4.336869,0,113.0542
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,48.09202,48.09202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.4437,63.65889,0,0,0,151.1025,35.97672,0.1010125,0,0,0,63.65889
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.91899,45.91899,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,283.4437,63.65889,0,18.99571,-18.99571,131.0793,31.20929,0.1010125,19.85052,0,0,63.65889
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,43.77113,43.77113,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,304.55,44.66318,0,26.57929,-26.57929,103.0623,24.53858,0.1010125,27.77536,0,0,44.66318
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,41.53097,41.53097,30.67355,17.17969,0,-1,0,17.17969,0,0,13.49386,16.56121,0,18.08389,17.17969,0,0,334.0826,18.08389,0,18.08389,-18.08389,84.00017,20,0.1010125,33.74091,0,0,18.08389
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,39.71032,39.71032,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010125,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,38.32595,38.32595,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010125,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,36.85769,36.85769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010125,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,35.46493,35.46493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010125,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,34.40778,34.40778,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010125,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,33.31707,33.31707,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010125,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,32.40255,32.40255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010125,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,31.5971,31.5971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010125,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.214509,32.73985,30.7497,31.7406,31.7406,81,0,22.761,31.7406,22.72959,0,0,0,7.214509,0,0,49.2594,46.79643,354.1758,0,54.01094,0,54.01094,135.2394,32.1998,0.1015874,34.91466,5.771607,81,7.214509
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.34751,37.03165,32.40255,9.435065,9.435065,81,0,22.761,9.435065,173.2633,0,0,0,16.34751,0,0,71.56493,67.98669,300.1649,48.60984,84.3342,0,84.3342,215.2459,51.24892,0.1020594,10.37857,13.07801,81,64.95735
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,48.11855,51.36535,36.43818,10.43379,10.43379,0,-1,0,10.43379,461.1798,0,0,0,48.11855,10.98294,10.43379,0,0,215.8307,124.5106,37.13561,0,37.13561,250.4758,59.63698,0.1018496,11.47717,38.49484,0,172.6292
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,55.8236,58.81279,40.60806,25.70495,25.70495,0,0,0,25.70495,217.1706,0,0,0,55.8236,27.05784,25.70495,0,0,178.6951,157.9327,28.76576,0,28.76576,277.7654,66.13449,0.1016877,28.27544,44.65888,0,213.7563
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,71.0798,69.12092,44.19902,10.78636,10.78636,0,0,0,10.78636,658.9789,0,0,0,71.0798,11.35406,10.78636,0,0,149.9293,183.8219,59.72575,0,59.72575,334.4262,79.62514,0.1013533,11.86499,56.86385,0,254.9017
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,72.77763,73.63639,47.2614,16.63502,16.63502,0,0,0,16.63502,437.4966,0,0,0,72.77763,17.51055,16.63502,0,0,90.20356,237.575,55.26709,0,55.26709,386.8572,92.10867,0.1010457,18.29852,58.22211,0,310.3527
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,74.00269,77.79123,50.12243,0,0,0,0,0,0,0,39.06623,0,0,74.00269,0,0,0,0,34.93647,287.3154,34.93647,0,34.93647,420.0009,100,0.1008523,0,59.20216,0,361.3181
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,70.92614,78.65312,51.95986,26.5654,26.5654,0,-1,0,26.5654,266.9869,42.96256,0,0,70.92614,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1008523,29.22194,56.74091,0,389.6844
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,57.01213,73.32952,52.71497,5.182188,5.182188,0,-1,0,5.182188,1100.156,51.5572,0,0,57.01213,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1008523,5.700407,45.60971,0,375.7704
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,40.93278,67.57028,53.37778,49.6623,49.6623,0,-1,0,49.6623,82.42224,0,0,0,40.93278,52.2761,49.6623,0,0,0,318.7582,0,11.34332,-11.34332,408.0439,97.15312,0.1008523,54.62852,32.74622,0,359.691
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,25.32184,61.10389,52.71497,25.11086,25.11086,0,-1,0,25.11086,100.8402,0,0,0,25.32184,26.43248,25.11086,0,0,12.60369,307.4149,0,1.110638,-1.110638,406.8732,96.87438,0.1008523,27.62194,20.25747,0,332.7368
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.543111,52.27181,50.54193,28.41893,28.41893,0,-1,0,28.41893,19.505,0,3.552714E-15,0,5.543111,29.91466,28.41893,0,0,13.83773,306.3043,0,24.37155,-24.37155,381.1833,90.75776,0.1008523,31.26082,4.434489,0,311.8474
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,48.37729,48.37729,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,40.91723,281.9327,0,59.1298,-59.1298,318.8551,75.91772,0.1008523,61.79064,0,0,281.9327
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,46.20425,46.20425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.617,222.8029,0,0,0,318.8551,75.91772,0.1008523,0,0,0,222.8029
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,44.05639,44.05639,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,106.617,222.8029,0,50.0167,-50.0167,266.1328,63.36483,0.1008523,52.26746,0,0,222.8029
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,41.8414,41.8414,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,162.1911,172.7862,0,11.04998,-11.04998,254.4851,60.59158,0.1008523,11.54722,0,0,172.7862
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.99558,39.99558,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,174.4689,161.7362,0,26.03633,-26.03633,227.0404,54.05714,0.1008523,27.20797,0,0,161.7362
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,38.60283,38.60283,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,203.3981,135.6999,0,15.45112,-15.45112,210.7535,50.17931,0.1008523,16.14642,0,0,135.6999
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,37.14295,37.14295,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,220.566,120.2488,0,21.14042,-21.14042,188.4696,44.87362,0.1008523,22.09174,0,0,120.2488
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.75019,35.75019,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,244.0554,99.10838,0,15.87203,-15.87203,171.739,40.89015,0.1008523,16.58627,0,0,99.10838
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,34.68465,34.68465,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,261.691,83.23634,0,50.31022,-50.31022,118.7073,28.2636,0.1008523,52.57418,0,0,83.23634
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,33.60233,33.60233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.5912,32.92612,0,0,0,118.7073,28.2636,0.1008523,0,0,0,32.92612
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,32.70459,32.70459,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,317.5912,32.92612,0,20.70815,-20.70815,96.87904,23.06639,0.1008523,21.64001,0,0,32.92612
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,31.89914,31.89914,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,340.6003,12.21797,65.64795,0,65.64795,159.1582,37.89472,0.1014232,13.08659,0,81,12.21797
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.004764,33.26694,31.05174,3.509478,3.509478,75.82526,0,21.45179,3.509478,228.0899,0,0,0,8.004764,0,0,72.31579,68.7,274.9523,71.30112,76.70477,0,76.70477,231.9267,55.22053,0.1018497,3.860425,6.403811,81,79.30589
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.82817,37.75022,32.67942,50.66037,50.66037,81,0,22.761,50.66037,35.19155,-3.552714E-15,0,0,17.82817,0,0,30.33964,28.82265,198.2476,140.3354,46.65082,0,46.65082,276.1835,65.75785,0.1023128,55.7264,14.26253,81,158.1636
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,42.48322,49.78315,36.74022,41.19913,41.19913,0,-1,0,41.19913,103.1168,7.105427E-15,0,0,42.48322,43.36751,41.19913,0,0,151.5968,182.3212,0,0.8842904,-0.8842904,275.2514,65.53592,0.1023128,45.31905,33.98657,0,224.8044
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,51.77678,57.67278,40.91849,18.05057,18.05057,0,0,0,18.05057,286.8429,0,0,0,51.77678,19.0006,18.05057,0,0,152.5793,181.4369,32.77618,0,32.77618,306.3456,72.93929,0.1021313,19.85563,41.42142,0,233.2136
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,29.48731,53.77918,44.48428,0,0,0,0,0,0,0,0,0,0,29.48731,0,0,0,0,119.8031,210.9354,29.48731,0,29.48731,334.3197,79.59978,0.1019685,0,23.58985,0,240.4227
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,45.42675,62.74352,47.5215,9.885468,9.885468,0,0,0,9.885468,459.5307,0,0,0,45.42675,10.40576,9.885468,0,0,90.3158,237.474,35.021,0,35.021,367.5436,87.5102,0.1017758,10.87401,36.3414,0,282.9008
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,34.50473,61.89319,50.3993,45.79872,45.79872,0,0,0,45.79872,75.33993,0,0,0,34.50473,48.20918,45.79872,0,0,55.29481,268.9929,0,13.70446,-13.70446,353.0978,84.07074,0.1017758,50.37859,27.60378,0,303.4976
