Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,38.74546,38.74546,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077314,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,37.82255,37.82255,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1081385,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,37.14295,37.14295,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1084113,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.0041,43.15572,36.38784,71.8985,71.8985,81,0,22.761,71.8985,31.99524,0,0,0,23.0041,0,0,9.101501,8.646426,226.5018,114.9066,31.65052,0,31.65052,235.1487,55.98766,0.1086106,79.08835,18.40328,81,137.9107
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,49.50649,53.67734,38.08264,89.41847,89.41847,81,0,22.761,89.41847,55.36496,0,0,0,49.50649,8.861546,8.418468,0,0,194.8513,143.392,40.64495,0,40.64495,273.7078,65.1684,0.1088538,98.36031,39.60519,81,192.8985
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,57.92994,61.77739,42.49583,7.057724,7.057724,0,-1,0,7.057724,820.8019,0,0,0,57.92994,7.429183,7.057724,0,0,154.2064,179.9725,50.50075,0,50.50075,321.6171,76.57533,0.1086466,7.763496,46.34395,0,237.9024
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,78.4575,75.80684,46.90902,59.55744,59.55744,0,0,0,59.55744,131.7342,0,0,0,78.4575,62.69204,59.55744,0,0,103.7056,225.4232,15.76547,0,15.76547,336.5735,80.13638,0.1085821,65.51318,62.76601,0,303.8807
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,80.92113,81.67222,50.49998,24.55096,24.55096,0,0,0,24.55096,329.6047,0,0,0,80.92113,25.84312,24.55096,0,0,87.94016,239.6121,55.07801,0,55.07801,388.8251,92.57722,0.1083573,27.00606,64.7369,0,320.5332
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,75.36776,82.37807,53.18481,53.5036,53.5036,0,0,0,53.5036,140.8648,0,0,0,75.36776,56.31958,53.5036,0,0,32.86214,289.1823,19.04818,0,19.04818,406.8958,96.87975,0.1082798,58.85396,60.2942,0,364.55
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,78.84759,87.56039,55.7354,85.52042,85.52042,23.73847,0,8.273833,85.52042,92.19739,8.881784E-15,0,0,78.84759,65.03362,61.78194,0,0,13.81396,306.3257,13.81396,0,13.81396,420.0009,100,0.1082605,94.07246,63.07807,81,385.1732
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,76.18002,88.13796,57.24562,17.85492,17.85492,0,-1,0,17.85492,426.6613,57.38538,0,0,76.18002,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1082605,19.64041,60.94402,0,394.9383
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,64.54916,82.80114,57.71546,21.25028,21.25028,0,-1,0,21.25028,303.7567,42.18045,0,0,64.54916,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1082605,23.37531,51.63934,0,383.3074
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,42.9799,73.83473,58.23565,51.81865,51.81865,0,-1,0,51.81865,82.94292,0,0,0,42.9799,54.54595,51.81865,0,0,0,318.7582,0,11.56604,-11.56604,407.8092,97.09722,0.1082605,57.00051,34.38392,0,361.7381
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,20.64326,64.48278,57.48054,9.524585,9.524585,0,-1,0,9.524585,216.7366,0,0,0,20.64326,10.02588,9.524585,0,0,12.85116,307.1922,10.61738,0,10.61738,417.8817,99.49545,0.1082174,10.47704,16.51461,0,327.8354
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.606647,56.33635,55.50048,13.78762,13.78762,0,-1,0,13.78762,18.9057,0,0,0,2.606647,14.51329,13.78762,0,0,2.233774,316.7478,0,11.90664,-11.90664,405.331,96.50719,0.1082174,15.16639,2.085318,0,319.3545
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,53.61271,53.61271,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,15.46338,304.8412,0,52.20861,-52.20861,350.2983,83.40419,0.1082174,54.55799,0,0,304.8412
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,51.49001,51.49001,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,73.47294,252.6326,0,53.107,-53.107,294.3186,70.07571,0.1082174,55.49682,0,0,252.6326
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,49.22469,49.22469,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,132.4807,199.5256,0,34.98186,-34.98186,257.4445,61.29618,0.1082174,36.55605,0,0,199.5256
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,46.90902,46.90902,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,171.3495,164.5437,0,46.02669,-46.02669,208.9281,49.74468,0.1082174,48.09789,0,0,164.5437
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,45.11354,45.11354,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,222.4902,118.517,0,34.62935,-34.62935,172.4255,41.05362,0.1082174,36.18768,0,0,118.517
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,43.7963,43.7963,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,260.9673,83.88766,0,33.54275,-33.54275,137.0684,32.63526,0.1082174,35.05217,0,0,83.88766
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,42.3532,42.3532,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,298.237,50.34492,0,1.697938,-1.697938,135.2786,32.20912,0.1082174,1.774345,0,0,50.34492
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,41.03595,41.03595,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,300.1236,48.64698,0,22.71368,-22.71368,111.3363,26.50858,0.1082174,23.7358,0,0,48.64698
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,40.02075,40.02075,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,325.361,25.9333,0,9.553617,-9.553617,101.2659,24.11087,0.1082174,9.983529,0,0,25.9333
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,38.93843,38.93843,42.23026,15.5607,0,-1,0,15.5607,0,0,26.66956,30.89258,0,16.37968,15.5607,0,0,335.9762,16.37968,0,16.37968,-16.37968,84.00017,20,0.1082174,46.45328,0,0,16.37968
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,37.99035,37.99035,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.108463,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,37.31075,37.31075,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1087316,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.29169,42.80588,36.55564,2.232949,2.232949,74.54874,0,21.12883,2.232949,953.5231,0,0,0,21.29169,0,0,72.31579,68.7,250.5489,93.26421,89.99169,0,89.99169,267.6829,63.73389,0.1089357,2.456244,17.03335,81,114.5559
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,42.40053,51.46255,38.30078,31.96906,31.96906,81,0,22.761,31.96906,132.6299,0,0,0,42.40053,0,0,49.03094,46.5794,160.5572,174.2567,88.97993,0,88.97993,352.0966,83.83237,0.1092098,35.16597,33.92042,81,216.6573
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,65.29846,64.95388,42.73075,0,0,0,-1,0,0,0,0,0,0,65.29846,0,0,0,0,71.5773,254.3387,65.29846,0,65.29846,414.0442,98.58176,0.1089457,0,52.23877,0,319.6371
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,75.32775,74.64967,47.14394,39.89788,39.89788,0,0,0,39.89788,188.8014,27.05115,0,0,75.32775,41.99776,39.89788,0,0,6.278842,313.1073,6.278842,0,6.278842,420.0009,100,0.1089204,43.88766,60.2622,0,388.435
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,84.54907,83.87062,50.7349,16.6259,16.6259,0,0,0,16.6259,508.5382,67.04812,0,0,84.54907,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1089204,18.28849,67.63926,0,403.3073
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,79.91374,85.03809,53.42812,0,0,0,0,0,0,0,79.91374,0,0,79.91374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089204,0,63.931,0,398.672
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,76.69328,86.71589,55.97032,43.09376,43.09376,0,0,0,43.09376,177.9684,31.33142,0,0,76.69328,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1089204,47.40314,61.35462,0,395.4515
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,72.16019,86.26167,57.43859,49.01336,49.01336,0,-1,0,49.01336,147.2256,20.56719,0,0,72.16019,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1089204,53.91469,57.72816,0,390.9184
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,58.03209,80.02143,57.95039,26.50327,26.50327,0,-1,0,26.50327,218.962,30.13391,0,0,58.03209,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1089204,29.15359,46.42567,0,376.7903
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,46.60013,75.56094,58.42862,0,0,0,-1,0,0,0,46.60013,0,0,46.60013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089204,0,37.28011,0,365.3584
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,24.5728,66.10491,57.67351,0,0,0,-1,0,0,0,24.5728,0,0,24.5728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089204,0,19.65824,0,343.331
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.198928,57.0464,55.69345,24.89677,24.89677,0,-1,0,24.89677,16.86535,0,3.552714E-15,0,4.198928,26.20713,24.89677,0,0,0,318.7582,0,22.0082,-22.0082,396.8022,94.47652,0.1089204,27.38645,3.359143,0,322.9572
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,53.80568,53.80568,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.45356,296.75,0,38.47512,-38.47512,356.2458,84.82027,0.1089204,40.2065,0,0,296.75
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,51.67459,51.67459,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.20369,258.2749,0,62.15912,-62.15912,290.7244,69.21995,0.1089204,64.95628,0,0,258.2749
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,49.40927,49.40927,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.2694,196.1158,0,38.92191,-38.92191,249.6971,59.45156,0.1089204,40.67339,0,0,196.1158
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,47.05165,47.05165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.5159,157.1939,0,0,0,249.6971,59.45156,0.1089204,0,0,0,157.1939
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,45.25617,45.25617,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.5159,157.1939,0,53.54136,-53.54136,193.2595,46.01408,0.1089204,55.95072,0,0,157.1939
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,43.93893,43.93893,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.0063,103.6525,0,19.5261,-19.5261,172.6772,41.11354,0.1089204,20.40478,0,0,103.6525
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,42.49583,42.49583,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.702,84.12643,0,20.18493,-20.18493,151.4004,36.04765,0.1089204,21.09326,0,0,84.12643
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,41.20375,41.20375,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.1297,63.94149,0,39.33275,-39.33275,109.9401,26.17615,0.1089204,41.10273,0,0,63.94149
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,40.18855,40.18855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8328,24.60874,0,0,0,109.9401,26.17615,0.1089204,0,0,0,24.60874
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,39.07267,39.07267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8328,24.60874,0,0,0,109.9401,26.17615,0.1089204,0,0,0,24.60874
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,38.13298,38.13298,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.8328,24.60874,0,18.39654,-18.39654,90.54841,21.5591,0.1089204,19.22438,0,0,24.60874
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,37.47016,37.47016,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.2733,6.212204,59.72147,0,59.72147,147.2052,35.04878,0.109311,19.94882,0,81,6.212204
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.90158,43.46603,36.71505,26.87509,26.87509,81,0,22.761,26.87509,85.21489,0,0,0,22.90158,0,0,54.1249,51.41866,287.5519,59.96153,74.32024,0,74.32024,217.7115,51.83598,0.1096409,29.5626,18.32126,81,82.86311
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,50.4491,54.43206,38.46019,83.8826,83.8826,81,0,22.761,83.8826,60.14251,0,0,0,50.4491,3.034312,2.882596,0,0,213.2316,126.8497,47.41479,0,47.41479,262.6931,62.54586,0.1099154,92.27086,40.35928,81,177.2988
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,67.51508,66.08639,42.92373,35.12783,35.12783,0,-1,0,35.12783,192.1982,0,0,0,67.51508,36.97667,35.12783,0,0,165.8168,169.5231,30.53841,0,30.53841,291.6644,69.44378,0.1097921,38.64061,54.01206,0,237.0381
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,72.00809,73.41549,47.36208,15.44836,15.44836,0,0,0,15.44836,466.1211,0,0,0,72.00809,16.26144,15.44836,0,0,135.2784,197.0076,55.74665,0,55.74665,344.5504,82.03564,0.1095677,16.9932,57.60647,0,269.0157
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,75.57725,79.56197,50.91948,51.73064,51.73064,0,0,0,51.73064,146.0977,0,0,0,75.57725,54.4533,51.73064,0,0,79.53179,247.1796,21.12395,0,21.12395,364.5903,86.80704,0.1094829,56.9037,60.4618,0,322.7569
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,73.45584,81.9763,53.61271,9.48643,9.48643,0,0,0,9.48643,774.3254,5.062279,0,0,73.45584,9.985716,9.48643,0,0,58.40784,266.1912,58.40784,0,58.40784,420.0009,100,0.1092491,10.43507,58.76467,0,339.647
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,67.67309,82.37556,56.16329,99.20985,99.20985,30.50985,0,9.986993,99.20985,68.21207,0,0,0,67.67309,72.31579,68.7,0,0,0,318.7582,0,4.642702,-4.642702,415.107,98.8348,0.1092491,109.1308,54.13847,81,386.4313
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,70.34241,85.6287,57.67351,10.17942,10.17942,0,-1,0,10.17942,691.026,54.46869,0,0,70.34241,10.71518,10.17942,0,0,5.158557,314.1155,5.158557,0,5.158557,420.0009,100,0.1092285,11.19736,56.27393,0,384.4579
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,58.14167,80.30437,58.14336,0,0,0,-1,0,0,0,58.14167,0,0,58.14167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092285,0,46.51333,0,376.8999
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,40.00331,73.04753,58.6132,26.44045,26.44045,0,-1,0,26.44045,151.2959,12.17126,0,0,40.00331,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1092285,29.0845,32.00265,0,358.7615
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,26.24072,66.91383,57.85809,33.25176,33.25176,0,-1,0,33.25176,78.91527,0,0,0,26.24072,35.00186,33.25176,0,0,0,318.7582,0,8.761138,-8.761138,410.7658,97.80119,0.1092285,36.57694,20.99257,0,344.9989
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.635858,57.04958,55.87803,50.26434,50.26434,0,-1,0,50.26434,7.233475,0,1.421085E-14,0,3.635858,52.90983,50.26434,0,0,9.734598,309.9971,0,49.27397,-49.27397,358.8265,85.4347,0.1092285,55.29077,2.908687,0,313.6329
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,53.93992,53.93992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.48345,260.7231,0,0,0,358.8265,85.4347,0.1092285,0,0,0,260.7231
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,51.81723,51.81723,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,64.48345,260.7231,0,29.84621,-29.84621,327.3658,77.94408,0.1092285,31.18929,0,0,260.7231
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,49.5519,49.5519,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,97.64591,230.8769,0,35.09867,-35.09867,290.3686,69.13523,0.1092285,36.67811,0,0,230.8769
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,47.19428,47.19428,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,136.6444,195.7782,0,25.96434,-25.96434,262.9997,62.61886,0.1092285,27.13274,0,0,195.7782
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,45.3988,45.3988,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,165.4937,169.8139,0,37.7799,-37.7799,223.1762,53.13709,0.1092285,39.48,0,0,169.8139
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,44.08156,44.08156,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,207.4714,132.034,0,10.12152,-10.12152,212.5072,50.59685,0.1092285,10.57698,0,0,132.034
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,42.63846,42.63846,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,218.7175,121.9125,0,33.56339,-33.56339,177.1283,42.17332,0.1092285,35.07374,0,0,121.9125
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,41.338,41.338,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,256.0102,88.34908,0,35.60267,-35.60267,139.5998,33.23798,0.1092285,37.20479,0,0,88.34908
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.5687,52.74642,0,0,0,139.5998,33.23798,0.1092285,0,0,0,52.74642
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,39.2153,39.2153,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,295.5687,52.74642,0,31.24282,-31.24282,106.6669,25.39684,0.1092285,32.64875,0,0,52.74642
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,38.30078,38.30078,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,330.2829,21.5036,0,1.755682,-1.755682,104.8163,24.95621,0.1092285,24.10969,0,81,21.5036
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,37.61279,37.61279,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,332.2337,19.74791,68.7,0,68.7,169.9908,40.47393,0.109521,3.47666,0,81,19.74791
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.31685,42.24067,36.88285,43.12935,43.12935,81,0,22.761,43.12935,42.46957,0,0,0,18.31685,0,0,37.87065,35.97712,263.5337,81.57791,54.29397,0,54.29397,221.4986,52.73766,0.10987,47.44228,14.65348,81,99.89476
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,40.89986,51.31129,38.62799,31.46048,31.46048,81,0,22.761,31.46048,130.0039,0,0,0,40.89986,0,0,49.53952,47.06254,209.2397,130.4425,87.9624,0,87.9624,304.9471,72.6063,0.1101389,34.60653,32.71989,81,171.3423
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,64.07386,64.90752,43.10831,49.02973,49.02973,0,-1,0,49.02973,130.6837,0,0,0,64.07386,51.61024,49.02973,0,0,121.2773,209.6086,12.46362,0,12.46362,316.7711,75.42154,0.1100891,53.9327,51.25909,0,273.6825
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,72.95361,74.07088,47.54667,48.04161,48.04161,0,0,0,48.04161,151.8551,0,0,0,72.95361,50.57011,48.04161,0,0,108.8137,220.8259,22.3835,0,22.3835,338.006,80.47745,0.1099998,52.84577,58.36289,0,293.7795
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,79.86787,81.99944,51.15441,45.41269,45.41269,0,0,0,45.41269,175.8712,0,0,0,79.86787,47.80283,45.41269,0,0,86.43019,240.9711,32.06503,0,32.06503,368.4255,87.72018,0.1098722,49.95396,63.89429,0,320.8389
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,67.38707,79.29119,53.80568,1.166885,1.166885,0,0,0,1.166885,5774.952,11.79361,0,0,67.38707,1.2283,1.166885,0,0,54.36516,269.8296,54.36516,0,54.36516,420.0009,100,0.1096565,1.283574,53.90966,0,337.2166
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,60.61436,79.26788,56.34788,34.36045,34.36045,0,0,0,34.36045,176.4073,24.44546,0,0,60.61436,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1096565,37.7965,48.49149,0,379.3726
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,73.56102,87.54578,57.85809,64.57385,64.57385,0,-1,0,64.57385,113.9177,5.588542,0,2.331238,73.56102,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1096565,71.03123,58.84882,0,392.3192
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,57.55541,80.26768,58.33633,52.48882,52.48882,0,-1,0,52.48882,109.6527,2.304016,0,0,57.55541,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1096565,57.73771,46.04433,0,376.3136
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,34.17016,70.89165,58.75583,32.41384,32.41384,0,-1,0,32.41384,105.4184,0.05032956,0,0,34.17016,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1096565,35.65522,27.33613,0,352.9284
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.18298,63.45035,58.00072,28.41535,28.41535,0,-1,0,28.41535,56.95156,0,0,0,16.18298,29.91089,28.41535,0,0,0,318.7582,0,13.72791,-13.72791,405.5304,96.55465,0.1096565,31.25688,12.94639,0,334.9412
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.390892,57.15602,56.06261,84.58694,68.7,0,-1,0,68.7,4.935797,0,15.88695,24.34564,3.390892,72.31579,68.7,0,0,15.25323,305.0303,0,68.9249,-68.9249,332.8771,79.2563,0.1096565,93.04564,2.712714,0,308.4212
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,54.13289,54.13289,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,91.83645,236.1054,0,56.4159,-56.4159,273.4095,65.09738,0.1096565,58.95462,0,0,236.1054
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,51.95986,51.95986,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,154.5208,179.6895,0,44.38699,-44.38699,226.6216,53.95741,0.1096565,46.3844,0,0,179.6895
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,49.69453,49.69453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.8397,135.3025,0,0,0,226.6216,53.95741,0.1096565,0,0,0,135.3025
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,47.33691,47.33691,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,203.8397,135.3025,0,19.78993,-19.78993,205.7611,48.99065,0.1096565,20.68048,0,0,135.3025
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,45.51626,45.51626,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,225.8285,115.5126,0,10.26864,-10.26864,194.937,46.41349,0.1096565,10.73073,0,0,115.5126
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,44.19902,44.19902,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,237.2381,105.244,0,23.77416,-23.77416,169.8769,40.44679,0.1096565,24.844,0,0,105.244
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,42.75592,42.75592,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,263.6538,81.4698,0,29.53938,-29.53938,138.7396,33.03318,0.1096565,30.86865,0,0,81.4698
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,41.46385,41.46385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.4753,51.93042,0,0,0,138.7396,33.03318,0.1096565,0,0,0,51.93042
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,40.46543,40.46543,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,296.4753,51.93042,0,29.11802,-29.11802,108.0465,25.72532,0.1096565,30.42833,0,0,51.93042
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,39.35793,39.35793,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,328.8287,22.8124,0,18.15682,-18.15682,88.90759,21.16843,0.1096565,18.97387,0,0,22.8124
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,38.44341,38.44341,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,349.0029,4.655582,64.98038,0,64.98038,150.5534,35.84597,0.110015,13.85957,0,81,4.655582
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,37.75542,37.75542,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,284.0226,63.13792,17.58524,0,17.58524,167.2362,39.81806,0.1101327,68.73814,0,81,63.13792
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.18174,41.46994,37.05066,45.7296,45.7296,81,0,22.761,45.7296,33.19893,0,0,0,15.18174,0,0,35.2704,33.50688,266.4373,78.96463,48.68861,0,48.68861,213.4263,50.81568,0.1104421,50.30256,12.14539,81,94.14637
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.80855,44.98953,38.7958,48.34553,48.34553,81,0,22.761,48.34553,43.04131,0,0,0,20.80855,0,0,32.65447,31.02175,217.7487,122.7844,51.8303,0,51.8303,262.5968,62.52293,0.1107654,53.18008,16.64684,81,143.5929
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,34.05017,54.05417,43.30128,41.28922,41.28922,0,-1,0,41.28922,82.46747,0,0,0,34.05017,43.46233,41.28922,0,0,165.9184,169.4317,0,9.412163,-9.412163,252.6755,60.16072,0.1107654,45.41814,27.24014,0,203.4818
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,31.97683,58.11834,47.73964,0.4643089,0.4643089,0,0,0,0.4643089,6886.973,0,0,0,31.97683,0.4887462,0.4643089,0,0,176.3764,160.0195,31.48808,0,31.48808,282.5477,67.27314,0.1106404,0.5107398,25.58146,0,191.9963
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,48.91994,68.41213,51.34738,21.87021,21.87021,0,0,0,21.87021,223.683,0,0,0,48.91994,23.02127,21.87021,0,0,144.8883,188.3588,25.89867,0,25.89867,307.1174,73.12304,0.1105379,24.05723,39.13595,0,237.2787
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,58.23891,75.37106,53.99026,12.37121,12.37121,0,0,0,12.37121,470.7617,0,0,0,58.23891,13.02233,12.37121,0,0,118.9896,211.6676,45.21659,0,45.21659,350.0136,83.3364,0.1103592,13.60833,46.59113,0,269.9065
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,65.11339,81.6119,56.54085,37.68156,37.68156,0,0,0,37.68156,172.7991,0,0,0,65.11339,39.6648,37.68156,0,0,73.77303,252.3625,25.44859,0,25.44859,374.1562,89.08464,0.1102589,41.44972,52.09071,0,317.4759
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,50.78591,76.85471,58.00072,8.538785,8.538785,0,-1,0,8.538785,594.7675,0,0,0,50.78591,8.988194,8.538785,0,0,48.32445,275.2662,41.79772,0,41.79772,413.8091,98.52576,0.1100946,9.392663,40.62873,0,326.0521
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.69246,63.41711,58.47057,28.38523,28.38523,0,-1,0,28.38523,51.76096,0,3.552714E-15,0,14.69246,29.87918,28.38523,0,0,6.526731,312.8842,0,15.18672,-15.18672,397.8008,94.71429,0.1100946,31.22375,11.75397,0,327.5766
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.5956,61.75908,58.89846,13.30632,13.30632,0,-1,0,13.30632,64.59787,0,0,0,8.5956,14.00665,13.30632,0,0,23.40086,297.6974,0,5.411054,-5.411054,392.0971,93.35626,0.1100946,14.63695,6.87648,0,306.2931
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.33254,61.5777,58.14336,30.95645,30.95645,0,-1,0,30.95645,33.37766,0,3.552714E-15,0,10.33254,32.58574,30.95645,0,0,29.41315,292.2864,0,22.2532,-22.2532,368.6401,87.77129,0.1100946,34.05209,8.26603,0,302.6189
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.565476,57.35651,56.20525,56.50278,56.50278,0,-1,0,56.50278,6.310266,0,0,0,3.565476,59.47662,56.50278,0,0,54.13892,270.0332,0,55.91114,-55.91114,309.7046,73.73905,0.1100946,62.15306,2.852381,0,273.5987
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,54.27552,54.27552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.2624,214.1221,0,0,0,309.7046,73.73905,0.1100946,0,0,0,214.1221
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,52.15283,52.15283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.2624,214.1221,0,0,0,309.7046,73.73905,0.1100946,0,0,0,214.1221
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,49.83716,49.83716,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,116.2624,214.1221,0,11.45364,-11.45364,297.6314,70.86449,0.1100946,11.96905,0,0,214.1221
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,47.50471,47.50471,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,128.9887,202.6684,0,8.28945,-8.28945,288.8936,68.78405,0.1100946,8.662475,0,0,202.6684
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,45.68407,45.68407,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,138.1992,194.379,0,12.18049,-12.18049,276.0542,65.72707,0.1100946,12.72861,0,0,194.379
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.7331,182.1985,0,0,0,276.0542,65.72707,0.1100946,0,0,0,182.1985
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,42.89856,42.89856,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,151.7331,182.1985,0,42.28039,-42.28039,231.4868,55.11579,0.1100946,44.18301,0,0,182.1985
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,41.62326,41.62326,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,198.7113,139.9181,0,3.22032,-3.22032,228.0923,54.30757,0.1100946,3.365234,0,0,139.9181
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,40.60806,40.60806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.2894,136.6978,0,0,0,228.0923,54.30757,0.1100946,0,0,0,136.6978
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,39.50056,39.50056,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,202.2894,136.6978,0,41.55041,-41.55041,184.2943,43.87951,0.1100946,43.42018,0,0,136.6978
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,38.57766,38.57766,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,248.4565,95.14735,0,11.54117,-11.54117,172.1288,40.98297,0.1100946,12.06052,0,0,95.14735
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,37.94001,37.94001,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,261.2801,83.60618,0,11.11998,-11.11998,160.4073,38.19215,0.1100946,11.62038,0,0,83.60618
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.52179,41.13797,37.21007,9.061196,9.061196,0,0,0,9.061196,149.2274,0,0,0,13.52179,9.538101,9.061196,0,0,273.6356,72.4862,3.983691,0,3.983691,164.1866,39.09197,0.1100789,9.967316,10.81743,0,86.008
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,31.78944,48.66961,38.98038,0,0,0,0,0,0,0,0,0,0,31.78944,0,0,0,0,269.6519,76.07153,31.78944,0,31.78944,194.3447,46.27246,0.1099543,0,25.43155,0,107.861
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,43.03363,57.38366,43.48586,6.015163,6.015163,0,-1,0,6.015163,715.4193,0,0,0,43.03363,6.33175,6.015163,0,0,237.8624,104.682,36.70189,0,36.70189,229.1632,54.56255,0.1098108,6.616679,34.42691,0,147.7157
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,58.1188,68.16125,47.92422,14.74567,14.74567,0,0,0,14.74567,394.1414,0,0,0,58.1188,15.52176,14.74567,0,0,201.1606,137.7137,42.59704,0,42.59704,269.5743,64.18422,0.1096446,16.22024,46.49504,0,195.8325
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,69.02856,77.24204,51.54035,0,0,0,0,0,0,0,0,0,0,69.02856,0,0,0,0,158.5635,176.0511,69.02856,0,69.02856,335.0605,79.77615,0.1093765,0,55.22285,0,245.0796
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,72.72338,82.33416,54.17484,5.362689,5.362689,0,0,0,5.362689,1356.099,0,0,0,72.72338,5.644935,5.362689,0,0,89.53496,238.1768,67.07845,0,67.07845,398.6967,94.9276,0.1091172,5.898957,58.17871,0,310.9001
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,45.40582,73.11763,56.72543,41.80677,41.80677,0,0,0,41.80677,108.6088,0,0,0,45.40582,44.00713,41.80677,0,0,22.45651,298.5474,1.39869,0,1.39869,400.0237,95.24353,0.1091118,45.98745,36.32466,0,343.9532
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,38.25948,71.88062,58.1937,75.06375,68.7,0,-1,0,68.7,55.69065,0,6.363749,13.87012,38.25948,72.31579,68.7,0,0,21.05782,299.8062,0,34.05631,-34.05631,364.1251,86.69629,0.1091118,82.57012,30.60758,0,338.0657
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,48.1787,76.44388,58.6132,9.957786,9.957786,0,-1,0,9.957786,483.8294,0,0,0,48.1787,10.48188,9.957786,0,0,58.89817,265.7499,37.69682,0,37.69682,399.8875,95.21111,0.1089666,10.95356,38.54296,0,313.9286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,33.74784,71.0859,59.08305,24.29251,24.29251,0,-1,0,24.29251,138.9229,0,0,0,33.74784,25.57106,24.29251,0,0,21.20136,299.677,8.176785,0,8.176785,407.6447,97.05805,0.1089352,26.72176,26.99828,0,333.4248
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.542899,60.83051,58.33633,3.262497,3.262497,0,-1,0,3.262497,231.2002,0,0,0,7.542899,3.434207,3.262497,0,0,13.02457,307.0361,4.108692,0,4.108692,411.5425,97.98611,0.1089194,3.588747,6.034319,0,314.579
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.985934,57.31172,56.34788,26.42256,26.42256,0,-1,0,26.42256,11.3007,0,3.552714E-15,0,2.985934,27.81322,26.42256,0,0,8.91588,310.7339,0,24.82729,-24.82729,385.3722,91.75511,0.1089194,29.06482,2.388747,0,313.7199
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,54.41815,54.41815,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,36.50176,285.9066,0,55.34325,-55.34325,327.0353,77.86539,0.1089194,57.83369,0,0,285.9066
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.99426,230.5634,0,0,0,327.0353,77.86539,0.1089194,0,0,0,230.5634
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,50.03013,50.03013,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,97.99426,230.5634,0,42.46524,-42.46524,282.273,67.20773,0.1089194,44.37618,0,0,230.5634
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,47.66413,47.66413,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,145.1779,188.0981,0,35.74194,-35.74194,244.5977,58.23743,0.1089194,37.35033,0,0,188.0981
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,45.8267,45.8267,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,184.8911,152.3562,0,13.75947,-13.75947,230.094,54.78416,0.1089194,14.37865,0,0,152.3562
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,44.50106,44.50106,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,200.1794,138.5967,0,7.054116,-7.054116,222.6583,53.01377,0.1089194,7.371551,0,0,138.5967
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,43.04118,43.04118,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,208.0173,131.5426,0,23.66983,-23.66983,197.7081,47.07326,0.1089194,24.73497,0,0,131.5426
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,41.79106,41.79106,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,234.3171,107.8728,0,48.50807,-48.50807,146.5761,34.899,0.1089194,50.69093,0,0,107.8728
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,40.77586,40.77586,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,288.215,59.36473,0,30.5913,-30.5913,114.33,27.22138,0.1089194,31.96791,0,0,59.36473
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,39.66837,39.66837,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,322.2053,28.77343,0,17.38586,-17.38586,96.00372,22.85798,0.1089194,18.16822,0,0,28.77343
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,38.77063,38.77063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.5229,11.38757,0,0,0,96.00372,22.85798,0.1089194,0,0,0,11.38757
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,38.10781,38.10781,38.44179,38.44179,27.6236,0,9.25677,38.44179,0,0,0,0,0,11.38757,10.8182,0,0,341.5229,11.38757,0,11.38757,-11.38757,84.00017,20,0.1089194,42.28597,0,81,11.38757
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.56693,43.15985,37.40304,30.87928,30.87928,81,0,22.761,30.87928,63.36589,0,0,0,19.56693,0,0,50.12072,47.61468,354.1758,0,67.18161,0,67.18161,147.7342,35.17475,0.1092629,33.96721,15.65355,81,19.56693
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,33.48223,49.42912,39.17335,0,0,72.31579,0,20.56389,0,0,0,0,0,33.48223,0,0,72.31579,68.7,286.9942,60.46345,102.1822,0,102.1822,244.6728,58.25532,0.1093847,0,26.78579,81,93.94569
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,62.44949,64.95818,43.704,6.108107,6.108107,0,-1,0,6.108107,1022.403,0,0,0,62.44949,6.429586,6.108107,0,0,184.812,152.4275,56.01991,0,56.01991,297.818,70.9089,0.1091702,6.718917,49.95959,0,214.877
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,72.33549,74.53238,48.14236,0,0,0,0,0,0,0,0,0,0,72.33549,0,0,0,0,128.7921,202.8454,72.33549,0,72.33549,366.4414,87.24779,0.1088945,0,57.8684,0,275.1809
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,68.68573,77.31267,51.72493,28.14809,28.14809,0,0,0,28.14809,244.0156,0,0,0,68.68573,29.62957,28.14809,0,0,56.45655,267.9473,39.05616,0,39.05616,403.4934,96.06966,0.1087462,30.9629,54.94859,0,336.6331
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,72.74557,82.59274,54.36781,18.35611,18.35611,0,0,0,18.35611,396.3016,36.02295,0,0,72.74557,19.32222,18.35611,0,0,17.40039,303.0979,17.40039,0,17.40039,420.0009,100,0.1086803,20.19172,58.19645,0,375.8434
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,77.29694,88.23905,56.86806,16.47144,16.47144,0,0,0,16.47144,469.2787,59.95859,0,0,77.29694,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1086803,18.11858,61.83755,0,396.0552
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,65.17504,83.8813,58.33633,0.8626717,0.8626717,0,-1,0,0.8626717,7555.022,64.26697,0,0,65.17504,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1086803,0.9489388,52.14003,0,383.9333
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,51.13074,77.88698,58.75583,0,0,0,-1,0,0,0,51.13074,0,0,51.13074,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086803,0,40.90459,0,369.889
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,36.75443,72.42715,59.22568,26.38269,26.38269,0,-1,0,26.38269,139.3127,8.983172,0,0,36.75443,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1086803,29.02096,29.40354,0,355.5127
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.64252,63.74924,58.47057,13.79129,13.79129,0,-1,0,13.79129,113.4232,1.125377,0,0,15.64252,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1086803,15.17041,12.51402,0,334.4008
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.477711,57.61541,56.49051,0,0,0,-1,0,0,0,3.477711,0,0,3.477711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086803,0,2.782169,0,322.2359
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,54.60274,54.60274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086803,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,52.48004,52.48004,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1086803,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,50.16438,50.16438,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1086803,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,47.80676,47.80676,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1086803,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,45.96933,45.96933,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1086803,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,44.64369,44.64369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1086803,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,43.20899,43.20899,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1086803,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,41.93369,41.93369,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1086803,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.91849,40.91849,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1086803,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,39.82778,39.82778,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1086803,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,38.91326,38.91326,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1086803,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,38.27561,38.27561,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1086803,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.06088,41.38758,37.58762,21.55405,21.55405,0,0,0,21.55405,60.59597,0,0,0,13.06088,22.68847,21.55405,0,0,214.3469,125.846,0,9.627588,-9.627588,206.5052,49.1678,0.1086803,23.70945,10.44871,0,138.9069
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,30.9021,48.81051,39.3831,33.40515,33.40515,0,0,0,33.40515,92.507,0,0,0,30.9021,35.16331,33.40515,0,0,225.0442,116.2184,0,4.261214,-4.261214,202.0134,48.09834,0.1086803,36.74567,24.72168,0,147.1205
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,48.09762,59.66574,43.88858,60.61606,60.61606,0,-1,0,60.61606,79.34798,0,0,0,48.09762,63.80638,60.61606,0,0,229.7789,111.9572,0,15.70876,-15.70876,185.455,44.15585,0.1086803,66.67767,38.4781,0,160.0548
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,47.26213,64.35199,48.33533,45.89778,45.89778,0,0,0,45.89778,102.9726,0,0,0,47.26213,48.31345,45.89778,0,0,247.2331,96.24847,0,1.051315,-1.051315,184.3468,43.892,0.1086803,50.48755,37.80971,0,143.5106
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,49.43547,69.21198,51.86757,0,0,0,0,0,0,0,0,0,0,49.43547,0,0,0,0,248.4012,95.19715,49.43547,0,49.43547,231.2454,55.05832,0.1084934,0,39.54838,0,144.6326
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,76.56321,84.71832,54.51044,13.52003,13.52003,0,0,0,13.52003,566.2949,0,0,0,76.56321,14.23161,13.52003,0,0,198.9657,139.6891,62.3316,0,62.3316,290.3783,69.13756,0.1082587,14.87203,61.25057,0,216.2523
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,80.31737,90.10889,57.01069,0,0,0,0,0,0,0,0,0,0,80.31737,0,0,0,0,136.6341,195.7875,80.31737,0,80.31737,366.5741,87.27937,0.1079578,0,64.25389,0,276.1049
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,68.03699,85.47682,58.47057,15.78161,15.78161,0,-1,0,15.78161,431.1157,0,0,0,68.03699,16.61222,15.78161,0,0,56.31675,268.0732,51.42477,0,51.42477,415.3599,98.89502,0.1077659,17.35977,54.4296,0,336.1101
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,38.95744,72.94474,58.89846,22.58315,22.58315,0,-1,0,22.58315,172.5067,10.29373,0,0,38.95744,23.77174,22.58315,0,0,4.89198,314.3554,4.89198,0,4.89198,420.0009,100,0.1077477,24.84146,31.16595,0,353.3129
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,22.28324,67.06671,59.36831,25.99502,25.99502,0,-1,0,25.99502,85.72116,0,0,0,22.28324,27.36318,25.99502,0,0,0,318.7582,0,5.079945,-5.079945,414.6461,98.72507,0.1077477,28.59452,17.82659,0,341.0415
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,20.03293,65.41118,58.57125,56.12836,56.12836,0,-1,0,56.12836,35.69128,0,7.105427E-15,0,20.03293,59.08249,56.12836,0,0,5.644383,313.6783,0,39.04956,-39.04956,373.4843,88.92464,0.1077477,61.7412,16.02634,0,333.7112
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.571965,57.7899,56.63314,72.74081,68.7,0,-1,0,68.7,5.199366,0,4.040814,11.3149,3.571965,72.31579,68.7,0,0,49.03278,274.6287,0,68.74383,-68.74383,301.0219,71.67174,0.1077477,80.01489,2.857572,0,278.2007
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,54.74537,54.74537,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,125.4148,205.8849,0,44.25252,-44.25252,254.3757,60.56551,0.1077477,46.24388,0,0,205.8849
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,52.62267,52.62267,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,174.5843,161.6324,0,49.38,-49.38,202.3246,48.17242,0.1077477,51.6021,0,0,161.6324
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,50.30701,50.30701,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,229.4509,112.2524,0,36.4586,-36.4586,163.8938,39.02226,0.1077477,38.09924,0,0,112.2524
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,47.97456,47.97456,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,269.9605,75.79378,0,35.16523,-35.16523,126.8264,30.19671,0.1077477,36.74766,0,0,75.79378
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,46.12874,46.12874,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,309.033,40.62855,0,1.058841,-1.058841,125.7103,29.93097,0.1077477,1.106489,0,0,40.62855
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,44.78632,44.78632,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,310.2095,39.56971,0,16.51887,-16.51887,108.2979,25.78516,0.1077477,17.26222,0,0,39.56971
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,43.3684,43.3684,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,328.5638,23.05084,0,18.38341,-18.38341,88.92007,21.1714,0.1077477,19.21067,0,0,23.05084
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,42.10149,42.10149,19.00825,4.434053,0,-1,0,4.434053,0,0,14.57419,16.47502,0,4.667424,4.434053,0,0,348.9898,4.667424,0,4.667424,-4.667424,84.00017,20,0.1077477,20.90907,0,0,4.667424
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,41.08629,41.08629,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077477,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,39.97041,39.97041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077477,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,39.07267,39.07267,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1080128,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,38.46019,38.46019,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1082782,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.87432,43.33997,37.78059,23.54779,23.54779,81,0,22.761,23.54779,80.15324,0,0,0,18.87432,0,0,57.45221,54.57959,272.3261,73.66473,73.45392,0,73.45392,231.3341,55.07944,0.1085917,25.90257,15.09946,81,92.53905
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,44.65731,53.63975,39.57608,0,0,72.31579,0,20.56389,0,0,0,0,0,44.65731,0,0,72.31579,68.7,198.8722,139.7733,113.3573,0,113.3573,338.8743,80.6842,0.1086714,0,35.72585,81,184.4306
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,60.89171,64.80889,44.10673,48.75706,48.75706,0,-1,0,48.75706,124.888,0,0,0,60.89171,51.32323,48.75706,0,0,85.51488,241.7948,9.568485,0,9.568485,347.9518,82.84549,0.1086358,53.63277,48.71337,0,302.6866
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,72.22404,74.94147,48.51153,54.81926,54.81926,0,0,0,54.81926,131.7494,0,0,0,72.22404,57.70448,54.81926,0,0,75.9464,250.4065,14.51956,0,14.51956,361.7262,86.12512,0.1085818,60.30118,57.77924,0,322.6305
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,64.9727,76.0219,52.05215,6.685958,6.685958,0,0,0,6.685958,971.7784,0,0,0,64.9727,7.03785,6.685958,0,0,61.42683,263.4741,57.93485,0,57.93485,416.688,99.21124,0.1083671,7.354554,51.97816,0,328.4468
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,63.40503,78.53645,54.69503,20.8272,20.8272,0,0,0,20.8272,304.4338,37.98968,0,0,63.40503,21.92336,20.8272,0,0,3.491984,315.6154,3.491984,0,3.491984,420.0009,100,0.1083542,22.90991,50.72402,0,379.0205
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,72.01949,85.8728,57.19527,28.22766,28.22766,0,0,0,28.22766,255.138,42.30616,0,0,72.01949,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1083542,31.05043,57.61559,0,390.7777
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,59.90262,81.69236,58.6132,0,0,0,-1,0,0,0,59.90262,0,0,59.90262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083542,0,47.92209,0,378.6609
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,54.32121,79.6403,59.0411,16.37557,16.37557,0,-1,0,16.37557,331.721,37.08377,0,0,54.32121,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1083542,18.01313,43.45697,0,373.0794
