Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,40.73762,74.35335,59.51094,0,0,0,-1,0,0,0,40.73762,0,0,40.73762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083542,0,32.5901,0,359.4958
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,19.94385,65.52027,58.70549,44.56184,44.56184,0,-1,0,44.56184,44.75545,0,0,0,19.94385,46.9072,44.56184,0,0,0,318.7582,0,26.96335,-26.96335,391.579,93.2329,0.1083542,49.01803,15.95508,0,338.7021
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.468167,57.89976,56.77577,10.69714,10.69714,0,-1,0,10.69714,32.42145,0,1.776357E-15,0,3.468167,11.26014,10.69714,0,0,29.95928,291.7949,0,7.791978,-7.791978,383.3655,91.27732,0.1083542,11.76685,2.774534,0,295.263
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,54.92995,54.92995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.61703,284.0029,0,0,0,383.3655,91.27732,0.1083542,0,0,0,284.0029
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,52.80725,52.80725,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,38.61703,284.0029,0,50.52385,-50.52385,330.1087,78.59715,0.1083542,52.79742,0,0,284.0029
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,50.49998,50.49998,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,94.75464,233.479,0,45.20229,-45.20229,282.4613,67.25256,0.1083542,47.23639,0,0,233.479
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,48.15915,48.15915,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,144.9794,188.2768,0,5.236073,-5.236073,276.942,65.93844,0.1083542,5.471696,0,0,188.2768
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,46.29654,46.29654,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,150.7973,183.0407,0,24.77758,-24.77758,250.8241,59.71991,0.1083542,25.89257,0,0,183.0407
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,44.95413,44.95413,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,178.3279,158.2631,0,6.40161,-6.40161,244.0762,58.11328,0.1083542,6.689683,0,0,158.2631
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,43.5362,43.5362,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,185.4408,151.8615,0,54.9394,-54.9394,186.165,44.32492,0.1083542,57.41167,0,0,151.8615
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,42.28608,42.28608,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,246.4846,96.9221,0,33.70421,-33.70421,150.6377,35.86604,0.1083542,35.2209,0,0,96.9221
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,41.27087,41.27087,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,283.9337,63.2179,0,18.23295,-18.23295,131.4185,31.29005,0.1083542,19.05343,0,0,63.2179
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,40.16338,40.16338,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,304.1925,44.98495,0,23.73042,-23.73042,106.4044,25.33433,0.1083542,24.79829,0,0,44.98495
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,39.26564,39.26564,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,330.5597,21.25453,0,2.648849,-2.648849,103.6123,24.66954,0.1083542,25.04305,0,81,21.25453
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,38.65316,38.65316,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,333.5028,18.60568,52.17101,0,52.17101,153.106,36.45375,0.1086876,28.69147,0,81,18.60568
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.16763,43.95384,37.99035,49.20417,49.20417,81,0,22.761,49.20417,40.98763,-3.552714E-15,0,0,20.16763,0,0,31.79583,30.20604,281.3318,65.55959,50.37366,0,50.37366,200.8947,47.83197,0.1089885,54.12459,16.1341,81,85.72721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,36.52179,51.09538,39.78583,18.06412,18.06412,81,0,22.761,18.06412,202.1786,0,0,0,36.52179,0,0,62.93588,59.78909,230.9582,110.8959,96.31087,0,96.31087,292.2632,69.58634,0.1092116,19.87053,29.21744,81,147.4177
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,48.35187,60.23979,44.31648,17.89273,17.89273,0,-1,0,17.89273,270.2319,0,0,0,48.35187,18.83446,17.89273,0,0,134.6473,197.5757,29.51741,0,29.51741,320.2659,76.25363,0.1091024,19.68201,38.6815,0,245.9275
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,39.33462,61.79868,48.7045,0.6468325,0.6468325,0,0,0,0.6468325,6081.114,0,0,0,39.33462,0.6808763,0.6468325,0,0,105.1299,224.1413,38.65375,0,38.65375,356.9361,84.9846,0.1089598,0.7115157,31.4677,0,263.476
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,33.76563,63.63004,52.24512,15.23109,15.23109,0,0,0,15.23109,221.6888,0,0,0,33.76563,16.03273,15.23109,0,0,66.47612,258.9297,17.7329,0,17.7329,373.759,88.99005,0.1088945,16.7542,27.0125,0,292.6953
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,28.97866,64.73513,54.888,13.12316,13.12316,0,0,0,13.12316,220.8208,0,0,0,28.97866,13.81385,13.12316,0,0,48.74322,274.8893,15.16481,0,15.16481,388.1456,92.41543,0.1088387,14.43547,23.18293,0,303.868
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,33.76187,69.23561,57.38825,59.44197,59.44197,0,0,0,59.44197,56.79803,0,0,0,33.76187,62.5705,59.44197,0,0,33.57841,288.5377,0,28.80863,-28.80863,357.7786,85.18521,0.1088387,65.38617,27.0095,0,322.2995
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,26.4237,67.99601,58.80617,7.537347,7.537347,0,-1,0,7.537347,350.5703,0,0,0,26.4237,7.93405,7.537347,0,0,65.58799,259.729,18.48965,0,18.48965,375.3194,89.36159,0.1087708,8.291081,21.13896,0,286.1527
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,46.67415,76.50787,59.22568,0,0,0,-1,0,0,0,0,0,0,46.67415,0,0,0,0,47.09834,276.3697,46.67415,0,46.67415,419.5984,99.90418,0.1085996,0,37.33932,0,323.0439
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,32.85828,71.36382,59.65357,40.30883,40.30883,0,-1,0,40.30883,81.51632,0,0,0,32.85828,42.43035,40.30883,0,0,0.4241905,318.3765,0,9.572074,-9.572074,409.5086,97.50185,0.1085996,44.33972,26.28662,0,351.2347
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.52921,63.45456,58.89846,20.42887,20.42887,0,-1,0,20.42887,66.22594,0,0,0,13.52921,21.50407,20.42887,0,0,11.05983,308.8044,0,7.974863,-7.974863,401.1023,95.50036,0.1085996,22.47176,10.82337,0,322.3336
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.31403,57.70933,56.96035,28.39291,28.39291,0,-1,0,28.39291,8.150027,0,0,0,2.31403,29.88727,28.39291,0,0,19.92079,300.8295,0,27.57324,-27.57324,372.0376,88.5802,0.1085996,31.2322,1.851224,0,303.1436
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,55.07258,55.07258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.55772,273.2563,0,0,0,372.0376,88.5802,0.1085996,0,0,0,273.2563
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,53.00023,53.00023,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,50.55772,273.2563,0,42.07679,-42.07679,327.6848,78.02002,0.1085996,43.97025,0,0,273.2563
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,50.68456,50.68456,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,97.30972,231.1795,0,56.6267,-56.6267,267.995,63.8082,0.1085996,59.1749,0,0,231.1795
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,48.30178,48.30178,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,160.2283,174.5528,0,36.87334,-36.87334,229.127,54.55395,0.1085996,38.53264,0,0,174.5528
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,46.43917,46.43917,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,201.1986,137.6794,0,43.68339,-43.68339,183.0807,43.59056,0.1085996,45.64914,0,0,137.6794
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,45.09676,45.09676,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,249.7357,93.99606,0,22.43726,-22.43726,159.4298,37.95939,0.1085996,23.44693,0,0,93.99606
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,43.67883,43.67883,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,274.666,71.5588,0,29.94608,-29.94608,127.8638,30.44371,0.1085996,31.29365,0,0,71.5588
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,42.42871,42.42871,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,307.9395,41.61272,0,13.84746,-13.84746,113.2673,26.96836,0.1085996,14.4706,0,0,41.61272
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,41.43867,41.43867,26.62569,26.377,0,-1,0,26.377,0,0,0.2486943,2.911263,0,27.76526,26.377,0,0,323.3255,27.76526,0,27.76526,-27.76526,84.00017,20,0.1085996,29.28826,0,0,27.76526
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,40.33118,40.33118,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085996,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,39.43344,39.43344,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1088946,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,38.83775,38.83775,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1092254,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.17334,42.34874,38.2001,39.00824,39.00824,81,0,22.761,39.00824,36.33422,0,0,0,14.17334,0,0,41.99176,39.89217,241.0298,101.8314,54.06551,0,54.06551,242.6309,57.76915,0.1095499,42.90907,11.33867,81,116.0047
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,41.80417,53.11485,39.99558,60.91779,60.91779,81,0,22.761,60.91779,68.62391,0,0,0,41.80417,0,0,20.08221,19.0781,186.9643,150.4904,60.88227,0,60.88227,300.3889,71.52103,0.1098891,67.00957,33.44333,81,192.2945
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,48.64718,60.55666,44.50106,10.45809,10.45809,0,-1,0,10.45809,465.1629,0,0,0,48.64718,11.00852,10.45809,0,0,126.082,205.2844,37.63866,0,37.63866,336.0961,80.02272,0.1097509,11.5039,38.91775,0,253.9316
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,66.56235,72.8763,48.88908,60.38369,60.38369,0,0,0,60.38369,110.2323,0,0,0,66.56235,63.56178,60.38369,0,0,88.44337,239.1592,3.00057,0,3.00057,338.9427,80.70048,0.1097399,66.42206,53.24988,0,305.7215
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,66.50393,77.1797,52.4297,30.84286,30.84286,0,0,0,30.84286,215.6218,0,0,0,66.50393,32.46617,30.84286,0,0,85.4428,241.8597,34.03776,0,34.03776,371.2337,88.38881,0.1096153,33.92715,53.20314,0,308.3636
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,49.79724,72.99144,55.03063,31.09645,31.09645,0,0,0,31.09645,160.138,0,0,0,49.79724,32.7331,31.09645,0,0,51.40504,272.4937,17.06413,0,17.06413,387.4222,92.24319,0.1095529,34.2061,39.83779,0,322.2909
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,52.54264,77.06862,57.53088,36.20537,36.20537,0,0,0,36.20537,145.1239,0,0,0,52.54264,38.11091,36.20537,0,0,34.34091,287.8514,14.43172,0,14.43172,401.1133,95.50298,0.1095002,39.8259,42.03411,0,340.394
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,52.02769,78.50787,58.9488,18.65257,18.65257,0,-1,0,18.65257,278.9305,12.48422,0,0,52.02769,19.63428,18.65257,0,0,19.90919,300.84,19.90919,0,19.90919,420.0009,100,0.1094276,20.51782,41.62215,0,352.8676
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,53.18064,79.5157,59.36831,17.2476,17.2476,0,-1,0,17.2476,308.3365,35.02527,0,0,53.18064,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1094276,18.97236,42.54451,0,371.9389
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,28.93779,70.00775,59.7962,41.60712,41.60712,0,-1,0,41.60712,69.55009,0,0,0,28.93779,43.79697,41.60712,0,0,0,318.7582,0,14.85918,-14.85918,404.3379,96.27073,0.1094276,45.76784,23.15023,0,347.696
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.0949,63.79918,59.0411,7.101553,7.101553,0,-1,0,7.101553,198.4763,0,0,0,14.0949,7.475319,7.101553,0,0,16.5102,303.899,6.619584,0,6.619584,410.6178,97.76594,0.1094035,7.811709,11.27592,0,317.994
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.170256,58.13205,57.10299,64.16657,64.16657,0,-1,0,64.16657,4.940666,0,0,1.883231,3.170256,67.54376,64.16657,0,0,9.890619,309.8567,0,64.3735,-64.3735,342.7621,81.60987,0.1094035,70.58323,2.536205,0,313.0269
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,55.26555,55.26555,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,81.41674,245.4832,0,57.67841,-57.67841,281.9637,67.13409,0.1094035,60.27394,0,0,245.4832
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,53.14286,53.14286,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,145.5039,187.8047,0,21.96346,-21.96346,258.8123,61.62184,0.1094035,22.95181,0,0,187.8047
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,50.82719,50.82719,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,169.9077,165.8413,0,15.25607,-15.25607,242.7309,57.79296,0.1094035,15.9426,0,0,165.8413
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,48.46958,48.46958,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,186.8589,150.5852,0,18.29064,-18.29064,223.4509,53.20249,0.1094035,19.11372,0,0,150.5852
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,46.60698,46.60698,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,207.1818,132.2946,0,21.91994,-21.91994,200.3452,47.70116,0.1094035,22.90634,0,0,132.2946
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,45.25617,45.25617,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,231.5373,110.3746,0,8.385863,-8.385863,191.5058,45.59652,0.1094035,8.763227,0,0,110.3746
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,43.82146,43.82146,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,240.8549,101.9888,0,8.805243,-8.805243,182.2242,43.38663,0.1094035,9.201479,0,0,101.9888
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,42.59651,42.59651,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,250.6385,93.18353,0,10.64241,-10.64241,171.0061,40.71567,0.1094035,11.12132,0,0,93.18353
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,41.58131,41.58131,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,262.4634,82.54112,0,20.35917,-20.35917,149.5457,35.60605,0.1094035,21.27533,0,0,82.54112
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,40.51577,40.51577,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,285.0847,62.18195,0,22.80752,-22.80752,125.5045,29.88196,0.1094035,23.83386,0,0,62.18195
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,39.61803,39.61803,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,310.4264,39.37444,0,7.418446,-7.418446,117.6847,28.02012,0.1094035,7.752276,0,0,39.37444
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,39.03072,39.03072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.6692,31.95599,0,0,0,117.6847,28.02012,0.1094035,0,0,0,31.95599
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.746368,40.34307,38.39307,6.100032,6.100032,0,0,0,6.100032,110.5956,0,0,0,6.746368,6.421087,6.100032,0,0,318.6692,31.95599,0.3252815,0,0.3252815,117.9933,28.09359,0.1094023,6.710036,5.397095,0,38.70236
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.173595,41.96608,40.16338,0,0,0,0,0,0,0,0,0,0,6.173595,0,0,0,0,318.3439,32.24874,6.173595,0,6.173595,123.8501,29.48806,0.1093798,0,4.938876,0,38.42234
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.778961,46.40466,44.66887,26.21457,26.21457,0,-1,0,26.21457,22.04484,0,7.105427E-15,0,5.778961,27.59429,26.21457,0,0,312.1703,37.80498,0,21.81533,-21.81533,100.8547,24.01299,0.1093798,28.83603,4.623169,0,43.58394
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,22.66737,56.29862,49.03172,0,0,0,0,0,0,0,0,0,0,22.66737,0,0,0,0,336.4095,15.98965,22.66737,0,22.66737,122.3589,29.13301,0.1092973,0,18.1339,0,38.65702
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.25315,54.87546,52.57233,27.94675,27.94675,0,0,0,27.94675,25.95346,0,0,0,7.25315,29.41763,27.94675,0,0,313.7422,36.39028,0,22.16448,-22.16448,98.99548,23.5703,0.1092973,30.74143,5.80252,0,43.64343
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.87703,58.38488,55.17326,63.67324,63.67324,40.77555,0,12.58421,63.67324,15.51206,3.552714E-15,0,0,9.87703,24.10283,22.89769,0,0,338.3694,14.2258,0,14.2258,-14.2258,84.00017,20,0.1092973,70.04057,7.901625,81,24.10283
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,28.87023,67.69236,57.67351,63.87533,63.87533,81,0,22.761,63.87533,45.19777,3.552714E-15,0,0,28.87023,0,0,17.12467,16.26844,354.1758,0,45.13866,0,45.13866,126.8225,30.19576,0.1095495,70.26286,23.09618,81,28.87023
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,52.54493,78.89512,59.08305,14.30314,14.30314,0,-1,0,14.30314,367.3664,0,0,0,52.54493,15.05594,14.30314,0,0,309.0371,40.62479,37.48899,0,37.48899,162.3876,38.66365,0.1094132,15.73345,42.03594,0,93.16972
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,35.38869,72.20069,59.51094,0,0,0,-1,0,0,0,0,0,0,35.38869,0,0,0,0,271.5482,74.36489,35.38869,0,35.38869,195.9603,46.65712,0.1092849,0,28.31095,0,109.7536
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.523127,62.45468,59.93884,42.46936,42.46936,0,-1,0,42.46936,17.71424,0,7.105427E-15,0,7.523127,44.70459,42.46936,0,0,236.1595,106.2147,0,37.18147,-37.18147,156.7676,37.32554,0.1092849,46.7163,6.018501,0,113.7378
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.661016,61.73285,59.18373,27.17026,27.17026,0,-1,0,27.17026,28.19633,0,3.552714E-15,0,7.661016,28.60027,27.17026,0,0,277.4722,69.03325,0,20.93925,-20.93925,134.6957,32.07034,0.1092849,29.88728,6.128813,0,76.69426
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.96454,58.2084,57.24562,54.37571,48.50561,0,-1,0,48.50561,6.111748,0,5.870101,13.56072,2.96454,51.05853,48.50561,0,0,300.738,48.09399,0,48.09399,-48.09399,84.00017,20,0.1092849,59.81328,2.371632,0,51.05853
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,55.35785,55.35785,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,53.28549,53.28549,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,50.96983,50.96983,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,48.61221,48.61221,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,46.72444,46.72444,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,45.37363,45.37363,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,43.9641,43.9641,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,42.71397,42.71397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,41.71555,41.71555,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,40.6584,40.6584,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092849,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,39.76066,39.76066,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1095276,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,39.2153,39.2153,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1098576,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.31942,43.97871,38.56087,0,0,72.31579,0,20.56389,0,0,0,0,0,18.31942,0,0,72.31579,68.7,220.8811,119.9652,87.01942,0,87.01942,293.0085,69.76378,0.1100246,0,14.65553,81,138.2846
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,31.82378,50.12327,40.33118,21.70672,21.70672,81,0,22.761,21.70672,146.608,0,0,0,31.82378,0,0,59.29329,56.32862,133.8617,198.2827,88.1524,0,88.1524,376.6371,89.67533,0.1102667,23.87739,25.45902,81,230.1064
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,39.65458,57.66795,44.83667,39.39238,39.39238,0,-1,0,39.39238,100.6656,7.105427E-15,0,0,39.65458,41.46567,39.39238,0,0,45.70934,277.6198,0,1.811087,-1.811087,374.7281,89.22079,0.1102667,43.33162,31.72367,0,317.2744
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,47.03156,65.20964,49.17434,49.36931,49.36931,0,0,0,49.36931,95.26476,0,7.105427E-15,0,47.03156,51.96769,49.36931,0,0,47.72166,275.8087,0,4.936137,-4.936137,369.525,87.98196,0.1102667,54.30624,37.62525,0,322.8403
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,66.24374,77.41147,52.71497,15.38398,15.38398,0,0,0,15.38398,430.602,0,0,0,66.24374,16.19367,15.38398,0,0,53.20625,270.8726,50.05008,0,50.05008,417.0066,99.28709,0.1100859,16.92238,52.99499,0,337.1163
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,71.13278,82.99349,55.3075,9.100821,9.100821,0,0,0,9.100821,781.6084,58.39679,0,0,71.13278,9.579812,9.100821,0,0,3.156179,315.9177,3.156179,0,3.156179,420.0009,100,0.1100745,10.0109,56.90622,0,387.0504
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,62.17771,81.79008,57.81614,33.87363,33.87363,0,0,0,33.87363,183.5579,26.52126,0,0,62.17771,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1100745,37.26099,49.74217,0,380.9359
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,43.19725,75.04578,59.22568,20.05565,20.05565,0,-1,0,20.05565,215.3869,22.08604,0,0,43.19725,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1100745,22.06122,34.5578,0,361.9555
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,47.15881,77.20786,59.65357,9.004746,9.004746,0,-1,0,9.004746,523.7106,37.68013,0,0,47.15881,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1100745,9.905221,37.72705,0,365.917
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,41.97974,75.50912,60.08147,12.45939,12.45939,0,-1,0,12.45939,336.9325,28.86459,0,0,41.97974,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1100745,13.70533,33.58379,0,360.738
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.899612,62.64125,59.32636,76.53357,68.7,0,-1,0,68.7,14.40992,0,7.833571,15.48693,9.899612,72.31579,68.7,0,0,0,318.7582,0,62.41618,-62.41618,354.2084,84.33517,0.1100745,84.18693,7.91969,0,328.6578
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.971666,58.35431,57.38825,24.77912,24.77912,0,-1,0,24.77912,11.99262,0,3.552714E-15,0,2.971666,26.08329,24.77912,0,0,69.35131,256.342,0,23.11162,-23.11162,329.8466,78.53475,0.1100745,27.25703,2.377333,0,259.3137
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,55.55082,55.55082,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,95.03088,233.2304,0,48.95073,-48.95073,278.248,66.2494,0.1100745,51.15351,0,0,233.2304
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,53.42812,53.42812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4206,184.2797,0,0,0,278.248,66.2494,0.1100745,0,0,0,184.2797
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,51.11246,51.11246,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,149.4206,184.2797,0,32.1333,-32.1333,244.3766,58.18478,0.1100745,33.5793,0,0,184.2797
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,48.75484,48.75484,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,185.1243,152.1464,0,42.88111,-42.88111,199.1759,47.42274,0.1100745,44.81076,0,0,152.1464
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,46.88385,46.88385,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,232.7699,109.2653,0,2.360147,-2.360147,196.6881,46.8304,0.1100745,2.466354,0,0,109.2653
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,45.54144,45.54144,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,235.3923,106.9051,0,46.48609,-46.48609,147.6874,35.1636,0.1100745,48.57796,0,0,106.9051
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,44.12351,44.12351,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,287.0435,60.41905,0,9.773915,-9.773915,137.3848,32.71061,0.1100745,10.21374,0,0,60.41905
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.87338,42.87338,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,297.9034,50.64514,0,27.73209,-27.73209,108.1526,25.75058,0.1100745,28.98003,0,0,50.64514
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,41.90852,41.90852,49.94868,21.7674,0,-1,0,21.7674,0,0,28.18128,33.17615,0,22.91305,21.7674,0,0,328.7169,22.91305,0,22.91305,-22.91305,84.00017,20,0.1100745,54.94355,0,0,22.91305
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,40.84298,40.84298,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100745,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,39.95363,39.95363,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1104079,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,39.40828,39.40828,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1107523,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.89308,45.30013,38.77063,27.39109,27.39109,81,0,22.761,27.39109,79.92773,0,0,0,21.89308,0,0,53.60891,50.92846,240.2085,102.5706,72.82154,0,72.82154,261.2036,62.19122,0.1110456,30.1302,17.51446,81,124.4636
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,25.19179,48.19566,40.54094,0,0,72.31579,0,20.56389,0,0,0,0,0,25.19179,0,0,72.31579,68.7,167.387,168.11,93.89179,0,93.89179,350.2772,83.39916,0.1111822,0,20.15343,81,193.3017
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.13821,51.61462,45.04642,0,0,0,-1,0,0,0,0,0,0,21.13821,0,0,0,0,73.49517,252.6126,21.13821,0,21.13821,370.3307,88.17379,0.111106,0,16.91056,0,273.7508
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,66.24854,73.31988,49.36732,40.36449,40.36449,0,0,0,40.36449,164.1258,0,0,0,66.24854,42.48894,40.36449,0,0,52.35697,271.637,23.7596,0,23.7596,392.871,93.54053,0.1110205,44.40094,52.99883,0,337.8855
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,66.38291,77.65102,52.8576,30.00041,30.00041,0,0,0,30.00041,221.2734,6.206167,0,0,66.38291,31.57937,30.00041,0,0,28.59737,293.0206,28.59737,0,28.59737,420.0009,100,0.1109177,33.00045,53.10633,0,359.4035
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,73.94,84.59437,55.45013,49.3325,49.3325,0,0,0,49.3325,149.8809,22.01105,0,0,73.94,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1109177,54.26575,59.152,0,392.6982
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,50.20301,76.49554,57.90843,27.52125,27.52125,0,0,0,27.52125,182.4155,21.23328,0,0,50.20301,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1109177,30.27337,40.16241,0,368.9612
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,26.10795,68.4351,59.32636,55.88915,55.88915,0,-1,0,55.88915,46.71382,0,7.105427E-15,0,26.10795,58.83068,55.88915,0,0,0,318.7582,0,32.72273,-32.72273,385.5081,91.78745,0.1109177,61.47806,20.88636,0,344.8662
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.98877,64.49117,59.74586,28.17087,28.17087,0,-1,0,28.17087,49.65685,0,0,0,13.98877,29.65355,28.17087,0,0,36.35859,286.0355,0,15.66478,-15.66478,368.9959,87.856,0.1109177,30.98796,11.19101,0,300.0243
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,34.72272,72.6676,60.17376,51.52063,51.52063,0,-1,0,51.52063,67.39577,0,0,0,34.72272,54.23224,51.52063,0,0,53.7639,270.3707,0,19.50952,-19.50952,348.4311,82.95962,0.1109177,56.67269,27.77818,0,305.0934
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,16.90072,65.17969,59.41865,13.79667,13.79667,0,-1,0,13.79667,122.4986,0,0,0,16.90072,14.52281,13.79667,0,0,75.44114,250.8612,2.377915,0,2.377915,350.687,83.49673,0.1109091,15.17633,13.52058,0,267.7619
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.00671,58.50937,57.53088,72.62193,68.7,0,-1,0,68.7,4.37658,0,3.921932,11.18413,3.00671,72.31579,68.7,0,0,73.06322,253.0013,0,69.30908,-69.30908,277.6288,66.10196,0.1109091,79.88412,2.405368,0,256.008
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,55.69345,55.69345,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,150.0733,183.6922,0,70.36864,-70.36864,203.4537,48.44127,0.1109091,73.53523,0,0,183.6922
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,53.61271,53.61271,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,228.2607,113.3236,0,43.35991,-43.35991,157.7484,37.55906,0.1109091,45.3111,0,0,113.3236
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,51.29704,51.29704,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,276.4384,69.96369,0,28.76063,-28.76063,127.432,30.34089,0.1109091,30.05486,0,0,69.96369
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,48.93942,48.93942,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,308.3946,41.20306,0,29.76879,-29.76879,96.05295,22.8697,0.1109091,31.10839,0,0,41.20306
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,47.07682,47.07682,29.4179,10.86256,0,-1,0,10.86256,0,0,18.55534,21.49713,0,11.43427,10.86256,0,0,341.4711,11.43427,0,11.43427,-11.43427,84.00017,20,0.1109091,32.35969,0,0,11.43427
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,45.73441,45.73441,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109091,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,44.31648,44.31648,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109091,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.09153,43.09153,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109091,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.10149,42.10149,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109091,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.03595,41.03595,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109091,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.16338,40.16338,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1112214,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,39.6432,39.6432,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1115154,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.43714,44.78348,39.00555,2.296305,2.296305,74.61209,0,21.14486,2.296305,846.4529,0,0,0,19.43714,0,0,72.31579,68.7,252.5999,91.41831,88.13714,0,88.13714,263.9778,62.85172,0.1116908,2.525936,15.54971,81,110.8555
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,40.22028,53.42403,40.77586,57.1777,57.1777,81,0,22.761,57.1777,70.34261,0,0,0,40.22028,0,0,23.8223,22.63119,164.4628,170.7417,62.85147,0,62.85147,323.6039,77.04839,0.1120138,62.89547,32.17623,81,210.962
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,61.65628,66.46606,45.25617,3.015249,3.015249,0,-1,0,3.015249,2044.815,0,0,0,61.65628,3.173947,3.015249,0,0,101.6113,227.3081,58.48233,0,58.48233,379.0851,90.25818,0.1118038,3.316774,49.32502,0,288.9643
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,74.47872,77.24062,49.50995,20.09188,20.09188,0,0,0,20.09188,370.6906,10.20041,0,0,74.47872,21.14935,20.09188,0,0,43.12896,279.9422,43.12896,0,43.12896,420.0009,100,0.1116495,22.10107,59.58298,0,354.4209
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,73.83772,81.37905,53.00023,40.84513,40.84513,0,0,0,40.84513,180.7748,30.84284,0,0,73.83772,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1116495,44.92965,59.07017,0,392.5959
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,73.84595,84.73162,55.59277,1.95573,1.95573,0,0,0,1.95573,3775.876,71.78728,0,0,73.84595,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1116495,2.151303,59.07676,0,392.6042
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,72.71696,87.35231,58.05106,18.33441,18.33441,0,0,0,18.33441,396.6147,53.41759,0,0,72.71696,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1116495,20.16785,58.17357,0,391.4752
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,62.86184,84.16199,59.46899,9.238627,9.238627,0,-1,0,9.238627,680.424,53.13697,0,0,62.86184,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1116495,10.16249,50.28947,0,381.6201
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,57.01561,81.88902,59.8885,2.403305,2.403305,0,-1,0,2.403305,2372.383,54.48581,0,0,57.01561,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1116495,2.643636,45.61248,0,375.7738
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,44.85603,76.9854,60.31639,2.551857,2.551857,0,-1,0,2.551857,1757.78,42.16986,0,0,44.85603,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1116495,2.807043,35.88482,0,363.6143
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,25.03738,68.28722,59.56128,4.822476,4.822476,0,-1,0,4.822476,519.1811,19.96109,0,0,25.03738,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1116495,5.304724,20.02991,0,343.7956
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.077478,58.62549,57.62317,20.97206,20.97206,0,-1,0,20.97206,14.67418,0,3.552714E-15,0,3.077478,22.07585,20.97206,0,0,0,318.7582,0,18.99838,-18.99838,399.9748,95.2319,0.1116495,23.06927,2.461982,0,321.8357
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,55.82769,55.82769,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.10931,299.7599,0,56.41743,-56.41743,340.5056,81.0726,0.1116495,58.95621,0,0,299.7599
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,53.75534,53.75534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.79534,243.3424,0,0,0,340.5056,81.0726,0.1116495,0,0,0,243.3424
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,51.43967,51.43967,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.79534,243.3424,0,72.31579,-72.31579,264.2781,62.92322,0.1116495,106.3603,0,0,243.3424
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,49.08205,49.08205,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.1462,171.0266,0,7.742862,-7.742862,256.1164,60.97997,0.1116495,8.091291,0,0,171.0266
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,47.24462,47.24462,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.7494,163.2838,0,9.3879,-9.3879,246.2207,58.62385,0.1116495,9.810356,0,0,163.2838
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,45.89382,45.89382,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.1804,153.8959,0,47.42966,-47.42966,196.2254,46.72024,0.1116495,49.56399,0,0,153.8959
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,44.48428,44.48428,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.88,106.4662,0,11.08501,-11.08501,184.5408,43.93819,0.1116495,11.58383,0,0,106.4662
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,43.27611,43.27611,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.1967,95.3812,0,36.98756,-36.98756,145.5525,34.65528,0.1116495,38.652,0,0,95.3812
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,42.28608,42.28608,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.294,58.39363,0,38.89299,-38.89299,104.5556,24.89415,0.1116495,40.64318,0,0,58.39363
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,41.22054,41.22054,36.20308,18.52561,0,-1,0,18.52561,0,0,17.67747,21.29778,0,19.50064,18.52561,0,0,332.5084,19.50064,0,19.50064,-19.50064,84.00017,20,0.1116495,39.82338,0,0,19.50064
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,40.34797,40.34797,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1119415,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,39.82778,39.82778,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1122557,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.68621,45.38834,39.2153,9.370376,9.370376,81,0,22.761,9.370376,220.7618,0,0,0,20.68621,0,0,71.62962,68.04814,240.054,102.7096,88.73436,0,88.73436,276.4464,65.82044,0.112482,10.30741,16.54897,81,123.3958
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,36.75156,52.47002,40.98561,20.60391,20.60391,81,0,22.761,20.60391,178.3718,0,0,0,36.75156,0,0,60.39609,57.37629,151.3197,182.5705,94.12785,0,94.12785,365.7439,87.08171,0.1126877,22.6643,29.40125,81,219.3221
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,48.11379,61.42428,45.44914,56.29942,56.29942,0,-1,0,56.29942,85.46055,0,7.105427E-15,0,48.11379,59.26254,56.29942,0,0,57.19181,267.2856,0,11.14875,-11.14875,353.9921,84.28367,0.1126877,61.92936,38.49103,0,315.3994
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,58.11685,70.23696,49.69453,55.31866,55.31866,0,0,0,55.31866,105.0583,0,0,0,58.11685,58.23017,55.31866,0,0,69.57932,256.1368,0,0.1133165,-0.1133165,353.8727,84.25523,0.1126877,60.85052,46.49348,0,314.2537
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,70.61929,79.99583,53.14286,89.00588,89.00588,20.30588,0,7.405388,89.00588,79.34227,0,0,0,70.61929,72.31579,68.7,0,0,69.70522,256.0235,0,1.696503,-1.696503,352.0844,83.82945,0.1126877,97.90647,56.49543,81,326.6428
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,72.67623,84.31913,55.7354,0.3429602,0.3429602,0,0,0,0.3429602,21190.87,0.7249964,0,0,72.67623,0.3610107,0.3429602,0,0,71.59023,254.327,71.59023,0,71.59023,420.0009,100,0.1124325,0.3772562,58.14099,0,327.0033
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,64.9241,83.57993,58.1937,8.10878,8.10878,0,0,0,8.10878,800.6642,56.38854,0,0,64.9241,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1124325,8.919659,51.93928,0,383.6823
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,51.37152,78.9864,59.60323,22.87656,22.87656,0,-1,0,22.87656,224.5597,27.29093,0,0,51.37152,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1124325,25.16421,41.09721,0,370.1297
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,51.17978,79.40385,60.03113,39.29289,39.29289,0,-1,0,39.29289,130.252,9.818841,0,0,51.17978,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1124325,43.22218,40.94382,0,369.938
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,38.22982,74.39172,60.45902,26.77021,26.77021,0,-1,0,26.77021,142.8073,10.05065,0,0,38.22982,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1124325,29.44723,30.58385,0,356.988
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,20.42697,66.69181,59.65357,2.295873,2.295873,0,-1,0,2.295873,889.7255,18.01026,0,0,20.42697,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1124325,2.52546,16.34158,0,339.1852
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.822395,58.68542,57.7658,35.29028,35.29028,0,-1,0,35.29028,7.997655,0,7.105427E-15,0,2.822395,37.14766,35.29028,0,0,0,318.7582,0,34.32527,-34.32527,383.8188,91.38525,0.1124325,38.81931,2.257916,0,321.5806
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,55.97032,55.97032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.13919,284.433,0,0,0,383.8188,91.38525,0.1124325,0,0,0,284.433
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,53.84763,53.84763,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.13919,284.433,0,51.13392,-51.13392,329.9189,78.55197,0.1124325,53.43494,0,0,284.433
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,51.5823,51.5823,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.95465,233.299,0,56.4776,-56.4776,270.3863,64.37757,0.1124325,59.01909,0,0,233.299
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,49.22469,49.22469,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.7075,176.8214,0,22.54258,-22.54258,246.6244,58.71997,0.1124325,23.557,0,0,176.8214
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,47.37886,47.37886,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.7549,154.2789,0,41.96172,-41.96172,202.3928,48.18867,0.1124325,43.85,0,0,154.2789
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,46.06162,46.06162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.379,112.3171,0,0,0,202.3928,48.18867,0.1124325,0,0,0,112.3171
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,44.64369,44.64369,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.379,112.3171,0,25.26191,-25.26191,175.7644,41.84859,0.1124325,26.39869,0,0,112.3171
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,43.41874,43.41874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4478,87.05523,0,0,0,175.7644,41.84859,0.1124325,0,0,0,87.05523
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,42.42871,42.42871,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.4478,87.05523,0,5.725059,-5.725059,169.7297,40.41175,0.1124325,5.982686,0,0,87.05523
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,41.38834,41.38834,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.809,81.33018,0,7.550038,-7.550038,161.7713,38.51689,0.1124325,7.88979,0,0,81.33018
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,40.51577,40.51577,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.1979,73.78014,0,7.601384,-7.601384,153.7587,36.60914,0.1124325,7.943447,0,0,73.78014
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,39.99558,39.99558,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.6439,66.17875,0,14.47712,-14.47712,138.4985,32.97576,0.1124325,15.12859,0,0,66.17875
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.07824,45.40034,39.40828,0,0,0,0,0,0,0,0,0,0,20.07824,0,0,0,0,296.7296,51.70163,20.07824,0,20.07824,157.5464,37.51096,0.1123612,0,16.0626,0,71.77988
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,43.16196,54.85716,41.15342,28.29919,28.29919,0,0,0,28.29919,152.5201,0,0,0,43.16196,29.78863,28.29919,0,0,276.6513,69.77205,13.37333,0,13.37333,170.2334,40.53168,0.1123137,31.12911,34.52956,0,112.934
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,53.22777,63.5545,45.61694,15.04337,15.04337,0,-1,0,15.04337,353.8289,0,0,0,53.22777,15.83512,15.04337,0,0,263.278,81.80805,37.39265,0,37.39265,205.7072,48.97781,0.1121812,16.5477,42.58222,0,135.0358
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,76.0833,78.42054,49.83716,30.43507,30.43507,0,0,0,30.43507,249.9856,0,0,0,76.0833,32.03692,30.43507,0,0,225.8853,115.4614,44.04638,0,44.04638,247.4933,58.92685,0.1120255,33.47858,60.86664,0,191.5447
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,78.03014,83.86501,53.28549,43.25073,43.25073,0,0,0,43.25073,180.4135,0,0,0,78.03014,45.52709,43.25073,0,0,181.8389,155.1032,32.50306,0,32.50306,278.3284,66.26852,0.1119108,47.57581,62.42411,0,233.1333
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,74.77207,85.58275,55.87803,26.30172,26.30172,0,0,0,26.30172,284.2859,0,0,0,74.77207,27.68602,26.30172,0,0,149.3359,184.3559,47.08605,0,47.08605,322.9981,76.90416,0.1117452,28.93189,59.81765,0,259.128
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,67.22393,84.89705,58.33633,46.62936,46.62936,0,0,0,46.62936,144.1665,0,0,0,67.22393,49.08353,46.62936,0,0,102.2498,226.7334,18.1404,0,18.1404,340.2076,81.00165,0.1116815,51.29229,53.77914,0,293.9573
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,55.95548,81.22633,59.74586,57.19499,57.19499,0,-1,0,57.19499,97.83282,0,7.105427E-15,0,55.95548,60.20526,57.19499,0,0,84.10944,243.0597,0,4.249777,-4.249777,335.728,79.93507,0.1116815,62.91449,44.76439,0,299.0152
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,53.0187,80.33686,60.12342,0,0,0,-1,0,0,0,0,0,0,53.0187,0,0,0,0,88.83141,238.81,53.0187,0,53.0187,386.0259,91.91075,0.1114958,0,42.41496,0,291.8286
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,34.98149,73.18661,60.55131,17.66371,17.66371,0,-1,0,17.66371,198.0416,0,0,0,34.98149,18.59338,17.66371,0,0,35.81272,286.5268,16.38811,0,16.38811,401.573,95.61243,0.1114385,19.43008,27.98519,0,321.5083
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,20.50858,66.81862,59.74586,60.65033,60.65033,0,-1,0,60.65033,33.81445,0,7.105427E-15,0,20.50858,63.84246,60.65033,0,0,19.42461,301.2761,0,43.33388,-43.33388,355.8951,84.73676,0.1114385,66.71536,16.40686,0,321.7847
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.814794,58.7758,57.85809,42.81685,42.81685,0,-1,0,42.81685,6.574035,0,7.105427E-15,0,2.814794,45.07037,42.81685,0,0,67.57336,257.9422,0,42.25557,-42.25557,311.3538,74.13171,0.1114385,47.09853,2.251836,0,260.757
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,56.06261,56.06261,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,114.524,215.6866,0,72.31579,-72.31579,235.1263,55.98234,0.1114385,80.37599,0,0,215.6866
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,54.0406,54.0406,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,194.8749,143.3708,0,27.27595,-27.27595,206.3749,49.13679,0.1114385,28.50337,0,0,143.3708
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,51.72493,51.72493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.1815,116.0949,0,0,0,206.3749,49.13679,0.1114385,0,0,0,116.0949
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,49.40927,49.40927,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,225.1815,116.0949,0,3.564333,-3.564333,202.6178,48.24223,0.1114385,3.724728,0,0,116.0949
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,47.5215,47.5215,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,229.1419,112.5306,0,31.17983,-31.17983,169.7514,40.41691,0.1114385,32.58292,0,0,112.5306
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,46.20425,46.20425,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,263.7861,81.35072,0,8.948518,-8.948518,160.3188,38.17107,0.1114385,9.351201,0,0,81.35072
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,44.8115,44.8115,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,273.7289,72.40221,0,30.96553,-30.96553,127.6783,30.39952,0.1114385,32.35898,0,0,72.40221
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,43.58654,43.58654,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,308.1351,41.43667,0,22.17838,-22.17838,104.3002,24.83333,0.1114385,23.17641,0,0,41.43667
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,42.61329,42.61329,56.62841,18.29537,0,-1,0,18.29537,0,0,38.33304,43.99588,0,19.25829,18.29537,0,0,332.7777,19.25829,0,19.25829,-19.25829,84.00017,20,0.1114385,62.29125,0,0,19.25829
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,41.58131,41.58131,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114385,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,40.70874,40.70874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114385,0,0,0,0
