Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.513026,40.36203,40.21372,0,0,0,0,0,0,0,0,0,0,0.513026,0,0,0,0,354.1758,0,0.513026,0,0.513026,84.48687,20.11588,0.1114367,0,0.4104208,0,0.513026
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.65472,45.79785,39.61803,0,0,0,0,0,0,0,0,0,0,20.65472,0,0,0,0,353.6628,0.4617234,20.65472,0,20.65472,104.0816,24.7813,0.1113646,0,16.52377,0,21.11644
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,41.1467,54.35837,41.338,18.15514,18.15514,0,0,0,18.15514,226.6394,0,0,0,41.1467,19.11067,18.15514,0,0,333.0081,19.05097,22.03603,0,22.03603,124.9869,29.75872,0.1112878,19.97065,32.91736,0,60.19767
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,61.82254,67.17677,45.80153,23.45303,23.45303,0,-1,0,23.45303,263.6015,0,0,0,61.82254,24.6874,23.45303,0,0,310.972,38.8834,37.13514,0,37.13514,160.2164,38.14668,0.1111585,25.79833,49.45803,0,100.7059
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,68.49716,75.07001,49.97979,32.7287,32.7287,0,0,0,32.7287,209.2877,0,0,0,68.49716,34.45127,32.7287,0,0,273.8369,72.30502,34.0459,0,34.0459,192.5151,45.83685,0.1110403,36.00158,54.79773,0,140.8022
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,64.668,77.61669,53.47007,33.31679,33.31679,0,0,0,33.31679,194.1003,0,0,0,64.668,35.0703,33.31679,0,0,239.791,102.9463,29.59769,0,29.59769,220.594,52.52227,0.1109377,36.64847,51.7344,0,167.6143
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,75.06017,85.92031,56.02066,0,0,0,0,0,0,0,0,0,0,75.06017,0,0,0,0,210.1933,129.5843,75.06017,0,75.06017,291.8023,69.4766,0.1106785,0,60.04814,0,204.6444
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,72.7055,87.89626,58.47057,52.73982,52.73982,0,0,0,52.73982,137.8569,0,0,0,72.7055,55.5156,52.73982,0,0,135.1331,197.1384,17.1899,0,17.1899,308.11,73.35939,0.1106193,58.01381,58.1644,0,269.8439
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,58.85361,82.75189,59.8885,29.51015,29.51015,0,-1,0,29.51015,199.4352,0,0,0,58.85361,31.06331,29.51015,0,0,117.9432,212.6093,27.7903,0,27.7903,334.4742,79.63657,0.1105237,32.46116,47.08289,0,271.4629
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,46.37283,77.57603,60.26605,28.35383,28.35383,0,-1,0,28.35383,163.5505,0,0,0,46.37283,29.84614,28.35383,0,0,90.15294,237.6206,16.52669,0,16.52669,350.1529,83.36956,0.1104669,31.18922,37.09826,0,283.9934
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,38.42984,74.73549,60.69394,26.34607,26.34607,0,-1,0,26.34607,145.8656,0,0,0,38.42984,27.7327,26.34607,0,0,73.62624,252.4946,10.69714,0,10.69714,360.3011,85.78579,0.1104302,28.98067,30.74387,0,290.9244
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,18.92261,66.44739,59.93884,0,0,0,-1,0,0,0,0,0,0,18.92261,0,0,0,0,62.92911,262.122,18.92261,0,18.92261,378.2526,90.05997,0.1103653,0,15.13809,0,281.0446
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.72797,58.89082,58.00072,0,0,0,-1,0,0,0,0,0,0,2.72797,0,0,0,0,44.0065,279.1524,2.72797,0,2.72797,380.8406,90.67615,0.110356,0,2.182376,0,281.8803
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,56.25558,56.25558,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,41.27853,281.6075,0,17.44687,-17.44687,362.45,86.29744,0.110356,18.23198,0,0,281.6075
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,54.17484,54.17484,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,60.66394,264.1607,0,72.31579,-72.31579,286.2224,68.14806,0.110356,120.977,0,0,264.1607
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,51.86757,51.86757,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,141.0148,191.8449,0,39.73518,-39.73518,244.3379,58.17557,0.110356,41.52326,0,0,191.8449
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,49.5519,49.5519,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,185.165,152.1097,0,54.44595,-54.44595,186.9468,44.51105,0.110356,56.89602,0,0,152.1097
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,47.6893,47.6893,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,245.6605,97.66376,0,20.9357,-20.9357,164.8786,39.25674,0.110356,21.8778,0,0,97.66376
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,46.37205,46.37205,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,268.9224,76.72807,0,36.82675,-36.82675,126.0599,30.01419,0.110356,38.48395,0,0,76.72807
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,44.9793,44.9793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.841,39.90132,0,0,0,126.0599,30.01419,0.110356,0,0,0,39.90132
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,43.74595,43.74595,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,309.841,39.90132,0,19.51789,-19.51789,105.4862,25.11571,0.110356,20.3962,0,0,39.90132
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,42.78109,42.78109,31.51815,19.36425,0,-1,0,19.36425,0,0,12.1539,15.30571,0,20.38342,19.36425,0,0,331.5276,20.38342,0,20.38342,-20.38342,84.00017,20,0.110356,34.66997,0,0,20.38342
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,41.74072,41.74072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110356,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,40.86815,40.86815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110356,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2398714,40.46769,40.3983,0,0,0,0,0,0,0,0,0,0,0.2398714,0,0,0,0,354.1758,0,0.2398714,0,0.2398714,84.22773,20.05418,0.1103552,0,0.1918971,0,0.2398714
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,24.96682,47.35626,39.811,21.60073,21.60073,81,0,22.761,21.60073,115.5832,0,0,0,24.96682,0,0,59.39927,56.42931,353.9359,0.2158842,81.39613,0,81.39613,161.4469,38.43966,0.1106058,23.7608,19.97345,81,25.1827
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,42.53259,55.08028,41.55614,34.05875,34.05875,81,0,22.761,34.05875,124.8801,0,0,0,42.53259,0,0,46.94125,44.59418,272.5398,73.4724,87.12677,0,87.12677,244.1026,58.11955,0.1108356,37.46463,34.02607,81,116.005
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,62.33986,67.58679,45.96933,38.94772,38.94772,0,-1,0,38.94772,160.0603,0,0,0,62.33986,40.9976,38.94772,0,0,185.413,151.8865,21.34226,0,21.34226,264.3496,62.94026,0.1107626,42.84249,49.87188,0,214.2263
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,60.016,71.53874,50.12243,17.86582,17.86582,0,0,0,17.86582,335.9264,0,0,0,60.016,18.80612,17.86582,0,0,164.0708,171.0945,41.20987,0,41.20987,303.4448,72.2486,0.1106219,19.6524,48.01279,0,231.1105
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,69.1783,79.83482,53.56237,20.96137,20.96137,0,0,0,20.96137,330.0275,0,0,0,69.1783,22.0646,20.96137,0,0,122.8609,208.1834,47.1137,0,47.1137,348.1407,82.89048,0.1104615,23.05751,55.34264,0,277.3617
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,76.19959,86.64265,56.11295,31.27177,31.27177,0,0,0,31.27177,243.6689,0,0,0,76.19959,32.91766,31.27177,0,0,75.74722,250.5857,43.28193,0,43.28193,389.2016,92.66685,0.1103146,34.39895,60.95967,0,326.7853
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,72.23214,87.77721,58.57125,25.78239,25.78239,0,0,0,25.78239,280.1608,12.62751,0,0,72.23214,27.13935,25.78239,0,0,32.46528,289.5395,32.46528,0,32.46528,420.0009,100,0.1102046,28.36063,57.78571,0,361.7716
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,64.04695,85.38457,59.98079,3.750026,3.750026,0,-1,0,3.750026,1707.907,60.09955,0,0,64.04695,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1102046,4.125029,51.23756,0,382.8052
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,52.2988,80.29013,60.35834,35.06437,35.06437,0,-1,0,35.06437,149.1509,15.38894,0,0,52.2988,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1102046,38.5708,41.83904,0,371.057
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,40.8231,75.82436,60.78624,11.33267,11.33267,0,-1,0,11.33267,360.2249,28.89397,0,0,40.8231,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1102046,12.46594,32.65848,0,359.5813
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,21.12681,67.2914,59.98079,0,0,0,-1,0,0,0,21.12681,0,0,21.12681,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102046,0,16.90145,0,339.885
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.70307,58.9755,58.09302,22.64046,22.64046,0,-1,0,22.64046,11.93911,0,3.552714E-15,0,2.70307,23.83206,22.64046,0,0,0,318.7582,0,21.12899,-21.12899,397.7289,94.69717,0.1102046,24.9045,2.162456,0,321.4613
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,56.34788,56.34788,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.47666,297.6292,0,4.694946,-4.694946,392.78,93.51887,0.1102046,4.906219,0,0,297.6292
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,54.27552,54.27552,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.69326,292.9343,0,11.74883,-11.74883,380.3957,90.57021,0.1102046,12.27753,0,0,292.9343
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,52.0102,52.0102,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.74752,281.1855,0,19.34454,-19.34454,360.0047,85.71524,0.1102046,20.21505,0,0,281.1855
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,49.65258,49.65258,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.24146,261.8409,0,13.80601,-13.80601,345.4519,82.25029,0.1102046,14.42728,0,0,261.8409
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,47.80676,47.80676,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.58147,248.0349,0,18.88544,-18.88544,325.5449,77.51054,0.1102046,19.73529,0,0,248.0349
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,46.48951,46.48951,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.56529,229.1495,0,27.71142,-27.71142,296.3345,70.55569,0.1102046,28.95844,0,0,229.1495
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,45.09676,45.09676,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.3558,201.438,0,19.40197,-19.40197,275.883,65.6863,0.1102046,20.27506,0,0,201.438
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,43.88858,43.88858,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.9135,182.0361,0,10.80309,-10.80309,264.4956,62.97501,0.1102046,11.28923,0,0,182.0361
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,42.92373,42.92373,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.9169,171.233,0,12.75504,-12.75504,251.0506,59.77383,0.1102046,13.32902,0,0,171.233
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,41.88335,41.88335,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.0892,158.4779,0,20.59625,-20.59625,229.3402,54.60471,0.1102046,21.52308,0,0,158.4779
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,41.01078,41.01078,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.9739,137.8817,0,24.17297,-24.17297,203.8597,48.53792,0.1102046,25.26076,0,0,137.8817
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.108685,40.88766,40.5661,22.31436,22.31436,0,0,0,22.31436,4.968482,0,3.552714E-15,0,1.108685,23.4888,22.31436,0,0,227.8328,113.7087,0,22.38011,-22.38011,180.269,42.9211,0.1102046,24.5458,0.886948,0,114.8174
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.907,44.11197,39.99558,20.63517,20.63517,0,0,0,20.63517,67.39462,0,0,0,13.907,21.72123,20.63517,0,0,252.6996,91.3286,0,7.814237,-7.814237,172.032,40.95993,0.1102046,22.69869,11.1256,0,105.2356
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,36.28677,53.10237,41.71555,16.78698,16.78698,0,0,0,16.78698,216.1602,0,0,0,36.28677,17.6705,16.78698,0,0,261.3821,83.51436,18.61627,0,18.61627,189.693,45.16491,0.1101416,18.46568,29.02942,0,119.8011
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,40.83237,59.48977,46.11196,0,0,0,-1,0,0,0,0,0,0,40.83237,0,0,0,0,242.7658,100.269,40.83237,0,40.83237,228.43,54.38798,0.1100038,0,32.66589,0,141.1014
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,56.70641,70.2623,50.21472,31.67856,31.67856,0,0,0,31.67856,179.0056,0,0,0,56.70641,33.34586,31.67856,0,0,201.9334,137.0181,23.36056,0,23.36056,250.5917,59.66458,0.1099251,34.84642,45.36513,0,193.7245
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,54.54571,73.39541,53.66304,44.63126,44.63126,0,0,0,44.63126,122.2141,0,0,0,54.54571,46.98027,44.63126,0,0,178.5729,158.0426,7.565441,0,7.565441,257.769,61.37344,0.1098996,49.09438,43.63657,0,212.5883
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,41.43587,70.92513,56.20525,28.4995,28.4995,0,0,0,28.4995,145.3915,0,0,0,41.43587,29.99948,28.4995,0,0,171.0074,164.8515,11.43639,0,11.43639,268.6184,63.95665,0.1098611,31.34945,33.14869,0,206.2874
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,57.0462,80.42773,58.66354,48.39244,48.39244,0,0,0,48.39244,117.8825,0,0,0,57.0462,50.93941,48.39244,0,0,159.571,175.1443,6.106799,0,6.106799,274.4119,65.33603,0.1098406,53.23168,45.63696,0,232.1905
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,61.54063,84.21534,60.03113,7.859919,7.859919,0,-1,0,7.859919,782.9678,0,0,0,61.54063,8.273599,7.859919,0,0,153.4642,180.6404,53.26703,0,53.26703,324.9454,77.3678,0.1096618,8.64591,49.23251,0,242.181
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,50.36878,79.54551,60.45902,0,0,0,-1,0,0,0,0,0,0,50.36878,0,0,0,0,100.1972,228.5807,50.36878,0,50.36878,372.7294,88.74493,0.1094933,0,40.29502,0,278.9495
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,32.30819,72.44234,60.83657,34.38748,34.38748,0,-1,0,34.38748,93.95334,0,0,0,32.30819,36.19735,34.38748,0,0,49.82843,273.9126,0,3.889162,-3.889162,368.6299,87.76885,0.1094933,37.82623,25.84655,0,306.2208
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,18.20983,66.34007,60.08147,29.13037,29.13037,0,-1,0,29.13037,62.51149,0,0,0,18.20983,30.66355,29.13037,0,0,54.14972,270.0235,0,12.45372,-12.45372,355.5025,84.64329,0.1094933,32.0434,14.56786,0,288.2333
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.49694,59.00907,58.1937,18.34764,18.34764,0,-1,0,18.34764,13.60906,0,3.552714E-15,0,2.49694,19.3133,18.34764,0,0,67.98719,257.5698,0,16.81636,-16.81636,337.7765,80.42282,0.1094933,20.1824,1.997552,0,260.0667
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,56.44855,56.44855,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,86.67204,240.7534,0,64.77686,-64.77686,269.4957,64.16552,0.1094933,67.69182,0,0,240.7534
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,54.41815,54.41815,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,158.6463,175.9765,0,45.85438,-45.85438,221.161,52.65726,0.1094933,47.91783,0,0,175.9765
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,52.10249,52.10249,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,209.5956,130.1221,0,47.46419,-47.46419,171.1293,40.74499,0.1094933,49.60008,0,0,130.1221
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,49.74487,49.74487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3336,82.65796,0,0,0,171.1293,40.74499,0.1094933,0,0,0,82.65796
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,47.89905,47.89905,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,262.3336,82.65796,0,18.38246,-18.38246,151.7525,36.13147,0.1094933,19.20967,0,0,82.65796
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,46.58181,46.58181,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,282.7586,64.27551,0,5.907753,-5.907753,145.5252,34.64878,0.1094933,6.173601,0,0,64.27551
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,45.21422,45.21422,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,289.3228,58.36775,0,3.57736,-3.57736,141.7543,33.75096,0.1094933,3.738341,0,0,58.36775
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,44.03122,44.03122,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,293.2976,54.79039,0,2.492319,-2.492319,139.1272,33.12545,0.1094933,2.604474,0,0,54.79039
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,43.06636,43.06636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.0668,52.29807,0,0,0,139.1272,33.12545,0.1094933,0,0,0,52.29807
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,42.02599,42.02599,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,296.0668,52.29807,0,8.892382,-8.892382,129.7538,30.8937,0.1094933,9.292539,0,0,52.29807
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,41.15342,41.15342,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,305.9473,43.40569,0,27.48911,-27.48911,100.7777,23.99465,0.1094933,28.72612,0,0,43.40569
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.430348,41.14103,40.72552,40.62573,40.62573,24.14615,0,8.376976,40.62573,3.520792,0,0,0,1.430348,17.34692,16.47958,0,0,336.4907,15.91658,0,15.91658,-15.91658,84.00017,20,0.1094933,44.6883,1.144278,81,17.34692
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.17452,43.15678,40.16338,23.55734,23.55734,81,0,22.761,23.55734,43.19045,0,0,0,10.17452,0,0,57.44267,54.57053,354.1758,0,64.74505,0,64.74505,145.4227,34.62439,0.1097974,25.91307,8.139615,81,10.17452
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.7492,47.87172,41.88335,23.9689,23.9689,81,0,22.761,23.9689,82.39511,0,0,0,19.7492,0,0,57.0311,54.17954,289.4308,58.27055,73.92875,0,73.92875,215.5577,51.32315,0.1100697,26.36579,15.79936,81,78.01974
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,47.1343,61.96317,46.25459,2.844508,2.844508,0,-1,0,2.844508,1657.028,0,0,0,47.1343,2.994219,2.844508,0,0,215.502,124.8064,44.14008,0,44.14008,257.4326,61.29336,0.1099222,3.128959,37.70744,0,171.9407
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,71.80235,76.99063,50.30701,13.66739,13.66739,0,0,0,13.66739,525.3552,0,0,0,71.80235,14.38673,13.66739,0,0,171.3619,164.5325,57.41562,0,57.41562,311.9019,74.2622,0.1097311,15.03413,57.44188,0,236.3348
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,76.3873,83.57153,53.70499,0,0,0,0,0,0,0,0,0,0,76.3873,0,0,0,0,113.9463,216.2065,76.3873,0,76.3873,384.3692,91.5163,0.1094778,0,61.10984,0,292.5938
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,81.12527,89.52785,56.25558,47.10333,47.10333,0,0,0,47.10333,172.2283,0,0,0,81.12527,49.58245,47.10333,0,0,37.55902,284.9551,31.54282,0,31.54282,414.2934,98.64108,0.1093736,51.81366,64.90022,0,366.0804
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,53.78389,79.00118,58.70549,18.93089,18.93089,0,0,0,18.93089,284.1066,27.84044,0,0,53.78389,19.92725,18.93089,0,0,6.0162,313.3437,6.0162,0,6.0162,420.0009,100,0.1093537,20.82397,43.02711,0,367.1275
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,49.00013,78.55029,60.12342,74.22595,68.7,0,-1,0,68.7,71.32479,0,5.525953,12.94855,49.00013,72.31579,68.7,0,0,0,318.7582,0,23.31566,-23.31566,395.424,94.14838,0.1093537,81.64854,39.20011,0,367.7584
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,35.25203,73.23892,60.50097,18.23212,18.23212,0,-1,0,18.23212,193.3512,0,0,0,35.25203,19.19171,18.23212,0,0,25.90628,295.4426,16.06033,0,16.06033,410.6602,97.77603,0.1093007,20.05533,28.20162,0,330.6946
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,29.94594,71.56673,60.87853,46.3252,46.3252,0,-1,0,46.3252,64.64288,0,0,0,29.94594,48.76337,46.3252,0,0,9.84596,309.8969,0,18.81743,-18.81743,390.8248,93.05334,0.1093007,50.95772,23.95675,0,339.8428
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,18.71616,66.56642,60.12342,0,0,0,-1,0,0,0,0,0,0,18.71616,0,0,0,0,30.75421,291.0794,18.71616,0,18.71616,408.5805,97.28088,0.109239,0,14.97293,0,309.7956
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.556847,59.12157,58.28599,14.28155,14.28155,0,-1,0,14.28155,17.90314,0,1.776357E-15,0,2.556847,15.03321,14.28155,0,0,12.03806,307.924,0,12.47637,-12.47637,395.4293,94.14964,0.109239,15.70971,2.045477,0,310.4808
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,56.54085,56.54085,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,25.90068,295.4476,0,38.42376,-38.42376,354.9271,84.50629,0.109239,40.15282,0,0,295.4476
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,54.51044,54.51044,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,68.59374,257.0239,0,11.68715,-11.68715,342.6078,81.57311,0.109239,12.21307,0,0,257.0239
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,52.19478,52.19478,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,81.57947,245.3367,0,61.03554,-61.03554,278.2707,66.25478,0.109239,63.78214,0,0,245.3367
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,49.8875,49.8875,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,149.3967,184.3012,0,19.574,-19.574,257.6378,61.34222,0.109239,20.45483,0,0,184.3012
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,48.01651,48.01651,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,171.1456,164.7272,0,10.65174,-10.65174,246.4099,58.66891,0.109239,11.13106,0,0,164.7272
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,46.69926,46.69926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.9809,154.0754,0,0,0,246.4099,58.66891,0.109239,0,0,0,154.0754
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,45.33168,45.33168,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,182.9809,154.0754,0,33.16348,-33.16348,211.4525,50.34575,0.109239,34.65583,0,0,154.0754
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,44.14868,44.14868,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,219.8292,120.9119,0,32.31144,-32.31144,177.3933,42.23642,0.109239,33.76546,0,0,120.9119
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,43.18382,43.18382,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,255.7308,88.60051,0,15.6661,-15.6661,160.8798,38.30463,0.109239,16.37108,0,0,88.60051
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,42.16861,42.16861,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,273.1376,72.9344,0,30.86364,-30.86364,128.3466,30.55866,0.109239,32.25251,0,0,72.9344
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,41.32122,41.32122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.4305,42.07076,0,0,0,128.3466,30.55866,0.109239,0,0,0,42.07076
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.5235,41.33643,40.89332,14.99475,14.99475,0,0,0,14.99475,10.16022,0,1.776357E-15,0,1.5235,15.78395,14.99475,0,0,307.4305,42.07076,0,14.26045,-14.26045,113.3148,26.97966,0.109239,16.49422,1.2188,0,43.59426
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.50767,45.88862,40.34797,25.16809,25.16809,0,0,0,25.16809,73.53624,0,0,0,18.50767,26.49273,25.16809,0,0,323.2755,27.81031,0,7.985059,-7.985059,104.8978,24.97562,0.109239,27.6849,14.80613,0,46.31798
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,42.96527,55.74925,42.02599,24.60641,24.60641,81,0,22.761,24.60641,174.61,0,0,0,42.96527,0,0,56.39359,53.57391,332.1477,19.82526,96.53917,0,96.53917,196.4829,46.78156,0.1094354,27.06706,34.37221,81,62.79052
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,65.65921,69.44793,46.37205,4.642599,4.642599,0,-1,0,4.642599,1414.277,0,0,0,65.65921,4.886946,4.642599,0,0,235.6086,106.7105,60.77226,0,60.77226,254.1366,60.50858,0.1092358,5.106859,52.52737,0,172.3697
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,73.55438,77.92939,50.3993,47.69507,47.69507,0,0,0,47.69507,154.218,0,0,0,73.55438,50.20534,47.69507,0,0,174.8363,161.4055,23.34904,0,23.34904,276.2874,65.78259,0.1091594,52.46458,58.84351,0,234.9599
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,76.48672,83.68826,53.75534,16.01584,16.01584,0,0,0,16.01584,477.5693,0,0,0,76.48672,16.85878,16.01584,0,0,151.4873,182.4197,59.62794,0,59.62794,332.8554,79.25114,0.1089645,17.61742,61.18938,0,258.9064
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,77.58051,87.63951,56.30592,18.58324,18.58324,0,0,0,18.58324,417.4757,0,0,0,77.58051,19.56131,18.58324,0,0,91.85932,236.0848,58.0192,0,58.0192,387.8973,92.35632,0.1087756,20.44156,62.06441,0,313.6653
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,66.59141,85.11153,58.75583,25.18477,25.18477,0,0,0,25.18477,264.4114,6.241008,0,0,66.59141,26.51029,25.18477,0,0,33.84011,288.3021,33.84011,0,33.84011,420.0009,100,0.1086657,27.70325,53.27313,0,354.8935
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,65.56091,86.32352,60.12342,23.18032,23.18032,0,-1,0,23.18032,282.83,41.16057,0,0,65.56091,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1086657,25.49835,52.44872,0,384.3191
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,57.8214,83.00864,60.50097,0,0,0,-1,0,0,0,57.8214,0,0,57.8214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086657,0,46.25712,0,376.5796
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,33.80899,73.08076,60.87853,37.38,37.38,0,-1,0,37.38,90.44673,0,0,0,33.80899,39.34737,37.38,0,0,0,318.7582,0,5.53838,-5.53838,414.1629,98.61001,0.1086657,41.11801,27.0472,0,352.5672
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,20.65913,67.27117,60.12342,0,0,0,-1,0,0,0,14.50537,0,0,20.65913,0,0,0,0,6.153755,313.2198,6.153755,0,6.153755,420.0009,100,0.1086457,0,16.5273,0,333.879
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.54961,59.11919,58.28599,13.03887,13.03887,0,-1,0,13.03887,19.55392,0,0,0,2.54961,13.72513,13.03887,0,0,0,318.7582,0,11.17552,-11.17552,408.2208,97.19524,0.1086457,14.34276,2.039688,0,321.3078
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,56.5828,56.5828,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.41724,307.5827,0,18.88646,-18.88646,388.3127,92.45523,0.1086457,19.73635,0,0,307.5827
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,54.56078,54.56078,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.40219,288.6963,0,46.27644,-46.27644,339.5331,80.84105,0.1086457,48.35888,0,0,288.6963
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.82046,242.4198,0,0,0,339.5331,80.84105,0.1086457,0,0,0,242.4198
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,49.97979,49.97979,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.82046,242.4198,0,34.38867,-34.38867,303.2842,72.21039,0.1086457,35.93616,0,0,242.4198
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,48.09202,48.09202,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.0301,208.0311,0,14.98289,-14.98289,287.4909,68.45007,0.1086457,15.65712,0,0,208.0311
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,46.79156,46.79156,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.6777,193.0482,0,54.95982,-54.95982,229.5582,54.65659,0.1086457,57.43302,0,0,193.0482
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,45.42397,45.42397,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.7442,138.0884,0,5.288278,-5.288278,223.9838,53.32938,0.1086457,5.52625,0,0,138.0884
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,44.26614,44.26614,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.6201,132.8002,0,21.36494,-21.36494,201.4632,47.96733,0.1086457,22.32636,0,0,132.8002
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,43.30128,43.30128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3589,111.4352,0,0,0,201.4632,47.96733,0.1086457,0,0,0,111.4352
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,42.26091,42.26091,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.3589,111.4352,0,61.07062,-61.07062,137.0891,32.6402,0.1086457,63.8188,0,0,111.4352
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,41.41351,41.41351,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.2151,50.36459,0,7.567614,-7.567614,129.1121,30.74092,0.1086457,7.908156,0,0,50.36459
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4834994,41.15125,41.01078,12.70031,12.70031,0,0,0,12.70031,3.806988,0,0,0,0.4834994,13.36875,12.70031,0,0,306.6236,42.79698,0,12.88525,-12.88525,115.5299,27.50706,0.1086457,13.97035,0.3867995,0,43.28048
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,23.47844,47.59711,40.4906,51.46464,51.46464,20.25,0,7.39125,51.46464,45.62054,0,0,0,23.47844,32.85751,31.21464,0,0,320.9406,29.91172,0,9.379069,-9.379069,105.6435,25.15316,0.1086457,56.6111,18.78275,81,53.39017
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,46.16199,57.04224,42.16861,36.94889,36.94889,81,0,22.761,36.94889,124.9347,0,0,0,46.16199,0,0,44.05111,41.84855,331.3618,20.53265,88.01054,0,88.01054,189.1376,45.03268,0.1088695,40.64378,36.9296,81,66.69465
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,60.04663,67.28334,46.50629,9.702654,9.702654,0,-1,0,9.702654,618.868,0,0,0,60.04663,10.21332,9.702654,0,0,243.3512,99.74214,49.83331,0,49.83331,236.4137,56.28885,0.1087082,10.67292,48.0373,0,159.7888
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,71.82492,77.17992,50.44964,28.68473,28.68473,0,0,0,28.68473,250.3942,0,0,0,71.82492,30.19446,28.68473,0,0,193.5179,144.5921,41.63046,0,41.63046,275.9078,65.69219,0.1085739,31.55321,57.45993,0,216.417
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,67.59921,79.44321,53.84763,35.36084,35.36084,0,0,0,35.36084,191.1697,0,0,0,67.59921,37.22194,35.36084,0,0,151.8874,182.0595,30.37727,0,30.37727,304.7262,72.5537,0.108476,38.89692,54.07936,0,249.6587
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,68.71457,83.11903,56.34788,37.79401,37.79401,0,0,0,37.79401,181.8134,0,0,0,68.71457,39.78316,37.79401,0,0,121.5102,209.3991,28.93141,0,28.93141,332.1729,79.08863,0.108383,41.57341,54.97166,0,278.1136
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,67.77498,85.7718,58.80617,20.90396,20.90396,0,0,0,20.90396,324.2207,0,0,0,67.77498,22.00418,20.90396,0,0,92.57876,235.4373,45.77081,0,45.77081,375.5949,89.42719,0.1082362,22.99436,54.21998,0,303.2123
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,66.59102,86.91143,60.17376,6.129906,6.129906,0,-1,0,6.129906,1086.33,13.33053,0,0,66.59102,6.452533,6.129906,0,0,46.80796,276.6311,46.80796,0,46.80796,420.0009,100,0.1080865,6.742897,53.27282,0,343.2221
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,50.7949,79.84341,60.55131,3.208551,3.208551,0,-1,0,3.208551,1583.11,47.41747,0,0,50.7949,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1080865,3.529407,40.63592,0,369.5531
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,32.16467,72.48686,60.92887,29.59451,29.59451,0,-1,0,29.59451,108.6846,1.012548,0,0,32.16467,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1080865,32.55396,25.73173,0,350.9229
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,21.24711,67.53905,60.17376,21.05396,21.05396,0,-1,0,21.05396,100.9174,0,0,0,21.24711,22.16206,21.05396,0,0,0,318.7582,0,0.9149507,-0.9149507,419.0364,99.77037,0.1080865,23.15936,16.99769,0,340.0053
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.506344,59.19778,58.37828,29.64577,29.64577,0,-1,0,29.64577,8.454308,0,3.552714E-15,0,2.506344,31.20607,29.64577,0,0,1.016612,317.8433,0,28.69972,-28.69972,388.7842,92.56749,0.1080865,32.61034,2.005075,0,320.3496
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,56.68348,56.68348,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,32.9052,289.1436,0,5.061011,-5.061011,383.4495,91.29731,0.1080865,5.288757,0,0,289.1436
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,54.65308,54.65308,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,38.52854,284.0826,0,21.87523,-21.87523,360.3909,85.8072,0.1080865,22.85962,0,0,284.0826
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,52.38775,52.38775,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,62.83435,262.2073,0,29.18652,-29.18652,329.6256,78.48214,0.1080865,30.49991,0,0,262.2073
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,50.07209,50.07209,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,95.26382,233.0208,0,35.50531,-35.50531,292.1998,69.57124,0.1080865,37.10305,0,0,233.0208
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,48.18431,48.18431,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,134.7142,197.5155,0,40.24945,-40.24945,249.7731,59.46967,0.1080865,42.06067,0,0,197.5155
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,46.88385,46.88385,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,179.4358,157.266,0,17.15894,-17.15894,231.686,55.16322,0.1080865,17.93109,0,0,157.266
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.5013,140.1071,0,0,0,231.686,55.16322,0.1080865,0,0,0,140.1071
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,44.36682,44.36682,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,198.5013,140.1071,0,36.19565,-36.19565,193.5324,46.07906,0.1080865,37.82446,0,0,140.1071
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,43.39357,43.39357,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,238.7187,103.9114,0,37.07388,-37.07388,154.4531,36.77449,0.1080865,38.7422,0,0,103.9114
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,42.37837,42.37837,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,279.9118,66.83756,0,12.49818,-12.49818,141.2789,33.63777,0.1080865,13.06059,0,0,66.83756
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,41.53097,41.53097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.7987,54.33939,0,0,0,141.2789,33.63777,0.1080865,0,0,0,54.33939
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.682325,41.64366,41.15342,35.07378,35.07378,0,0,0,35.07378,4.796532,0,7.105427E-15,0,1.682325,36.91977,35.07378,0,0,293.7987,54.33939,0,35.23745,-35.23745,104.1354,24.79409,0.1080865,38.58116,1.34586,0,56.02171
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.18866,46.39651,40.63323,18.22199,18.22199,0,0,0,18.22199,105.3049,0,0,0,19.18866,19.18104,18.22199,0,0,332.9514,19.10194,0.007613724,0,0.007613724,104.1426,24.79581,0.1080864,20.04419,15.35092,0,38.2906
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,43.72008,56.33042,42.31124,48.09495,48.09495,81,0,22.761,48.09495,90.90369,0,0,0,43.72008,0,0,32.90505,31.2598,332.9438,19.10879,74.97988,0,74.97988,175.2748,41.732,0.1083511,52.90444,34.97606,81,62.82887
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,61.0869,67.87589,46.64893,15.87374,15.87374,0,-1,0,15.87374,384.8299,0,0,0,61.0869,16.7092,15.87374,0,0,257.9639,86.59068,44.3777,0,44.3777,217.3751,51.75588,0.1082094,17.46111,48.86952,0,147.6776
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,67.66891,75.44967,50.59227,38.06637,38.06637,0,0,0,38.06637,177.7656,0,0,0,67.66891,40.06987,38.06637,0,0,213.5862,126.5306,27.59904,0,27.59904,243.5579,57.98986,0.1081216,41.87301,54.13513,0,194.1995
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,72.2861,81.76368,53.89797,72.74156,72.74156,81,0,22.761,72.74156,99.37386,0,0,0,72.2861,0,0,8.258438,7.845516,185.9872,151.3698,80.13161,0,80.13161,319.5774,76.08971,0.1083686,80.01572,57.82888,81,223.6559
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,69.20908,83.49142,56.44855,36.71685,36.71685,71.53104,0,20.36535,36.71685,188.494,0,0,0,69.20908,0,0,34.81418,33.07347,105.8556,223.4882,102.2825,0,102.2825,416.6112,99.19293,0.1084661,40.38854,55.36726,81,292.6973
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,60.71257,82.36179,58.84813,6.155406,6.155406,0,0,0,6.155406,986.3293,50.66016,0,0,60.71257,6.479374,6.155406,0,0,3.573034,315.5425,3.573034,0,3.573034,420.0009,100,0.1084547,6.770946,48.57006,0,376.2551
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,62.99229,85.2185,60.26605,25.38235,25.38235,0,-1,0,25.38235,248.1736,36.27402,0,0,62.99229,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1084547,27.92058,50.39383,0,381.7505
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,45.91056,77.75385,60.59327,32.38145,32.38145,0,-1,0,32.38145,141.7804,11.82482,0,0,45.91056,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1084547,35.6196,36.72845,0,364.6688
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,38.52387,75.08336,60.97082,57.81604,57.81604,0,-1,0,57.81604,66.63181,0,0,0,38.52387,60.85899,57.81604,0,0,0,318.7582,0,22.33511,-22.33511,396.4576,94.39447,0.1084547,63.59764,30.8191,0,357.2821
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,16.44831,65.90163,60.26605,22.70441,22.70441,0,-1,0,22.70441,72.44543,0,0,0,16.44831,23.89938,22.70441,0,0,24.81679,296.4231,0,7.45107,-7.45107,388.6035,92.52444,0.1084547,24.97485,13.15865,0,312.8714
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.471038,59.23679,58.42862,62.88625,62.88625,0,-1,0,62.88625,3.929377,0,1.421085E-14,0.4748698,2.471038,66.19604,62.88625,0,0,33.09576,288.972,0,63.72501,-63.72501,321.4314,76.53113,0.1084547,69.17487,1.97683,0,291.4431
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,56.77577,56.77577,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,103.9013,225.247,0,22.63993,-22.63993,297.5668,70.8491,0.1084547,23.65872,0,0,225.247
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,54.74537,54.74537,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,129.0568,202.6071,0,64.61971,-64.61971,229.4517,54.63124,0.1084547,67.5276,0,0,202.6071
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,52.48004,52.48004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8565,137.9874,0,0,0,229.4517,54.63124,0.1084547,0,0,0,137.9874
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,50.16438,50.16438,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,200.8565,137.9874,0,13.35273,-13.35273,215.3766,51.28005,0.1084547,13.9536,0,0,137.9874
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,48.2766,48.2766,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,215.6928,124.6347,0,3.132563,-3.132563,212.0746,50.49386,0.1084547,3.273528,0,0,124.6347
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,46.98453,46.98453,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,219.1735,121.5021,0,24.58955,-24.58955,186.155,44.32253,0.1084547,25.69608,0,0,121.5021
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,45.61694,45.61694,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,246.4952,96.91256,0,16.20892,-16.20892,169.0693,40.25451,0.1084547,16.93832,0,0,96.91256
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,44.45911,44.45911,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,264.5051,80.70364,0,16.9765,-16.9765,151.1745,35.99385,0.1084547,17.74044,0,0,80.70364
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,43.48586,43.48586,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,283.3679,63.72715,0,10.68019,-10.68019,139.9166,33.3134,0.1084547,11.1608,0,0,63.72715
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,42.47905,42.47905,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,295.2347,53.04696,0,11.10694,-11.10694,128.2088,30.52585,0.1084547,11.60675,0,0,53.04696
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,41.62326,41.62326,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,307.5758,41.94002,0,23.41637,-23.41637,103.5258,24.64895,0.1084547,46.74511,0,81,41.94002
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.72502,41.77398,41.27087,23.69735,23.69735,81,0,22.761,23.69735,7.27938,0,0,0,1.72502,0,0,57.30265,54.43752,333.594,18.52364,56.16254,0,56.16254,156.8063,37.33475,0.1087609,26.06709,1.380016,81,20.24866
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.93307,46.12756,40.75069,35.58852,35.58852,81,0,22.761,35.58852,50.39004,0,0,0,17.93307,0,0,45.41148,43.14091,277.4315,69.06992,61.07398,0,61.07398,214.7461,51.12993,0.1090652,39.14737,14.34645,81,87.00299
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,46.94436,57.61313,42.42871,41.79798,41.79798,81,0,22.761,41.79798,112.3125,0,0,0,46.94436,0,0,39.20202,37.24192,216.3575,124.0365,84.18628,0,84.18628,294.6122,70.14563,0.109295,45.97778,37.55549,81,170.9809
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,60.3803,67.70538,46.74961,19.20008,19.20008,0,-1,0,19.20008,314.4794,0,0,0,60.3803,20.21062,19.20008,0,0,132.1712,199.8042,40.16969,0,40.16969,332.7206,79.21902,0.1091674,21.12009,48.30424,0,260.1845
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,72.88155,77.91864,50.64261,29.40515,29.40515,0,0,0,29.40515,247.853,0,0,0,72.88155,30.95279,29.40515,0,0,92.0015,235.9569,41.92876,0,41.92876,372.4977,88.68974,0.1090345,32.34566,58.30524,0,308.8384
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,66.52563,79.11626,53.99026,31.82025,31.82025,0,0,0,31.82025,209.067,0,0,0,66.52563,33.495,31.82025,0,0,50.07273,273.6928,33.03063,0,33.03063,403.8333,96.15059,0.1089301,35.00227,53.2205,0,340.2184
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,73.72275,85.83812,56.49051,28.40337,28.40337,0,0,0,28.40337,259.5563,26.78236,0,0,73.72275,29.89828,28.40337,0,0,17.0421,303.4203,17.0421,0,17.0421,420.0009,100,0.1088763,31.24371,58.9782,0,377.1431
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,72.16277,88.16914,58.89846,28.26471,28.26471,0,0,0,28.26471,255.3105,42.41045,0,0,72.16277,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1088763,31.09118,57.73022,0,390.921
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,60.96803,84.22755,60.26605,49.70346,49.70346,0,-1,0,49.70346,122.6635,8.648595,0,0,60.96803,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1088763,54.67381,48.77443,0,379.7263
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,51.41251,80.22826,60.6436,47.23699,47.23699,0,-1,0,47.23699,108.8395,1.689363,0,0,51.41251,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1088763,51.96069,41.13,0,370.1707
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,34.41381,73.53375,61.0715,34.68484,34.68484,0,-1,0,34.68484,99.21859,0,7.105427E-15,0,34.41381,36.51036,34.68484,0,0,0,318.7582,0,2.096548,-2.096548,417.7909,99.47382,0.1088763,38.15332,27.53105,0,353.172
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.73502,64.99211,60.31639,0,0,0,-1,0,0,0,11.40552,0,0,13.73502,0,0,0,0,2.329497,316.6617,2.329497,0,2.329497,420.0009,100,0.1088689,0,10.98801,0,330.3967
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.458893,59.27499,58.47057,91.65861,68.7,0,-1,0,68.7,3.579174,0,22.95861,32.12447,2.458893,72.31579,68.7,0,0,0,318.7582,0,69.8569,-69.8569,346.3652,82.46774,0.1088689,100.8245,1.967114,0,321.2171
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,56.86806,56.86806,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.61877,248.9013,0,26.24651,-26.24651,318.6989,75.88055,0.1088689,27.42761,0,0,248.9013
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,54.83766,54.83766,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.7816,222.6548,0,4.197248,-4.197248,314.2747,74.82715,0.1088689,4.386124,0,0,222.6548
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,52.57233,52.57233,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.4452,218.4576,0,59.66587,-59.66587,251.3813,59.85257,0.1088689,62.35083,0,0,218.4576
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,50.26506,50.26506,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.7406,158.7917,0,18.84104,-18.84104,231.5211,55.12397,0.1088689,19.68889,0,0,158.7917
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,48.37729,48.37729,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.6751,139.9507,0,10.15917,-10.15917,220.8124,52.57428,0.1088689,10.61633,0,0,139.9507
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,47.10199,47.10199,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.963,129.7915,0,47.95854,-47.95854,170.2597,40.53793,0.1088689,50.11668,0,0,129.7915
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,45.73441,45.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2503,81.83295,0,0,0,170.2597,40.53793,0.1088689,0,0,0,81.83295
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2503,81.83295,0,0,0,170.2597,40.53793,0.1088689,0,0,0,81.83295
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,43.58654,43.58654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2503,81.83295,0,0,0,170.2597,40.53793,0.1088689,0,0,0,81.83295
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,42.59651,42.59651,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.2503,81.83295,0,25.30931,-25.30931,143.5813,34.18596,0.1088689,26.44823,0,0,81.83295
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,41.74072,41.74072,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.3718,56.52364,0,13.74629,-13.74629,129.0914,30.736,0.1088689,14.36487,0,0,56.52364
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.000302,41.6799,41.38834,22.0675,22.0675,0,0,0,22.0675,4.532918,0,0,0,1.000302,23.22895,22.0675,0,0,306.6454,42.77735,0,22.22865,-22.22865,105.6604,25.15719,0.1088689,24.27426,0.8002416,0,43.77765
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,20.82642,47.18016,40.89332,33.77441,33.77441,81,0,22.761,33.77441,61.6633,0,0,0,20.82642,0,0,47.22559,44.86431,331.3439,20.5487,65.69073,0,65.69073,167.9801,39.99518,0.109156,37.15186,16.66114,81,41.37512
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,41.9104,55.95068,42.54617,0,0,72.31579,0,20.56389,0,0,0,0,0,41.9104,0,0,72.31579,68.7,265.6532,79.67035,110.6104,0,110.6104,272.9143,64.97948,0.1092299,0,33.52832,81,121.5808
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,51.86094,64.42624,46.8419,37.51357,37.51357,0,-1,0,37.51357,138.2458,0,0,0,51.86094,39.48797,37.51357,0,0,155.0428,179.2197,12.37296,0,12.37296,284.6523,67.77424,0.109191,41.26493,41.48875,0,231.0807
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,55.84278,70.45446,50.68456,26.88148,26.88148,0,0,0,26.88148,207.737,0,0,0,55.84278,28.2963,26.88148,0,0,142.6698,190.3554,27.54649,0,27.54649,310.7852,73.99634,0.1091044,29.56963,44.67423,0,246.1982
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,66.91145,79.29703,53.99026,0,0,0,0,0,0,0,0,0,0,66.91145,0,0,0,0,115.1233,215.1472,66.91145,0,66.91145,374.263,89.11007,0.1088945,0,53.52916,0,282.0587
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,64.91071,81.45258,56.49051,0.4699257,0.4699257,0,0,0,0.4699257,13812.97,16.20417,0,0,64.91071,0.4946586,0.4699257,0,0,48.21188,275.3675,48.21188,0,48.21188,420.0009,100,0.1087438,0.5169182,51.92857,0,340.2783
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,67.15766,85.64093,58.9488,89.74469,89.74469,21.04469,0,7.592306,89.74469,74.83191,0,0,0,67.15766,72.31579,68.7,0,0,0,318.7582,0,5.158129,-5.158129,414.5637,98.70544,0.1087438,98.71915,53.72613,81,385.9159
