Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,63.57302,85.56936,60.31639,40.33327,40.33327,0,-1,0,40.33327,157.6193,15.38568,0,0,63.57302,42.45608,40.33327,0,0,5.731255,313.6001,5.731255,0,5.731255,420.0009,100,0.1087259,44.3666,50.85841,0,377.1731
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,49.34246,79.36574,60.69394,49.04295,49.04295,0,-1,0,49.04295,100.6107,0,0,0,49.34246,51.62415,49.04295,0,0,0,318.7582,0,2.281697,-2.281697,417.5957,99.42735,0.1087259,53.94724,39.47396,0,368.1007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,30.39237,71.99515,61.11345,12.58704,12.58704,0,-1,0,12.58704,241.4576,14.60763,0,0,30.39237,13.24952,12.58704,0,0,2.535219,316.4765,2.535219,0,2.535219,420.0009,100,0.108718,13.84574,24.31389,0,346.8689
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,15.25978,65.57459,60.35834,0,0,0,-1,0,0,0,15.25978,0,0,15.25978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108718,0,12.20782,0,334.018
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.308661,59.32679,58.57125,46.53298,46.53298,0,-1,0,46.53298,4.961342,0,0,0,2.308661,48.98209,46.53298,0,0,0,318.7582,0,46.67343,-46.67343,370.8027,88.28619,0.108718,51.18628,1.846928,0,321.0669
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,56.96035,56.96035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.85936,272.0848,0,0,0,370.8027,88.28619,0.108718,0,0,0,272.0848
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,54.92995,54.92995,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.85936,272.0848,0,15.47605,-15.47605,354.4895,84.4021,0.108718,16.17248,0,0,272.0848
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,52.66462,52.66462,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.05498,256.6087,0,31.83719,-31.83719,320.9302,76.4118,0.108718,33.26986,0,0,256.6087
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,50.35735,50.35735,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.4296,224.7716,0,35.9977,-35.9977,282.9853,67.37731,0.108718,37.6176,0,0,224.7716
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,48.51153,48.51153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.4271,188.7738,0,0,0,282.9853,67.37731,0.108718,0,0,0,188.7738
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,47.19428,47.19428,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.4271,188.7738,0,24.55168,-24.55168,257.1055,61.21548,0.108718,25.65651,0,0,188.7738
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,45.8267,45.8267,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.7067,164.2222,0,27.75523,-27.75523,227.849,54.24964,0.108718,29.00422,0,0,164.2222
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,44.69403,44.69403,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.5459,136.4669,0,12.4444,-12.4444,214.7314,51.12642,0.108718,13.00439,0,0,136.4669
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,43.72917,43.72917,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.373,124.0225,0,25.26667,-25.26667,188.098,44.78515,0.108718,26.40367,0,0,124.0225
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,42.73075,42.73075,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.4471,98.75588,0,25.03755,-25.03755,161.7061,38.50138,0.108718,26.16424,0,0,98.75588
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,41.90852,41.90852,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.2665,73.71833,0,49.46238,-49.46238,109.5682,26.08761,0.108718,51.68818,0,0,73.71833
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.222784,41.91307,41.55614,29.49557,29.49557,20.25,0,7.39125,29.49557,4.145655,0,3.552714E-15,0,1.222784,9.732174,9.245565,0,0,327.2247,24.25596,0,8.50939,-8.50939,100.5985,23.95198,0.108718,32.44512,0.9782276,81,25.47874
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.0413,47.10815,41.06112,61.78354,61.78354,81,0,22.761,61.78354,32.43793,0,0,0,20.0413,0,0,19.21646,18.25563,336.6796,15.74657,38.29694,0,38.29694,136.9302,32.60236,0.1089069,67.9619,16.03304,81,35.78787
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,44.88946,57.16439,42.6888,42.52073,42.52073,81,0,22.761,42.52073,105.5708,0,0,0,44.88946,0,0,38.47927,36.55531,298.3827,50.21381,81.44477,0,81.44477,214.1955,50.99882,0.1091417,46.7728,35.91157,81,95.10327
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,46.78284,62.62257,46.95936,21.86983,21.86983,0,-1,0,21.86983,213.915,0,0,0,46.78284,23.02088,21.86983,0,0,216.9379,123.5141,23.76197,0,23.76197,236.738,56.36609,0.1090675,24.05682,37.42627,0,170.297
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,57.5637,71.27905,50.77685,54.59441,54.59441,0,0,0,54.59441,105.4388,0,0,0,57.5637,57.4678,54.59441,0,0,193.1759,144.8999,0.09589852,0,0.09589852,236.829,56.38775,0.1090672,60.05385,46.05096,0,202.4636
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,54.71978,73.91193,54.0406,0,0,0,0,0,0,0,0,0,0,54.71978,0,0,0,0,193.08,144.9862,54.71978,0,54.71978,288.7408,68.74767,0.1088969,0,43.77582,0,199.706
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,69.33891,83.67329,56.54085,9.268597,9.268597,0,0,0,9.268597,748.1058,0,0,0,69.33891,9.756417,9.268597,0,0,138.3603,194.234,59.58249,0,59.58249,345.2657,82.20595,0.1087121,10.19546,55.47113,0,263.5729
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,71.22289,87.73742,58.9488,11.97796,11.97796,0,0,0,11.97796,594.6162,0,0,0,71.22289,12.60838,11.97796,0,0,78.77778,247.8582,58.61451,0,58.61451,400.8723,95.44559,0.1085309,13.17576,56.97831,0,319.0811
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,70.51009,89.19944,60.35834,25.42741,25.42741,0,-1,0,25.42741,277.2995,23.58113,0,0,70.51009,26.76569,25.42741,0,0,20.16327,300.6113,20.16327,0,20.16327,420.0009,100,0.1084687,27.97015,56.40807,0,371.1214
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,58.27454,83.50941,60.7359,0.3840003,0.3840003,0,-1,0,0.3840003,15175.65,57.87033,0,0,58.27454,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1084687,0.4224004,46.61963,0,377.0328
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,29.55531,71.72481,61.16379,32.47178,32.47178,0,-1,0,32.47178,91.01846,0,0,0,29.55531,34.18082,32.47178,0,0,0,318.7582,0,4.625507,-4.625507,415.1251,98.83912,0.1084687,35.71895,23.64425,0,348.3135
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,18.37321,66.74152,60.40868,51.05713,51.05713,0,-1,0,51.05713,35.98558,0,0,0,18.37321,53.74435,51.05713,0,0,5.139452,314.1327,0,35.37114,-35.37114,377.8407,89.96188,0.1084687,56.16284,14.69857,0,332.5059
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.308324,59.36884,58.6132,59.77274,59.77274,0,-1,0,59.77274,3.861835,0,1.421085E-14,0,2.308324,62.91867,59.77274,0,0,44.44072,278.7616,0,60.61034,-60.61034,313.9518,74.75027,0.1084687,65.75001,1.84666,0,281.0699
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,57.01069,57.01069,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,111.7855,218.1512,0,32.39648,-32.39648,279.8029,66.6196,0.1084687,33.85432,0,0,218.1512
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,55.03063,55.03063,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,147.7816,185.7548,0,15.4902,-15.4902,263.4748,62.73196,0.1084687,16.18725,0,0,185.7548
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,52.7653,52.7653,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,164.993,170.2646,0,9.559461,-9.559461,253.3982,60.33279,0.1084687,9.989636,0,0,170.2646
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,50.44964,50.44964,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,175.6146,160.7051,0,0.9662626,-0.9662626,252.3797,60.09028,0.1084687,1.009744,0,0,160.7051
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,48.61221,48.61221,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,176.6882,159.7388,0,16.15935,-16.15935,235.3462,56.03471,0.1084687,16.88652,0,0,159.7388
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,47.28658,47.28658,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,194.643,143.5795,0,16.30098,-16.30098,218.1635,51.94358,0.1084687,17.03452,0,0,143.5795
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,45.94416,45.94416,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,212.7552,127.2785,0,9.464449,-9.464449,208.1871,49.56826,0.1084687,9.890349,0,0,127.2785
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,44.8115,44.8115,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,223.2713,117.8141,0,11.74576,-11.74576,195.806,46.62038,0.1084687,12.27432,0,0,117.8141
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,43.84663,43.84663,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,236.3221,106.0683,0,24.30579,-24.30579,170.1854,40.52026,0.1084687,25.39956,0,0,106.0683
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,42.87338,42.87338,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,263.3286,81.76251,0,20.19799,-20.19799,148.8949,35.45109,0.1084687,21.1069,0,0,81.76251
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,42.05116,42.05116,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,285.7708,61.56452,0,11.62101,-11.62101,136.6452,32.53452,0.1084687,12.14395,0,0,61.56452
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.848638,42.25634,41.71555,23.02491,23.02491,0,0,0,23.02491,8.028862,3.552714E-15,0,0,1.848638,24.23675,23.02491,0,0,298.683,49.94351,0,22.38811,-22.38811,113.0461,26.91569,0.1084687,25.3274,1.478911,0,51.79215
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.3013,45.16743,41.20375,17.72014,17.72014,0,0,0,17.72014,75.06317,3.552714E-15,0,0,13.3013,18.65278,17.72014,0,0,323.5587,27.5554,0,5.351482,-5.351482,107.4052,25.57261,0.1084687,19.49216,10.64104,0,40.8567
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,38.81145,55.18067,42.83143,0,0,0,0,0,0,0,0,0,0,38.81145,0,0,0,0,329.5048,22.20392,38.81145,0,38.81145,144.2249,34.3392,0.1083491,0,31.04916,0,61.01537
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,35.81576,58.7519,47.07682,16.95608,16.95608,0,-1,0,16.95608,211.2267,0,0,0,35.81576,17.8485,16.95608,0,0,290.6933,57.13422,17.96725,0,17.96725,161.2702,38.39758,0.1082939,18.65168,28.65261,0,92.94998
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,46.69591,66.94574,50.82719,38.34993,38.34993,0,0,0,38.34993,121.7627,0,0,0,46.69591,40.36835,38.34993,0,0,272.7261,73.30476,6.327566,0,6.327566,167.273,39.82683,0.1082744,42.18492,37.35673,0,120.0007
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,65.30725,78.72498,54.13289,8.312476,8.312476,0,0,0,8.312476,785.6534,0,0,0,65.30725,8.749974,8.312476,0,0,266.3985,78.99957,56.55728,0,56.55728,220.928,52.60179,0.108101,9.143723,52.2458,0,144.3068
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,65.31758,81.76184,56.5828,9.544212,9.544212,0,0,0,9.544212,684.3685,0,0,0,65.31758,10.04654,9.544212,0,0,209.8412,129.9011,55.27104,0,55.27104,273.3627,65.08622,0.107932,10.49863,52.25407,0,195.2187
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,71.30264,87.83418,58.99076,6.074038,6.074038,0,0,0,6.074038,1173.892,0,0,0,71.30264,6.393724,6.074038,0,0,154.5702,179.6451,64.90891,0,64.90891,334.9407,79.74762,0.1077342,6.681442,57.04211,0,250.9477
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,49.61557,79.15325,60.40868,0,0,0,-1,0,0,0,0,0,0,49.61557,0,0,0,0,89.66128,238.0631,49.61557,0,49.61557,382.0102,90.95461,0.1075835,0,39.69246,0,287.6786
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,41.76576,76.21713,60.78624,11.76541,11.76541,0,-1,0,11.76541,354.9879,0,0,0,41.76576,12.38464,11.76541,0,0,40.04571,282.7171,29.38112,0,29.38112,409.8835,97.59112,0.1074945,12.94195,33.41261,0,324.4828
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,23.13224,69.33743,61.21413,7.49026,7.49026,0,-1,0,7.49026,308.831,4.583176,0,0,23.13224,7.884484,7.49026,0,0,10.66458,309.1601,10.66458,0,10.66458,420.0009,100,0.1074622,8.239285,18.50579,0,332.2924
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.98959,64.17874,60.45902,16.25089,16.25089,0,-1,0,16.25089,67.62454,0,0,0,10.98959,17.1062,16.25089,0,0,0,318.7582,0,6.116611,-6.116611,413.5534,98.46489,0.1074622,17.87598,8.791675,0,329.7478
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.352625,59.47621,58.70549,29.34445,29.34445,0,-1,0,29.34445,8.017275,0,0,0,2.352625,30.88889,29.34445,0,0,6.796235,312.6416,0,28.53627,-28.53627,383.4735,91.30303,0.1074622,32.27889,1.8821,0,314.9942
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,57.10299,57.10299,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,38.5032,284.1053,0,42.91283,-42.91283,338.2394,80.53303,0.1074622,44.84391,0,0,284.1053
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,55.12292,55.12292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.18413,241.1925,0,0,0,338.2394,80.53303,0.1074622,0,0,0,241.1925
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,52.80725,52.80725,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,86.18413,241.1925,0,57.96354,-57.96354,277.1405,65.98569,0.1074622,60.57189,0,0,241.1925
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,50.54193,50.54193,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,150.5881,183.229,0,33.37975,-33.37975,241.9551,57.60825,0.1074622,34.88184,0,0,183.229
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,48.7045,48.7045,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,187.6767,149.8492,0,32.41046,-32.41046,207.7915,49.47407,0.1074622,33.86893,0,0,149.8492
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,47.40403,47.40403,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,223.6883,117.4388,0,6.512403,-6.512403,200.9268,47.83962,0.1074622,6.805461,0,0,117.4388
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,46.06162,46.06162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.9243,110.9264,0,0,0,200.9268,47.83962,0.1074622,0,0,0,110.9264
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,44.92896,44.92896,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,230.9243,110.9264,0,56.02515,-56.02515,141.8711,33.77877,0.1074622,58.54628,0,0,110.9264
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,43.9641,43.9641,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,293.1745,54.90121,0,16.70496,-16.70496,124.2626,29.58626,0.1074622,17.45669,0,0,54.90121
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,42.99084,42.99084,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,311.7355,38.19625,0,15.87215,-15.87215,107.5318,25.60277,0.1074622,16.5864,0,0,38.19625
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,42.19379,42.19379,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,329.3712,22.32409,0,8.584725,-8.584725,98.48273,23.44822,0.1074622,8.971038,0,0,22.32409
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.848528,42.39943,41.85818,0,0,0,0,0,0,0,0,0,0,1.848528,0,0,0,0,338.9099,13.73937,1.848528,0,1.848528,100.2364,23.86576,0.1074566,0,1.478823,0,15.5879
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.83342,44.88303,41.36317,22.02136,22.02136,81,0,22.761,22.02136,53.73611,0,0,0,11.83342,0,0,58.97863,56.02971,337.0613,15.40304,67.86313,0,67.86313,164.617,39.19445,0.1077316,24.2235,9.466739,81,27.23647
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,35.20405,54.09433,42.97406,17.57731,17.57731,81,0,22.761,17.57731,200.2812,0,0,0,35.20405,0,0,63.42269,60.25156,269.1982,76.47986,95.4556,0,95.4556,255.1742,60.75563,0.107922,19.33504,28.16324,81,111.6839
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,47.96327,63.3326,47.19428,27.14023,27.14023,0,-1,0,27.14023,176.7239,0,0,0,47.96327,28.56866,27.14023,0,0,173.7426,162.3899,19.39461,0,19.39461,273.5735,65.13641,0.1078634,29.85425,38.37062,0,210.3532
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,63.68649,74.07512,50.91948,44.15,44.15,0,0,0,44.15,144.2503,0,0,0,63.68649,46.47368,44.15,0,0,154.348,179.845,17.2128,0,17.2128,289.903,69.02438,0.1078114,48.56499,50.94919,0,243.5315
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,72.53109,82.18506,54.13289,0,0,0,0,0,0,0,0,0,0,72.53109,0,0,0,0,137.1352,195.3366,72.53109,0,72.53109,358.712,85.40746,0.1075929,0,58.02487,0,267.8677
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,72.32342,85.30054,56.63314,0,0,0,0,0,0,0,7.719341,0,0,72.32342,0,0,0,0,64.60407,260.6146,64.60407,0,64.60407,420.0009,100,0.107399,0,57.85873,0,332.938
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,64.09594,84.23301,59.0411,0,0,0,0,0,0,0,64.09594,0,0,64.09594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107399,0,51.27675,0,382.8542
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,59.22428,83.62472,60.45902,18.43604,18.43604,0,-1,0,18.43604,321.2419,39.81792,0,0,59.22428,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.107399,20.27964,47.37943,0,377.9825
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,35.91978,73.8774,60.83657,21.84943,21.84943,0,-1,0,21.84943,164.3969,12.92038,0,0,35.91978,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.107399,24.03437,28.73582,0,354.678
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,17.81304,67.42596,61.25608,24.35413,24.35413,0,-1,0,24.35413,73.14176,0,0,0,17.81304,25.63593,24.35413,0,0,0,318.7582,0,7.822888,-7.822888,411.7548,98.03666,0.107399,26.78955,14.25043,0,336.5713
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.01091,64.98016,60.55131,0,0,0,-1,0,0,0,4.318815,0,0,13.01091,0,0,0,0,8.692098,310.9353,8.692098,0,8.692098,420.0009,100,0.107373,0,10.40873,0,323.9463
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.096253,59.4424,58.75583,0.7095022,0.7095022,0,-1,0,0.7095022,295.4541,1.349409,0,0,2.096253,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.107373,0.7804524,1.677003,0,320.8545
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,57.19527,57.19527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107373,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,55.21521,55.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107373,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,52.90794,52.90794,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.107373,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,50.59227,50.59227,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.107373,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,48.79679,48.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.107373,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.107373,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,46.15391,46.15391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.107373,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,45.02125,45.02125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.107373,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,44.08156,44.08156,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.107373,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,43.10831,43.10831,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.107373,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,42.31124,42.31124,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.107373,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.806927,42.50507,41.97564,5.258966,5.258966,0,0,0,5.258966,34.35899,0,0,0,1.806927,5.535754,5.258966,0,0,147.221,186.2594,0,3.728826,-3.728826,276.4042,65.8104,0.107373,5.784863,1.445542,0,188.0663
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.63238,47.10233,41.48063,0,0,0,0,0,0,0,0,0,0,18.63238,0,0,0,0,151.3641,182.5305,18.63238,0,18.63238,294.0805,70.01902,0.1073172,0,14.90591,0,201.1629
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,36.58835,54.69561,43.09153,0,0,0,0,0,0,0,0,0,0,36.58835,0,0,0,0,132.7317,199.2997,36.58835,0,36.58835,328.7912,78.28347,0.1072079,0,29.27068,0,235.888
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,58.90271,67.70418,47.2614,34.08881,34.08881,0,-1,0,34.08881,172.7919,0,0,0,58.90271,35.88296,34.08881,0,0,96.14339,232.2292,23.01975,0,23.01975,350.6297,83.48309,0.1071392,37.49769,47.12217,0,291.1319
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,59.52952,72.33755,50.96983,21.24295,21.24295,0,0,0,21.24295,280.2319,0,0,0,59.52952,22.361,21.24295,0,0,73.12363,252.947,37.16852,0,37.16852,385.8908,91.87859,0.1070285,23.36725,47.62362,0,312.4765
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,68.94354,80.49094,54.17484,5.6795,5.6795,0,0,0,5.6795,1213.902,27.01001,0,0,68.94354,5.978421,5.6795,0,0,35.95512,286.3986,35.95512,0,35.95512,420.0009,100,0.1069216,6.247449,55.15483,0,355.3422
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,72.63914,85.46296,56.63314,0,0,0,0,0,0,0,72.63914,0,0,72.63914,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,0,58.11131,0,391.3974
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,64.54546,84.45412,59.0411,63.84408,63.84408,20.25,0,7.39125,63.84408,101.0986,18.65696,0,0,64.54546,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,70.22849,51.63638,81,383.3037
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,56.72211,82.44077,60.45902,25.0316,25.0316,0,-1,0,25.0316,226.602,30.37306,0,0,56.72211,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,27.53476,45.37769,0,375.4803
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,41.93769,76.39355,60.87853,0,0,0,-1,0,0,0,41.93769,0,0,41.93769,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,0,33.55015,0,360.6959
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,37.13922,74.83627,61.25608,12.45045,12.45045,0,-1,0,12.45045,298.2961,24.03348,0,0,37.13922,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,13.6955,29.71138,0,355.8975
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,22.04509,68.23131,60.55131,25.23547,25.23547,0,-1,0,25.23547,87.35757,0,3.552714E-15,0,22.04509,26.56365,25.23547,0,0,0,318.7582,0,4.518561,-4.518561,415.2379,98.86596,0.1069216,27.75902,17.63607,0,340.8033
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.559457,59.31649,58.80617,22.09801,22.09801,0,-1,0,22.09801,7.057002,0,0,0,1.559457,23.26106,22.09801,0,0,5.020623,314.2397,0,21.70161,-21.70161,392.3624,93.41942,0.1069216,24.30781,1.247566,0,315.7991
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,57.24562,57.24562,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,29.13352,292.5381,0,32.07673,-32.07673,358.5505,85.369,0.1069216,33.52018,0,0,292.5381
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,55.26555,55.26555,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,64.77433,260.4613,0,61.88071,-61.88071,293.3225,69.83855,0.1069216,64.66534,0,0,260.4613
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,53.00023,53.00023,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,133.5307,198.5806,0,10.6474,-10.6474,282.0992,67.16634,0.1069216,11.12654,0,0,198.5806
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,50.68456,50.68456,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,145.3611,187.9332,0,12.09878,-12.09878,269.3459,64.12985,0.1069216,12.64323,0,0,187.9332
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,48.84713,48.84713,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,158.8042,175.8344,0,51.99433,-51.99433,214.5391,51.08064,0.1069216,54.33407,0,0,175.8344
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,47.54667,47.54667,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,216.5757,123.8401,0,21.72526,-21.72526,191.6387,45.62816,0.1069216,22.7029,0,0,123.8401
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,46.22942,46.22942,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,240.7149,102.1148,0,23.66417,-23.66417,166.6944,39.68907,0.1069216,24.72906,0,0,102.1148
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,45.09676,45.09676,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,267.0084,78.45068,0,11.08986,-11.08986,155.0047,36.90581,0.1069216,11.58891,0,0,78.45068
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,44.12351,44.12351,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,279.3305,67.36081,0,24.05921,-24.05921,129.6441,30.86757,0.1069216,25.14188,0,0,67.36081
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,43.18382,43.18382,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,306.0629,43.3016,0,13.72794,-13.72794,115.1735,27.42222,0.1069216,14.3457,0,0,43.3016
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,42.37837,42.37837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.3162,29.57365,0,0,0,115.1735,27.42222,0.1069216,0,0,0,29.57365
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.669641,42.56571,42.07632,14.49785,14.49785,0,0,0,14.49785,11.51647,0,1.776357E-15,0,1.669641,15.26089,14.49785,0,0,321.3162,29.57365,0,13.59125,-13.59125,100.8471,24.01117,0.1069216,15.94763,1.335713,0,31.24329
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.37738,47.44057,41.58131,2.843562,2.843562,0,0,0,2.843562,681.4474,0,0,0,19.37738,2.993223,2.843562,0,0,336.4176,15.9824,16.38416,0,16.38416,116.3905,27.71196,0.106873,3.127918,15.5019,0,35.35978
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,26.95708,51.53027,43.15865,20.75854,20.75854,0,0,0,20.75854,129.8602,0,0,0,26.95708,21.85109,20.75854,0,0,320.0334,30.72814,5.105995,0,5.105995,121.2344,28.86529,0.1068579,22.83439,21.56567,0,57.68523
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,36.53346,59.28988,47.33691,23.67639,23.67639,0,-1,0,23.67639,154.3033,0,0,0,36.53346,24.92252,23.67639,0,0,314.9274,35.32354,11.61095,0,11.61095,132.2496,31.48793,0.1068234,26.04403,29.22677,0,71.857
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,63.83423,74.26177,51.02016,0,0,0,0,0,0,0,0,0,0,63.83423,0,0,0,0,303.3165,45.77339,63.83423,0,63.83423,192.808,45.90658,0.1066346,0,51.06738,0,109.6076
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,59.11823,75.97748,54.17484,32.04365,32.04365,0,0,0,32.04365,184.4928,0,0,0,59.11823,33.73016,32.04365,0,0,239.4823,103.2242,25.38808,0,25.38808,216.8933,51.64115,0.1065596,35.24801,47.29459,0,162.3424
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,62.95516,80.70284,56.63314,49.7976,49.7976,0,0,0,49.7976,126.4221,0,0,0,62.95516,52.41852,49.7976,0,0,214.0942,126.0735,10.53664,0,10.53664,226.8892,54.02113,0.1065286,54.77736,50.36413,0,189.0286
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,60.03099,82.27504,59.0411,59.63991,59.63991,0,0,0,59.63991,100.6557,7.105427E-15,0,0,60.03099,62.77885,59.63991,0,0,203.5575,135.5564,0,2.747859,-2.747859,223.9927,53.33149,0.1065286,65.6039,48.02479,0,195.5874
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,40.45309,75.30264,60.45902,57.58057,57.58057,0,-1,0,57.58057,70.25475,0,7.105427E-15,0,40.45309,60.61113,57.58057,0,0,206.6107,132.8086,0,20.15804,-20.15804,202.7443,48.27235,0.1065286,63.33863,32.36247,0,173.2617
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,35.16767,73.62212,60.87853,28.81564,28.81564,0,-1,0,28.81564,122.0437,0,0,0,35.16767,30.33225,28.81564,0,0,229.0085,112.6505,4.835417,0,4.835417,207.3315,49.36456,0.1065143,31.6972,28.13413,0,147.8182
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,19.30538,67.96895,61.25608,71.05377,68.7,0,-1,0,68.7,28.10099,0,2.353769,9.459146,19.30538,72.31579,68.7,0,0,224.1731,117.0024,0,53.01041,-53.01041,151.4537,36.06033,0.1065143,78.15915,15.4443,0,136.3078
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.36868,64.75485,60.55131,0,0,0,-1,0,0,0,0,0,0,12.36868,0,0,0,0,283.0736,63.99201,12.36868,0,12.36868,163.1876,38.85412,0.1064779,0,9.894948,0,76.36069
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.445291,59.27901,58.80617,0,0,0,-1,0,0,0,0,0,0,1.445291,0,0,0,0,270.7049,75.12383,1.445291,0,1.445291,164.5588,39.18058,0.1064736,0,1.156233,0,76.56912
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,57.24562,57.24562,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,269.2596,76.42459,0,26.54755,-26.54755,136.5752,32.51784,0.1064736,27.74219,0,0,76.42459
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,55.26555,55.26555,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,298.7569,49.87704,0,39.8116,-39.8116,94.61007,22.52616,0.1064736,41.60313,0,0,49.87704
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,53.00023,53.00023,30.78267,9.562161,0,-1,0,9.562161,0,0,21.2205,24.29877,0,10.06543,9.562161,0,0,342.992,10.06543,0,10.06543,-10.06543,84.00017,20,0.1064736,33.86093,0,0,10.06543
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,50.7349,50.7349,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064736,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,48.88908,48.88908,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064736,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,47.59701,47.59701,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064736,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,46.27137,46.27137,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064736,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,45.11354,45.11354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064736,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,44.17385,44.17385,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064736,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,43.22577,43.22577,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064736,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,42.45388,42.45388,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1067511,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.161155,42.48361,42.14344,0,0,72.31579,0,20.56389,0,0,0,0,0,1.161155,0,0,72.31579,68.7,288.2046,59.3741,69.86115,0,69.86115,212.8621,50.68134,0.1069489,0,0.928924,81,60.53525
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.85013,47.37086,41.6736,31.42979,31.42979,81,0,22.761,31.42979,59.97537,7.105427E-15,0,0,18.85013,0,0,49.57021,47.09171,218.3434,122.2491,65.94183,0,65.94183,275.42,65.57606,0.1072246,34.57277,15.0801,81,141.0993
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.24728,49.74745,43.22577,41.2813,41.2813,81,0,22.761,41.2813,51.4695,0,0,0,21.24728,0,0,39.7187,37.73277,152.4016,181.5968,58.98005,0,58.98005,331.3734,78.89826,0.1075133,45.40942,16.99782,81,202.8441
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,21.00823,54.01127,47.37886,40.61824,40.61824,0,-1,0,40.61824,51.72119,0,7.105427E-15,0,21.00823,42.75604,40.61824,0,0,93.42155,234.6788,0,21.7478,-21.7478,308.4492,73.44013,0.1075133,44.68006,16.80659,0,255.6871
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,57.6403,71.5976,51.02016,0,0,0,0,0,0,0,0,0,0,57.6403,0,0,0,0,117.5858,212.931,57.6403,0,57.6403,363.1316,86.45972,0.1073435,0,46.11224,0,270.5713
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,55.39109,74.35661,54.17484,17.74635,17.74635,0,0,0,17.74635,312.1268,0,0,0,55.39109,18.68036,17.74635,0,0,59.94548,264.8073,36.71073,0,36.71073,397.9584,94.75182,0.1072355,19.52098,44.31288,0,320.1984
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,62.64354,80.55663,56.63314,47.71252,47.71252,0,0,0,47.71252,131.2937,0,0,0,62.64354,50.2237,47.71252,0,0,23.23475,297.847,12.41984,0,12.41984,409.7409,97.55717,0.1071991,52.48377,50.11483,0,360.4905
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,74.34906,89.53632,59.0411,0,0,0,0,0,0,0,63.53415,0,0,74.34906,0,0,0,0,10.81491,309.0248,10.81491,0,10.81491,420.0009,100,0.1071673,0,59.47924,0,383.3739
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,55.20084,81.73351,60.45902,0,0,0,-1,0,0,0,55.20084,0,0,55.20084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071673,0,44.16068,0,373.9591
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,28.29314,70.8846,60.83657,0.3147416,0.3147416,0,-1,0,0.3147416,8989.323,27.96183,0,0,28.29314,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1071673,0.3462157,22.63451,0,347.0514
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,22.98719,69.32789,61.25608,0,0,0,-1,0,0,0,22.98719,0,0,22.98719,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071673,0,18.38975,0,341.7454
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.298517,62.32158,60.55131,0,0,0,-1,0,0,0,5.298517,0,0,5.298517,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071673,0,4.238814,0,324.0567
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.150797,59.18241,58.80617,14.73949,14.73949,0,-1,0,14.73949,7.80758,0,1.776357E-15,0,1.150797,15.51525,14.73949,0,0,0,318.7582,0,14.36445,-14.36445,404.8594,96.3949,0.1071673,16.21344,0.9206379,0,319.909
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,57.29596,57.29596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96051,304.3938,0,0,0,404.8594,96.3949,0.1071673,0,0,0,304.3938
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,55.3075,55.3075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96051,304.3938,0,0,0,404.8594,96.3949,0.1071673,0,0,0,304.3938
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,53.04218,53.04218,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.96051,304.3938,0,1.793818,-1.793818,402.9685,95.94469,0.1071673,1.87454,0,0,304.3938
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,50.77685,50.77685,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.95364,302.5999,0,12.52969,-12.52969,389.7611,92.80007,0.1071673,13.09353,0,0,302.5999
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,48.93942,48.93942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.87552,290.0703,0,0,0,389.7611,92.80007,0.1071673,0,0,0,290.0703
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.87552,290.0703,0,0,0,389.7611,92.80007,0.1071673,0,0,0,290.0703
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,46.32171,46.32171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.87552,290.0703,0,0,0,389.7611,92.80007,0.1071673,0,0,0,290.0703
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,45.18905,45.18905,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.87552,290.0703,0,20.42862,-20.42862,368.2274,87.67302,0.1071673,21.34791,0,0,290.0703
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,44.24097,44.24097,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.57399,269.6416,0,15.56587,-15.56587,351.8195,83.76639,0.1071673,16.26633,0,0,269.6416
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,43.30128,43.30128,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.8694,254.0758,0,10.99543,-10.99543,340.2293,81.00682,0.1071673,11.49022,0,0,254.0758
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,42.521,42.521,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.08654,243.0803,0,49.38167,-49.38167,288.1765,68.61331,0.1071673,51.60384,0,0,243.0803
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.786116,42.74306,42.21896,36.57704,36.57704,0,0,0,36.57704,4.883163,0,0,0,1.786116,38.50215,36.57704,0,0,138.9551,193.6987,0,36.71603,-36.71603,249.4744,59.39855,0.1071673,40.23475,1.428893,0,195.4848
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.730626,44.63045,41.74072,47.68983,47.68983,0,0,0,47.68983,20.40399,0,0,0,9.730626,50.19982,47.68983,0,0,179.7507,156.9826,0,40.46919,-40.46919,206.8161,49.24184,0.1071673,52.45881,7.784501,0,166.7133
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.81302,48.4174,43.30128,10.15589,10.15589,0,0,0,10.15589,165.5495,0,0,0,16.81302,10.69041,10.15589,0,0,224.7164,116.5134,6.122615,0,6.122615,212.6245,50.62479,0.1071494,11.17148,13.45042,0,133.3265
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,23.4498,54.87533,47.42921,55.75584,55.75584,0,-1,0,55.75584,42.05802,0,0,0,23.4498,58.69036,55.75584,0,0,218.5938,122.0238,0,35.24056,-35.24056,175.4777,41.78033,0.1071494,61.33142,18.75984,0,145.4736
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,36.52188,63.30653,51.02016,38.55672,38.55672,0,0,0,38.55672,94.7225,0,7.105427E-15,0,36.52188,40.58602,38.55672,0,0,257.75,86.78324,0,4.064133,-4.064133,171.1938,40.76034,0.1071494,42.41239,29.21751,0,123.3051
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,26.55861,63.09632,54.17484,0,0,0,0,0,0,0,0,0,0,26.55861,0,0,0,0,262.2657,82.71911,26.55861,0,26.55861,196.3895,46.7593,0.1070716,0,21.24689,0,109.2777
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,19.58508,63.16491,56.5828,2.394064,2.394064,0,0,0,2.394064,818.0681,0,0,0,19.58508,2.520068,2.394064,0,0,235.7071,106.6219,17.06501,0,17.06501,212.5788,50.61389,0.1070216,2.633471,15.66806,0,126.2069
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,14.80072,63.99395,58.99076,47.1763,47.1763,0,0,0,47.1763,31.37322,0,7.105427E-15,0,14.80072,49.65926,47.1763,0,0,218.6421,121.9804,0,34.85854,-34.85854,175.8346,41.86531,0.1070216,51.89393,11.84058,0,136.7811
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,32.69122,72.1246,60.40868,19.76157,19.76157,0,-1,0,19.76157,165.4282,0,0,0,32.69122,20.80166,19.76157,0,0,257.3738,87.12183,11.88956,0,11.88956,187.1141,44.55088,0.1069869,21.73773,26.15297,0,119.813
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,18.70235,67.25628,60.78624,10.17093,10.17093,0,-1,0,10.17093,183.8803,0,0,0,18.70235,10.70625,10.17093,0,0,245.4842,97.82243,7.996102,0,7.996102,194.6998,46.35701,0.1069635,11.18803,14.96188,0,116.5248
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,14.75806,66.28437,61.21413,0,0,0,-1,0,0,0,0,0,0,14.75806,0,0,0,0,237.4881,105.0189,14.75806,0,14.75806,208.7006,49.69051,0.1069204,0,11.80645,0,119.777
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.195405,61.61367,60.55131,54.05071,54.05071,0,-1,0,54.05071,5.911866,0,0,0,3.195405,56.89549,54.05071,0,0,222.7301,118.3012,0,53.70008,-53.70008,152.0957,36.21319,0.1069204,59.45578,2.556324,0,121.4966
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.649977,59.34622,58.80617,31.99401,31.99401,0,-1,0,31.99401,5.157145,0,3.552714E-15,0,1.649977,33.6779,31.99401,0,0,282.3968,64.6011,0,32.02792,-32.02792,118.3353,28.17502,0.1069204,35.19341,1.319982,0,66.25107
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,57.29596,57.29596,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0.09977648,0,29.70745,28.22208,0,0,317.9834,32.57317,0,29.70745,-29.70745,87.0209,20.71922,0.1069204,31.04429,0,0,32.57317
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,55.35785,55.35785,8.978905,2.722432,0,-1,0,2.722432,0,0,6.256473,7.154364,0,2.865717,2.722432,0,0,350.9917,2.865717,0,2.865717,-2.865717,84.00017,20,0.1069204,9.876795,0,0,2.865717
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,53.09252,53.09252,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069204,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,50.82719,50.82719,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069204,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,48.98976,48.98976,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069204,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,47.6893,47.6893,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069204,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,46.37205,46.37205,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069204,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,45.23939,45.23939,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069204,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,44.29131,44.29131,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069204,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,43.35162,43.35162,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069204,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,42.57134,42.57134,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1072121,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7581385,42.50821,42.28608,46.84562,46.84562,81,0,22.761,46.84562,1.618377,0,0,0,0.7581385,0,0,34.15438,32.44667,294.5321,53.67931,33.2048,0,33.2048,172.084,40.97229,0.1073822,51.53018,0.6065108,81,54.43745
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,23.92649,49.13079,41.81623,0,0,72.31579,0,20.56389,0,0,0,0,0,23.92649,0,0,72.31579,68.7,261.3273,83.56364,92.62649,0,92.62649,259.9572,61.89444,0.1075096,0,19.14119,81,107.4901
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,41.18377,56.57977,43.35162,28.43497,28.43497,81,0,22.761,28.43497,144.8349,0,0,0,41.18377,0,0,52.56503,49.93678,168.7008,166.9275,91.12055,0,91.12055,346.4017,82.47643,0.1077069,31.27846,32.94701,81,208.1113
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,53.95362,65.94601,47.45438,33.38514,33.38514,0,-1,0,33.38514,161.6097,0,0,0,53.95362,35.14226,33.38514,0,0,77.58028,248.936,18.81137,0,18.81137,364.2477,86.72548,0.107652,36.72366,43.1629,0,302.8896
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,70.73029,77.38377,51.02016,4.587783,4.587783,0,0,0,4.587783,1541.71,7.132131,0,0,70.73029,4.829245,4.587783,0,0,58.76892,265.8662,58.76892,0,58.76892,420.0009,100,0.1074809,5.046561,56.58423,0,336.5965
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,71.62486,81.79166,54.17484,29.52223,29.52223,0,0,0,29.52223,242.6133,40.54883,0,0,71.62486,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1074809,32.47445,57.29988,0,390.3831
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,68.69089,83.40493,56.5828,24.34604,24.34604,0,0,0,24.34604,282.144,43.06348,0,0,68.69089,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1074809,26.78064,54.95271,0,387.4491
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,63.43666,83.84781,58.99076,11.44072,11.44072,0,0,0,11.44072,554.4812,51.3938,0,0,63.43666,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1074809,12.58479,50.74933,0,382.1949
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,58.67157,83.29953,60.40868,0,0,0,-1,0,0,0,58.67157,0,0,58.67157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074809,0,46.93725,0,377.4298
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,47.09067,78.4864,60.78624,29.68182,29.68182,0,-1,0,29.68182,158.6516,15.84665,0,0,47.09067,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1074809,32.65,37.67253,0,365.8489
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,40.77154,76.28545,61.21413,5.041523,5.041523,0,-1,0,5.041523,808.7147,35.46467,0,0,40.77154,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1074809,5.545676,32.61723,0,359.5298
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,20.02275,67.48974,60.55131,95.59246,68.7,0,-1,0,68.7,29.1452,0,26.89246,36.45171,20.02275,72.31579,68.7,0,0,0,318.7582,0,52.29304,-52.29304,364.8792,86.87581,0.1074809,105.1517,16.0182,0,338.781
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.159666,59.51385,58.80617,49.1742,49.1742,0,-1,0,49.1742,4.391869,0,7.105427E-15,0,2.159666,51.76231,49.1742,0,0,58.10337,266.4652,0,49.60265,-49.60265,312.5934,74.42684,0.1074809,54.09162,1.727733,0,268.6248
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,57.33791,57.33791,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,113.2174,216.8625,0,31.196,-31.196,279.7099,66.59746,0.1074809,32.59982,0,0,216.8625
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,55.40818,55.40818,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,147.8797,185.6665,0,27.62365,-27.62365,250.592,59.66465,0.1074809,28.86671,0,0,185.6665
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,53.14286,53.14286,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,178.5726,158.0429,0,4.517675,-4.517675,245.83,58.53083,0.1074809,4.720971,0,0,158.0429
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,50.87753,50.87753,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,183.5922,153.5252,0,13.63241,-13.63241,231.4601,55.10945,0.1074809,14.24587,0,0,153.5252
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,49.03172,49.03172,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,198.7393,139.8928,0,34.68054,-34.68054,194.9036,46.40554,0.1074809,36.24116,0,0,139.8928
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,47.73964,47.73964,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,237.2733,105.2123,0,25.62596,-25.62596,167.8915,39.97409,0.1074809,26.77913,0,0,105.2123
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,46.41401,46.41401,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,265.7466,79.58631,0,26.81307,-26.81307,139.6281,33.24471,0.1074809,28.01966,0,0,79.58631
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,45.28134,45.28134,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,295.5389,52.77324,0,10.09891,-10.09891,128.9829,30.71014,0.1074809,10.55336,0,0,52.77324
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,44.34165,44.34165,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,306.7599,42.67433,0,32.96551,-32.96551,94.23416,22.43666,0.1074809,34.44896,0,0,42.67433
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,43.41874,43.41874,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,343.3882,9.70882,0,1.388193,-1.388193,92.77088,22.08826,0.1074809,1.450662,0,0,9.70882
