Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.17672,49.2646,42.47905,42.30064,42.30064,81,0,22.761,42.30064,52.42644,0,0,0,22.17672,0,0,38.69936,36.76439,238.6746,103.9511,58.94111,0,58.94111,249.4906,59.40242,0.1073075,46.53071,17.74138,81,126.1278
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,37.61765,55.60705,43.60332,5.429185,5.429185,77.74497,0,21.93748,5.429185,692.8785,0,0,0,37.61765,0,0,72.31579,68.7,179.7335,156.9981,106.3176,0,106.3176,350.3524,83.41708,0.1074079,5.972103,30.09412,81,194.6157
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,59.66032,67.07733,46.46434,45.20644,45.20644,0,-1,0,45.20644,131.973,0,0,0,59.66032,47.58573,45.20644,0,0,73.41587,252.6839,12.07459,0,12.07459,361.8074,86.14445,0.1073805,49.72709,47.72825,0,312.3443
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,63.69122,71.69292,48.93942,0,0,0,0,0,0,0,2.349937,0,0,63.69122,0,0,0,0,61.34128,263.5511,61.34128,0,61.34128,420.0009,100,0.1072415,0,50.95297,0,327.2423
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,74.98883,79.88869,51.39772,19.81994,19.81994,0,0,0,19.81994,378.3504,54.12573,0,0,74.98883,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1072415,21.80194,59.99106,0,393.747
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,71.39783,81.08311,53.70499,47.49904,47.49904,0,0,0,47.49904,150.3143,21.39884,0,0,71.39783,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1072415,52.24895,57.11827,0,390.1561
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,60.7208,78.97063,56.06261,30.16561,30.16561,0,0,0,30.16561,201.2915,28.96753,0,0,60.7208,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1072415,33.18217,48.57664,0,379.479
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,51.153,76.4654,57.53088,20.2136,20.2136,0,-1,0,20.2136,253.0623,29.87552,0,0,51.153,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1072415,22.23496,40.92239,0,369.9112
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,41.12625,73.03145,58.1937,12.19389,12.19389,0,-1,0,12.19389,337.2692,28.29057,0,0,41.12625,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1072415,13.41328,32.901,0,359.8845
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,37.44763,72.34032,58.89846,0,0,0,-1,0,0,0,37.44763,0,0,37.44763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072415,0,29.9581,0,356.2058
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,18.46063,64.744,58.47057,32.92736,32.92736,0,-1,0,32.92736,56.06472,0,0,0,18.46063,34.66038,32.92736,0,0,0,318.7582,0,16.19975,-16.19975,402.9248,95.93429,0.1072415,36.2201,14.76851,0,337.2189
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.843002,57.8394,56.9184,23.66271,23.66271,0,-1,0,23.66271,12.0147,0,3.552714E-15,0,2.843002,24.90812,23.66271,0,0,17.99972,302.5585,0,22.06511,-22.06511,379.6661,90.39651,0.1072415,26.02898,2.274402,0,305.4015
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,55.69345,55.69345,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,42.51651,280.4934,0,12.5024,-12.5024,366.4875,87.25874,0.1072415,13.065,0,0,280.4934
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,53.84763,53.84763,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,56.40806,267.991,0,43.935,-43.935,320.1759,76.23221,0.1072415,45.91207,0,0,267.991
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,51.86757,51.86757,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,105.2247,224.056,0,20.355,-20.355,298.7198,71.12363,0.1072415,21.27098,0,0,224.056
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,49.83716,49.83716,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,127.8414,203.701,0,21.13616,-21.13616,276.4404,65.81901,0.1072415,22.08729,0,0,203.701
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,48.37729,48.37729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.326,182.5648,0,0,0,276.4404,65.81901,0.1072415,0,0,0,182.5648
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,47.28658,47.28658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.326,182.5648,0,0,0,276.4404,65.81901,0.1072415,0,0,0,182.5648
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,46.11196,46.11196,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,151.326,182.5648,0,6.326857,-6.326857,269.7713,64.23113,0.1072415,6.611566,0,0,182.5648
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,45.23939,45.23939,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,158.3559,176.238,0,9.200324,-9.200324,260.0733,61.92209,0.1072415,9.614339,0,0,176.238
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,44.40877,44.40877,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,168.5784,167.0376,0,2.318577,-2.318577,257.6293,61.34019,0.1072415,2.422913,0,0,167.0376
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,43.62849,43.62849,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,171.1546,164.7191,0,21.25917,-21.25917,235.2202,56.00469,0.1072415,22.21584,0,0,164.7191
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,43.06636,43.06636,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,194.7759,143.4599,0,17.9088,-17.9088,216.3426,51.51004,0.1072415,18.7147,0,0,143.4599
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.447508,43.59546,42.87338,0,0,0,0,0,0,0,0,0,0,2.447508,0,0,0,0,214.6746,125.5511,2.447508,0,2.447508,218.6645,52.06288,0.107236,0,1.958007,0,127.9986
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.318265,45.23179,42.45388,50.01829,50.01829,0,0,0,50.01829,18.62972,0,0,0,9.318265,52.65083,50.01829,0,0,212.2271,127.7538,0,43.33257,-43.33257,172.988,41.18754,0.107236,55.02011,7.454612,0,137.0721
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.19773,50.40413,43.56137,42.57575,42.57575,0,0,0,42.57575,52.13702,0,0,0,22.19773,44.81658,42.57575,0,0,260.3744,84.42127,0,22.61885,-22.61885,149.1456,35.5108,0.107236,46.83332,17.75818,0,106.619
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,30.28066,56.06436,46.37205,36.95282,36.95282,0,-1,0,36.95282,81.94409,0,0,0,30.28066,38.89771,36.95282,0,0,285.5064,61.80242,0,8.617053,-8.617053,140.0625,33.34814,0.107236,40.64811,24.22453,0,92.08308
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,39.1268,61.87944,48.84713,13.08648,13.08648,0,0,0,13.08648,298.9865,0,0,0,39.1268,13.77524,13.08648,0,0,295.081,53.18537,25.35156,0,25.35156,164.1131,39.07446,0.1071787,14.39513,31.30145,0,92.31217
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,44.47087,66.56382,51.25509,17.85405,17.85405,0,0,0,17.85405,249.0801,0,0,0,44.47087,18.79373,17.85405,0,0,269.7294,76.00177,25.67714,0,25.67714,188.4725,44.87432,0.1071207,19.63945,35.5767,0,120.4726
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,45.65571,69.6291,53.56237,28.62938,28.62938,0,0,0,28.62938,159.4715,0,0,0,45.65571,30.1362,28.62938,0,0,244.0522,99.1112,15.51952,0,15.51952,203.1956,48.37982,0.1070857,31.49232,36.52457,0,144.7669
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,48.09974,73.26124,55.87803,32.99667,32.99667,0,0,0,32.99667,145.7715,0,0,0,48.09974,34.73334,32.99667,0,0,228.5327,113.0788,13.3664,0,13.3664,215.8761,51.39898,0.1070555,36.29634,38.47979,0,161.1785
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,35.56268,69.87516,57.33791,24.22214,24.22214,0,-1,0,24.22214,146.8189,0,0,0,35.56268,25.49699,24.22214,0,0,215.1663,125.1085,10.06569,0,10.06569,225.4253,53.67258,0.1070329,26.64435,28.45014,0,160.6712
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.86056,62.98888,58.00072,10.1881,10.1881,0,-1,0,10.1881,145.862,0,0,0,14.86056,10.72432,10.1881,0,0,205.1006,134.1676,4.136249,0,4.136249,229.3493,54.60686,0.1070235,11.20691,11.88845,0,149.0282
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,16.59345,64.3803,58.75583,23.46026,23.46026,0,-1,0,23.46026,70.73003,0,0,0,16.59345,24.69501,23.46026,0,0,200.9644,137.8903,0,8.101562,-8.101562,220.8095,52.57358,0.1070235,25.80628,13.27476,0,154.4837
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.60469,62.25363,58.37828,0,0,0,-1,0,0,0,0,0,0,11.60469,0,0,0,0,209.9661,129.7887,11.60469,0,11.60469,231.8186,55.19481,0.1069974,0,9.283751,0,141.3934
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.241468,57.54239,56.81772,23.45731,23.45731,0,-1,0,23.45731,9.555523,0,3.552714E-15,0,2.241468,24.6919,23.45731,0,0,198.3615,140.2329,0,22.45043,-22.45043,208.1538,49.56033,0.1069974,25.80304,1.793175,0,142.4744
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,55.55082,55.55082,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,223.3064,117.7825,0,28.92291,-28.92291,177.6664,42.30144,0.1069974,30.22444,0,0,117.7825
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,53.70499,53.70499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4429,88.85958,0,0,0,177.6664,42.30144,0.1069974,0,0,0,88.85958
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,51.77527,51.77527,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,255.4429,88.85958,0,7.963666,-7.963666,169.272,40.30276,0.1069974,8.322031,0,0,88.85958
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,49.74487,49.74487,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,264.2914,80.89592,0,22.11432,-22.11432,145.9614,34.75265,0.1069974,23.10946,0,0,80.89592
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,48.30178,48.30178,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,288.8629,58.7816,0,39.89487,-39.89487,103.9085,24.74008,0.1069974,41.69014,0,0,58.7816
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,47.21945,47.21945,30.31904,17.9424,0,-1,0,17.9424,0,0,12.37665,15.40855,0,18.88673,17.9424,0,0,333.1906,18.88673,0,18.88673,-18.88673,84.00017,20,0.1069974,33.35095,0,0,18.88673
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,46.06162,46.06162,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069974,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,45.18905,45.18905,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069974,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,44.3836,44.3836,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069974,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,43.60332,43.60332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069974,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,43.01601,43.01601,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1072115,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.664103,43.32153,42.83143,0,0,72.31579,0,20.56389,0,0,0,0,0,1.664103,0,0,72.31579,68.7,289.7876,57.94941,70.36411,0,70.36411,211.8375,50.43739,0.1073604,0,1.331282,81,59.61351
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.59991,48.70905,42.42871,14.52233,14.52233,81,0,22.761,14.52233,141.8499,0,0,0,20.59991,0,0,66.47767,63.15378,219.4235,121.2771,83.75369,0,83.75369,291.2932,69.35538,0.1075298,15.97457,16.47993,81,141.877
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,37.89566,55.60316,43.51103,0,0,72.31579,0,20.56389,0,0,0,0,0,37.89566,0,0,72.31579,68.7,135.6698,196.6554,106.5957,0,106.5957,392.4187,93.43284,0.1075962,0,30.31653,81,234.5511
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,45.26752,61.31529,46.29654,21.34232,21.34232,0,-1,0,21.34232,212.1022,0,0,0,45.26752,22.4656,21.34232,0,0,29.07412,292.5915,22.80193,0,22.80193,414.0505,98.58326,0.1075449,23.47655,36.21402,0,337.859
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,61.80331,70.60928,48.7045,11.24743,11.24743,0,0,0,11.24743,549.488,43.69172,0,0,61.80331,11.8394,11.24743,0,0,6.272188,313.1133,6.272188,0,6.272188,420.0009,100,0.1075308,12.37218,49.44265,0,374.9166
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,71.51067,77.86439,51.11246,34.71502,34.71502,0,0,0,34.71502,205.9934,34.96854,0,0,71.51067,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1075308,38.18652,57.20853,0,390.2689
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,59.95146,75.45079,53.42812,49.87669,49.87669,0,0,0,49.87669,120.1994,7.449681,0,0,59.95146,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1075308,54.86436,47.96117,0,378.7097
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,68.37949,82.18107,55.7354,65.74094,65.74094,20.25,0,7.39125,65.74094,104.0136,20.4943,0,0,68.37949,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1075308,72.31503,54.7036,81,387.1377
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,53.43066,77.06227,57.19527,17.73427,17.73427,0,-1,0,17.73427,301.2847,34.763,0,0,53.43066,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1075308,19.5077,42.74453,0,372.1889
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,40.75875,72.50639,57.85809,34.66498,34.66498,0,-1,0,34.66498,117.579,4.269301,0,0,40.75875,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1075308,38.13148,32.607,0,359.517
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,22.76374,66.44267,58.6132,1.69761,1.69761,0,-1,0,1.69761,1340.929,20.97679,0,0,22.76374,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1075308,1.867371,18.211,0,341.522
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.57174,62.7847,58.23565,28.17268,28.17268,0,-1,0,28.17268,48.17342,0,0,0,13.57174,29.65546,28.17268,0,0,0,318.7582,0,16.08371,-16.08371,403.0471,95.96341,0.1075308,30.98995,10.8574,0,332.33
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.841208,57.60242,56.68348,30.85643,30.85643,0,-1,0,30.85643,9.207833,0,0,0,2.841208,32.48045,30.85643,0,0,17.87079,302.6745,0,29.63924,-29.63924,371.8046,88.52473,0.1075308,33.94207,2.272967,0,305.5157
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,55.40818,55.40818,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,50.80328,273.0353,0,10.79652,-10.79652,360.4241,85.81509,0.1075308,11.28237,0,0,273.0353
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,53.56237,53.56237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.79942,262.2387,0,0,0,360.4241,85.81509,0.1075308,0,0,0,262.2387
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,51.63264,51.63264,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,62.79942,262.2387,0,4.357284,-4.357284,355.8311,84.72152,0.1075308,4.553362,0,0,262.2387
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,49.65258,49.65258,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,67.64085,257.8815,0,7.806895,-7.806895,347.6019,82.76219,0.1075308,8.158205,0,0,257.8815
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,48.23465,48.23465,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,76.31517,250.0746,0,10.96452,-10.96452,336.0443,80.01038,0.1075308,11.45793,0,0,250.0746
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,47.16911,47.16911,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,88.49798,239.11,0,26.3826,-26.3826,308.2346,73.38904,0.1075308,27.56982,0,0,239.11
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,46.01128,46.01128,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,117.812,212.7274,0,29.35908,-29.35908,277.2874,66.02068,0.1075308,30.68024,0,0,212.7274
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,45.13871,45.13871,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,150.4332,183.3684,0,15.75521,-15.75521,260.6799,62.06653,0.1075308,16.4642,0,0,183.3684
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,44.34165,44.34165,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,167.939,167.6132,0,23.61842,-23.61842,235.784,56.13892,0.1075308,24.68125,0,0,167.6132
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,43.56137,43.56137,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,194.1817,143.9947,0,9.591652,-9.591652,225.6735,53.73167,0.1075308,10.02328,0,0,143.9947
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,42.99084,42.99084,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,204.8391,134.4031,0,39.73758,-39.73758,183.7864,43.75857,0.1075308,41.52577,0,0,134.4031
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.817094,43.31623,42.78109,26.20496,26.20496,0,0,0,26.20496,6.934161,0,0,0,1.817094,27.58417,26.20496,0,0,248.9919,94.6655,0,25.76707,-25.76707,156.6255,37.29171,0.1075308,28.82546,1.453675,0,96.4826
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.875571,44.41745,42.37837,13.10536,13.10536,0,0,0,13.10536,52.46379,0,1.776357E-15,0,6.875571,13.79512,13.10536,0,0,277.622,68.89842,0,6.919549,-6.919549,149.3316,35.55508,0.1075308,14.4159,5.500457,0,75.77399
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.24212,48.41128,43.46908,79.43639,79.43639,20.25,0,7.39125,79.43639,20.4467,0,0,0,16.24212,62.30147,59.18639,0,0,285.3104,61.97887,0,46.05935,-46.05935,100.7808,23.99539,0.1075308,87.38004,12.9937,81,78.22099
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,31.43023,56.2791,46.20425,50.71532,44.98227,0,-1,0,44.98227,69.87248,0,5.733049,34.69156,31.43023,47.34976,44.98227,0,0,336.4874,15.91953,0,15.91953,-15.91953,84.00017,20,0.1075308,55.78686,25.14419,0,47.34976
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,37.54977,60.99221,48.56187,58.58195,58.58195,81,0,22.761,58.58195,64.09785,-3.552714E-15,0,0,37.54977,0,0,22.41805,21.29715,354.1758,0,58.84692,0,58.84692,139.8273,33.29214,0.1077395,64.44014,30.03982,81,37.54977
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,30.43984,61.05059,50.96983,18.38296,18.38296,81,0,22.761,18.38296,165.5872,0,0,0,30.43984,0,0,62.61704,59.48618,295.3289,52.96223,89.92603,0,89.92603,225.1386,53.60432,0.1078934,20.22126,24.35187,81,83.40207
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,58.14919,74.49385,53.28549,49.81888,49.81888,81,0,22.761,49.81888,116.7212,0,0,0,58.14919,0,0,31.18112,29.62206,205.4029,133.8956,87.77125,0,87.77125,308.4057,73.42978,0.1080515,54.80077,46.51935,81,192.0448
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,48.67175,73.17094,55.59277,16.74267,16.74267,81,0,22.761,16.74267,290.7047,0,0,0,48.67175,0,0,64.25732,61.04446,117.6316,212.8898,109.7162,0,109.7162,412.4916,98.2121,0.1081599,18.41694,38.93739,81,261.5615
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,52.53973,76.51633,57.06103,56.84741,56.84741,0,-1,0,56.84741,92.42238,0,0,0,52.53973,59.83938,56.84741,0,0,7.915406,311.6344,0,7.299652,-7.299652,404.7971,96.38007,0.1081599,62.53215,42.03178,0,364.1741
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,22.73727,65.48268,57.71546,35.10989,35.10989,0,-1,0,35.10989,64.76031,0,0,0,22.73727,36.95778,35.10989,0,0,16.02613,304.3347,0,14.2205,-14.2205,389.8074,92.8111,0.1081599,38.62088,18.18982,0,327.072
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,18.5074,64.76064,58.47057,30.79054,30.79054,0,-1,0,30.79054,60.10742,0,3.552714E-15,0,18.5074,32.4111,30.79054,0,0,31.82669,290.1142,0,13.9037,-13.9037,375.1516,89.32163,0.1081599,33.8696,14.80592,0,308.6216
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.66424,61.98087,58.09302,49.13787,49.13787,0,-1,0,49.13787,23.73777,0,7.105427E-15,0,11.66424,51.72407,49.13787,0,0,47.27524,276.2105,0,40.05983,-40.05983,332.9248,79.26766,0.1081599,54.05165,9.331388,0,287.8748
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.985072,57.50568,56.54085,38.8793,38.8793,0,-1,0,38.8793,7.677792,0,0,0,2.985072,40.92558,38.8793,0,0,91.78617,236.1507,0,37.94051,-37.94051,292.932,69.74558,0.1081599,42.76723,2.388057,0,239.1357
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,55.21521,55.21521,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,133.9423,198.2102,0,72.31579,-72.31579,216.7045,51.5962,0.1081599,88.90358,0,0,198.2102
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,53.37778,53.37778,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,214.2932,125.8944,0,70.84045,-70.84045,142.0321,33.8171,0.1081599,74.02826,0,0,125.8944
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,51.49001,51.49001,56.87554,52.30124,0,-1,0,52.30124,0,0,4.574303,10.26186,0,55.05393,52.30124,0,0,293.0048,55.05393,0,55.05393,-55.05393,84.00017,20,0.1081599,62.5631,0,0,55.05393
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,49.5519,49.5519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081599,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,48.14236,48.14236,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081599,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,47.07682,47.07682,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081599,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,45.94416,45.94416,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081599,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,45.07159,45.07159,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081599,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,44.26614,44.26614,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081599,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,43.48586,43.48586,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081599,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,42.92373,42.92373,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1083694,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.132058,43.35882,42.73075,19.17759,19.17759,81,0,22.761,19.17759,11.11745,0,0,0,2.132058,0,0,61.82241,58.73129,289.7885,57.94854,60.86335,0,60.86335,202.8233,48.29117,0.1085862,21.09534,1.705646,81,60.08059
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.98264,47.47263,42.33642,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,38167.38,0,0,0,16.98264,0,0,72.31579,68.7,228.9252,112.7255,85.68264,0,85.68264,284.109,67.64487,0.1086966,0.04894468,13.58611,81,129.7082
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,30.74508,53.03722,43.39357,29.34006,29.34006,81,0,22.761,29.34006,104.7887,0,0,0,30.74508,0,0,51.65994,49.07695,143.2426,189.8399,79.82202,0,79.82202,359.8348,85.67479,0.1088698,32.27406,24.59606,81,220.585
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,56.96224,65.55556,46.08679,1.346253,1.346253,0,-1,0,1.346253,4231.169,0,0,0,56.96224,1.417108,1.346253,0,0,63.42053,261.6797,55.54514,0,55.54514,412.5296,98.22113,0.1087453,1.480878,45.56979,0,318.642
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,65.60729,71.95225,48.46958,40.12513,40.12513,0,0,0,40.12513,163.5067,15.49491,0,0,65.60729,42.23698,40.12513,0,0,7.875397,311.6704,7.875397,0,7.875397,420.0009,100,0.1087276,44.13765,52.48583,0,377.2776
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,65.43405,74.73559,50.82719,22.48276,22.48276,0,0,0,22.48276,291.041,41.76799,0,0,65.43405,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1087276,24.73104,52.34724,0,384.1923
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,58.86639,74.63549,53.14286,0,0,0,0,0,0,0,58.86639,0,0,58.86639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087276,0,47.09311,0,377.6246
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,58.60816,77.27788,55.45013,31.16912,31.16912,0,0,0,31.16912,188.0328,25.79857,0,0,58.60816,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1087276,34.28603,46.88653,0,377.3664
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,46.93089,73.96837,56.9184,80.51042,68.7,0,-1,0,68.7,68.31278,0,11.81042,19.86147,46.93089,72.31579,68.7,0,0,0,318.7582,0,25.3849,-25.3849,393.2428,93.62905,0.1087276,88.56146,37.54471,0,365.6891
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,44.48487,73.75945,57.62317,7.384566,7.384566,0,-1,0,7.384566,602.4033,8.506195,0,0,44.48487,7.773228,7.384566,0,0,28.20545,293.3733,28.20545,0,28.20545,420.0009,100,0.1086645,8.123023,35.5879,0,337.8582
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,22.72948,66.18144,58.37828,12.30491,12.30491,0,-1,0,12.30491,184.7188,9.776944,0,0,22.72948,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1086645,13.5354,18.18359,0,341.4877
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,17.23014,63.76548,57.95039,58.9702,58.9702,0,-1,0,58.9702,29.21839,0,7.105427E-15,0,17.23014,62.07389,58.9702,0,0,0,318.7582,0,44.84375,-44.84375,372.7314,88.74539,0.1086645,64.86722,13.78411,0,335.9884
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.894593,57.33271,56.39822,18.18615,18.18615,0,-1,0,18.18615,15.91647,0,0,0,2.894593,19.14331,18.18615,0,0,49.82639,273.9145,0,16.24872,-16.24872,355.6037,84.66738,0.1086645,20.00476,2.315674,0,276.8091
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,55.07258,55.07258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.88052,257.6658,0,0,0,355.6037,84.66738,0.1086645,0,0,0,257.6658
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,53.23515,53.23515,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,67.88052,257.6658,0,54.61639,-54.61639,298.033,70.9601,0.1086645,57.07413,0,0,257.6658
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,51.39772,51.39772,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,128.5654,203.0494,0,49.86415,-49.86415,245.4716,58.4455,0.1086645,52.10804,0,0,203.0494
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,49.45961,49.45961,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,183.97,153.1852,0,17.04448,-17.04448,227.5051,54.16777,0.1086645,17.81148,0,0,153.1852
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,48.06685,48.06685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.9083,136.1407,0,0,0,227.5051,54.16777,0.1086645,0,0,0,136.1407
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,47.00131,47.00131,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,202.9083,136.1407,0,37.94525,-37.94525,187.5073,44.64451,0.1086645,39.65279,0,0,136.1407
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,45.87704,45.87704,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,245.0697,98.1955,0,7.411235,-7.411235,179.6952,42.78448,0.1086645,7.74474,0,0,98.1955
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,45.02125,45.02125,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,253.3044,90.78426,0,29.16458,-29.16458,148.953,35.46493,0.1086645,30.47699,0,0,90.78426
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,44.22419,44.22419,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,285.7095,61.61967,0,21.39941,-21.39941,126.396,30.09424,0.1086645,22.36239,0,0,61.61967
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,43.46908,43.46908,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,309.4866,40.22026,0,24.36867,-24.36867,100.7092,23.97834,0.1086645,25.46526,0,0,40.22026
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,42.89856,42.89856,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,336.5629,15.8516,58.13953,0,58.13953,155.8652,37.11069,0.1088857,21.78054,0,81,15.8516
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.382541,43.3908,42.6888,41.89718,41.89718,81,0,22.761,41.89718,5.686637,0,0,0,2.382541,0,0,39.10282,37.14767,278.4234,68.17717,39.53022,0,39.53022,193.3669,46.03964,0.1090361,46.0869,1.906033,81,70.55972
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.68362,46.39592,42.28608,49.2568,49.2568,81,0,22.761,49.2568,27.78016,0,0,0,13.68362,0,0,31.7432,30.15604,238.8932,103.7544,43.83966,0,43.83966,234.9568,55.94199,0.1091961,54.18248,10.9469,81,117.438
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,28.05681,52.09744,43.35162,36.34309,36.34309,81,0,22.761,36.34309,77.19984,-7.105427E-15,0,0,28.05681,0,0,44.65691,42.42406,195.0535,143.2101,70.48087,0,70.48087,301.8209,71.86196,0.1093883,39.9774,22.44545,81,171.2669
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,45.9024,61.23186,46.01128,18.84565,18.84565,0,-1,0,18.84565,243.5703,0,0,0,45.9024,19.83752,18.84565,0,0,124.5726,206.6429,26.06488,0,26.06488,326.5482,77.7494,0.1093299,20.73021,36.72192,0,252.5452
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,66.61679,72.22766,48.33533,4.14108,4.14108,0,0,0,4.14108,1608.681,0,0,0,66.61679,4.359032,4.14108,0,0,98.50777,230.1012,62.25776,0,62.25776,385.6111,91.81197,0.1091907,4.555189,53.29343,0,296.718
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,67.20629,75.35441,50.68456,68.92132,68.92132,39.51284,0,12.26475,68.92132,97.51162,0,0,0,67.20629,30.95629,29.40847,0,0,36.25001,286.1332,36.25001,0,36.25001,420.0009,100,0.1092205,75.81345,53.76504,81,353.3395
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,66.25285,77.76685,53.00023,7.327413,7.327413,0,0,0,7.327413,904.1778,58.53978,0,0,66.25285,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1092205,8.060155,53.00227,0,385.0111
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,64.71893,79.89841,55.3075,19.60639,19.60639,0,0,0,19.60639,330.0909,44.08062,0,0,64.71893,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1092205,21.56703,51.77514,0,383.4771
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,47.74496,74.14418,56.77577,47.97027,47.97027,0,-1,0,47.97027,99.53031,0,0,0,47.74496,50.49502,47.97027,0,0,0,318.7582,0,2.750061,-2.750061,417.102,99.30981,0.1092205,52.7673,38.19597,0,366.5032
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,52.95227,77.18848,57.48054,0,0,0,-1,0,0,0,49.89664,0,0,52.95227,0,0,0,0,3.055624,316.0082,3.055624,0,3.055624,420.0009,100,0.1092137,0,42.36181,0,368.9604
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,31.7746,69.39883,58.23565,0,0,0,-1,0,0,0,31.7746,0,0,31.7746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092137,0,25.41968,0,350.5328
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.46048,61.32898,57.85809,56.60847,56.60847,0,-1,0,56.60847,18.47865,0,7.105427E-15,0,10.46048,59.58787,56.60847,0,0,0,318.7582,0,49.12738,-49.12738,368.216,87.67031,0.1092137,62.26932,8.368386,0,329.2187
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.808519,57.16123,56.25558,14.8248,14.8248,0,-1,0,14.8248,18.94474,0,1.776357E-15,0,2.808519,15.60505,14.8248,0,0,54.58598,269.6308,0,12.79653,-12.79653,354.7273,84.45871,0.1092137,16.30728,2.246815,0,272.4394
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,54.888,54.888,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,68.80435,256.8343,0,71.51313,-71.51313,279.3459,66.51078,0.1092137,74.73122,0,0,256.8343
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,53.09252,53.09252,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,148.2634,185.3212,0,51.19428,-51.19428,225.3823,53.66235,0.1092137,53.49802,0,0,185.3212
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,51.25509,51.25509,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.1459,134.1269,0,28.34587,-28.34587,195.5032,46.54828,0.1092137,29.62143,0,0,134.1269
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,49.31697,49.31697,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,236.6413,105.781,0,26.00838,-26.00838,168.0879,40.02085,0.1092137,27.17876,0,0,105.781
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,47.97456,47.97456,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,265.5395,79.77266,0,40.93619,-40.93619,124.9374,29.74694,0.1092137,42.77832,0,0,79.77266
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,46.90902,46.90902,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.0242,38.83647,0,23.7917,-23.7917,99.85874,23.77584,0.1092137,24.86233,0,0,38.83647
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,45.77636,45.77636,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,337.4594,15.04477,0,3.571048,-3.571048,96.09453,22.8796,0.1092137,3.731745,0,0,15.04477
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,44.92896,44.92896,13.69344,10.90003,0,-1,0,10.90003,0,0,2.793411,4.162756,0,11.47372,10.90003,0,0,341.4272,11.47372,0,11.47372,-11.47372,84.00017,20,0.1092137,15.06279,0,0,11.47372
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,44.14868,44.14868,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092137,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,43.39357,43.39357,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092137,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,42.83143,42.83143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092137,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.000038,43.22715,42.63846,16.33261,16.33261,81,0,22.761,16.33261,12.24567,0,0,0,2.000038,0,0,64.66738,61.43402,354.1758,0,63.43406,0,63.43406,144.179,34.32826,0.1094208,17.96588,1.600031,81,2.000038
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.94946,47.98585,42.23574,29.51382,29.51382,81,0,22.761,29.51382,64.20538,0,0,0,18.94946,0,0,51.48618,48.91187,290.7418,57.09065,67.86133,0,67.86133,208.5579,49.65654,0.1096175,32.4652,15.15957,81,76.04011
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,37.9688,55.40022,43.30128,70.16492,70.16492,81,0,22.761,70.16492,54.11366,0,0,0,37.9688,0,0,10.83508,10.29333,222.8804,118.1658,48.26213,0,48.26213,254.3434,60.55783,0.1097783,77.18141,30.37504,81,156.1346
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,54.88103,64.54261,45.91899,0,0,0,-1,0,0,0,0,0,0,54.88103,0,0,0,0,174.6183,161.6018,54.88103,0,54.88103,306.4081,72.95416,0.1096557,0,43.90483,0,216.4828
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,57.21808,68.15751,48.23465,27.09729,27.09729,0,0,0,27.09729,211.1579,0,0,0,57.21808,28.52347,27.09729,0,0,119.7373,210.9947,28.69461,0,28.69461,333.6302,79.4356,0.1095918,29.80702,45.77446,0,268.2128
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,73.45132,78.061,50.54193,47.7387,47.7387,0,0,0,47.7387,153.8612,0,0,0,73.45132,50.25127,47.7387,0,0,91.04265,236.8198,23.20006,0,23.20006,355.6397,84.67595,0.1095401,52.51258,58.76106,0,310.2712
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,68.30264,78.54162,52.8576,0,0,0,0,0,0,0,0.460043,0,0,68.30264,0,0,0,0,67.84259,257.6999,67.84259,0,67.84259,420.0009,100,0.1093893,0,54.64211,0,326.0025
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,49.19876,72.90717,55.17326,0,0,0,0,0,0,0,49.19876,0,0,49.19876,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093893,0,39.35901,0,367.957
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,41.1961,71.30898,56.63314,0,0,0,-1,0,0,0,41.1961,0,0,41.1961,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093893,0,32.95688,0,359.9543
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,37.3006,70.5064,57.29596,27.42341,27.42341,0,-1,0,27.42341,136.0174,8.433852,0,0,37.3006,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1093893,30.16575,29.84048,0,356.0588
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,33.0318,69.72538,58.09302,25.95338,25.95338,0,-1,0,25.95338,127.2736,5.71245,0,0,33.0318,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1093893,28.54872,26.42544,0,351.79
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,18.7928,64.02769,57.67351,36.43709,36.43709,0,-1,0,36.43709,51.57603,0,0,0,18.7928,38.35483,36.43709,0,0,0,318.7582,0,19.56203,-19.56203,399.3806,95.09044,0.1093893,40.0808,15.03424,0,337.551
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.043241,57.04317,56.06261,0,0,0,-1,0,0,0,0,0,0,3.043241,0,0,0,0,21.73558,299.1962,3.043241,0,3.043241,402.2677,95.77784,0.1093826,0,2.434593,0,302.2394
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,54.74537,54.74537,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,18.69234,301.9351,0,27.1937,-27.1937,373.6031,88.95293,0.1093826,28.41741,0,0,301.9351
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,52.94989,52.94989,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,48.90756,274.7414,0,57.7569,-57.7569,312.7219,74.45745,0.1093826,60.35596,0,0,274.7414
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,51.11246,51.11246,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,113.0819,216.9845,0,27.24711,-27.24711,284.0009,67.61914,0.1093826,28.47323,0,0,216.9845
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,49.22469,49.22469,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,143.3565,189.7374,0,23.00933,-23.00933,259.747,61.8444,0.1093826,24.04475,0,0,189.7374
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,47.8571,47.8571,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,168.9224,166.7281,0,26.55026,-26.55026,231.7606,55.18098,0.1093826,27.74502,0,0,166.7281
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,46.81673,46.81673,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,198.4227,140.1778,0,11.73807,-11.73807,219.3875,52.23502,0.1093826,12.26628,0,0,140.1778
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,45.68407,45.68407,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,211.465,128.4397,0,10.78806,-10.78806,208.0159,49.5275,0.1093826,11.27352,0,0,128.4397
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,44.83667,44.83667,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,223.4517,117.6517,0,35.13723,-35.13723,170.978,40.70897,0.1093826,36.71841,0,0,117.6517
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,44.05639,44.05639,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,262.4931,82.51445,0,14.28269,-14.28269,155.9228,37.12439,0.1093826,14.92541,0,0,82.51445
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,43.32645,43.32645,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,278.3627,68.23176,0,35.41928,-35.41928,118.5876,28.23507,0.1093826,37.01315,0,0,68.23176
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,42.75592,42.75592,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,317.7175,32.81247,0,8.027176,-8.027176,110.1262,26.22046,0.1093826,8.388399,0,0,32.81247
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.165753,43.20872,42.57134,44.77024,44.77024,20.25,0,7.39125,44.77024,4.837482,0,0,0,2.165753,25.81078,24.52024,0,0,326.6366,24.7853,0,23.64503,-23.64503,85.20212,20.28618,0.1093826,49.24727,1.732602,81,26.95105
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.26667,46.76482,42.16861,27.04286,27.04286,81,0,22.761,27.04286,56.4536,0,0,0,15.26667,0,0,53.95714,51.25928,352.9088,1.140267,66.52595,0,66.52595,148.3142,35.31283,0.1095812,29.74715,12.21334,81,16.40694
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.21495,48.4919,43.25094,14.1022,14.1022,81,0,22.761,14.1022,122.0728,0,0,0,17.21495,0,0,66.8978,63.55291,286.3829,61.01362,80.76786,0,80.76786,224.9373,53.55639,0.1097476,15.51242,13.77196,81,78.22857
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,27.30733,54.47448,45.8267,32.1282,32.1282,0,-1,0,32.1282,84.99487,0,0,0,27.30733,33.81916,32.1282,0,0,205.615,133.7047,0,6.511838,-6.511838,218.0732,51.92209,0.1097476,35.34103,21.84586,0,161.012
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,34.16051,59.29411,48.11719,1.652583,1.652583,0,0,0,1.652583,2067.098,0,0,0,34.16051,1.739561,1.652583,0,0,212.8504,127.1929,32.42095,0,32.42095,248.8304,59.24522,0.1096756,1.817841,27.32841,0,161.3534
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,32.2765,61.09132,50.3993,62.93735,62.93735,20.25,0,7.39125,62.93735,51.28354,0,0,0,32.2765,44.93405,42.68735,0,0,180.4295,156.3717,0,12.65755,-12.65755,235.4882,56.0685,0.1096756,69.23108,25.8212,81,188.6482
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,58.31291,73.82752,52.66462,21.60544,21.60544,81,0,22.761,21.60544,269.8992,0,0,0,58.31291,0,0,59.39456,56.42483,194.4934,143.7142,114.7377,0,114.7377,344.338,81.98507,0.1097663,23.76599,46.65033,81,202.0271
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,41.93472,69.75058,54.98029,35.94806,35.94806,0,0,0,35.94806,116.6536,0,0,0,41.93472,37.84007,35.94806,0,0,79.75566,246.9781,4.094657,0,4.094657,348.2225,82.90996,0.1097572,39.54287,33.54778,0,288.9128
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,41.67068,71.2351,56.39822,47.49115,47.49115,0,-1,0,47.49115,87.74409,0,0,0,41.67068,49.99069,47.49115,0,0,75.661,250.6633,0,8.320009,-8.320009,339.4525,80.82185,0.1097572,52.24027,33.33654,0,292.334
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,34.98074,69.39195,57.10299,0,0,0,-1,0,0,0,0,0,0,34.98074,0,0,0,0,84.90546,242.3433,34.98074,0,34.98074,372.6381,88.72318,0.1096798,0,27.98459,0,277.3241
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,23.77674,66.06433,57.90843,28.11522,28.11522,0,-1,0,28.11522,84.56892,0,0,0,23.77674,29.59497,28.11522,0,0,49.92472,273.826,0,5.818233,-5.818233,366.5051,87.26295,0.1096798,30.92674,19.02139,0,297.6027
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.630789,60.3245,57.48054,0,0,0,-1,0,0,0,0,0,0,8.630789,0,0,0,0,56.38942,268.0078,8.630789,0,8.630789,374.693,89.21245,0.1096608,0,6.904631,0,276.6385
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9729695,56.18972,55.87803,48.60833,48.60833,0,-1,0,48.60833,2.001652,0,1.421085E-14,0,0.9729695,51.16666,48.60833,0,0,47.75863,275.7755,0,50.19369,-50.19369,321.7842,76.61514,0.1096608,53.46916,0.7783756,0,276.7484
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,54.56078,54.56078,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,103.5294,225.5818,0,18.8375,-18.8375,301.9278,71.88742,0.1096608,19.68519,0,0,225.5818
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,52.71497,52.71497,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,124.46,206.7443,0,17.21779,-17.21779,283.7786,67.5662,0.1096608,17.99259,0,0,206.7443
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,50.91948,50.91948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.5908,189.5265,0,0,0,283.7786,67.5662,0.1096608,0,0,0,189.5265
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,49.03172,49.03172,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,143.5908,189.5265,0,56.93104,-56.93104,223.768,53.278,0.1096608,59.49294,0,0,189.5265
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,47.71447,47.71447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.8475,132.5954,0,0,0,223.768,53.278,0.1096608,0,0,0,132.5954
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,46.6741,46.6741,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,206.8475,132.5954,0,34.6567,-34.6567,187.2367,44.58007,0.1096608,36.21625,0,0,132.5954
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,45.54144,45.54144,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,245.355,97.93874,0,12.56305,-12.56305,173.994,41.42707,0.1096608,13.12838,0,0,97.93874
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,44.73598,44.73598,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,259.3139,85.37569,0,6.665782,-6.665782,166.9677,39.75414,0.1096608,6.965743,0,0,85.37569
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,43.9641,43.9641,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,266.7204,78.70991,0,25.76888,-25.76888,139.8049,33.28682,0.1096608,26.92848,0,0,78.70991
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,43.25094,43.25094,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,295.3524,52.94102,0,23.47546,-23.47546,115.0596,27.39509,0.1096608,24.53186,0,0,52.94102
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,42.6888,42.6888,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,321.4363,29.46556,0,13.16917,-13.16917,101.1781,24.08997,0.1096608,13.76178,0,0,29.46556
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.074918,42.79457,42.47905,17.04231,17.04231,81,0,22.761,17.04231,6.30735,0,0,0,1.074918,0,0,63.95769,60.7598,336.0687,16.29639,61.83472,0,61.83472,159.8396,38.05698,0.109868,18.74654,0.8599346,81,17.37131
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.41566,47.33895,42.07632,25.60903,25.60903,81,0,22.761,25.60903,68.00592,0,0,0,17.41566,0,0,55.39097,52.62142,274.234,71.94765,70.03708,0,70.03708,226.2827,53.87671,0.1100565,28.16993,13.93253,81,89.3633
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,30.15353,52.56181,43.13348,21.6191,21.6191,81,0,22.761,21.6191,139.4764,0,0,0,30.15353,0,0,59.3809,56.41186,204.1969,134.981,86.56539,0,86.56539,308.4058,73.4298,0.110208,23.78101,24.12282,81,165.1346
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,42.73477,59.70595,45.68407,21.90749,21.90749,0,-1,0,21.90749,195.0692,0,0,0,42.73477,23.06052,21.90749,0,0,117.6315,212.8899,19.67426,0,19.67426,327.0704,77.87376,0.1101645,24.09824,34.18782,0,255.6246
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,62.5397,69.9904,47.92422,16.51638,16.51638,0,0,0,16.51638,378.6525,0,0,0,62.5397,17.38567,16.51638,0,0,97.95726,230.5967,45.15403,0,45.15403,369.9073,88.07299,0.1100648,18.16802,50.03175,0,293.1364
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,63.73125,73.24424,50.21472,59.51528,59.51528,0,0,0,59.51528,107.0838,0,0,0,63.73125,62.64766,59.51528,0,0,52.80323,271.2353,1.083582,0,1.083582,370.9353,88.31775,0.1100624,65.46681,50.985,0,334.9666
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,63.13472,75.71872,52.48004,0,0,0,0,0,0,0,11.41508,0,0,63.13472,0,0,0,0,51.71965,272.2105,51.71965,0,51.71965,420.0009,100,0.1099485,0,50.50778,0,335.3453
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,45.4622,70.89165,54.74537,0,0,0,0,0,0,0,45.4622,0,0,45.4622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099485,0,36.36976,0,364.2204
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,53.96592,76.13068,56.20525,22.69546,22.69546,0,-1,0,22.69546,237.7829,30.07597,0,0,53.96592,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1099485,24.965,43.17274,0,372.7242
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,39.67639,71.02336,56.9184,5.10947,5.10947,0,-1,0,5.10947,776.5265,34.298,0,0,39.67639,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1099485,5.620417,31.74111,0,358.4346
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,32.95364,69.2374,57.67351,49.78963,49.78963,0,-1,0,49.78963,66.18575,0,7.105427E-15,0,32.95364,52.41014,49.78963,0,0,0,318.7582,0,19.4565,-19.4565,399.4919,95.11693,0.1099485,54.7686,26.36292,0,351.7119
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,19.26822,63.74774,57.24562,2.087392,2.087392,0,-1,0,2.087392,923.0763,0,0,0,19.26822,2.197254,2.087392,0,0,21.61833,299.3017,17.07096,0,17.07096,415.6868,98.97285,0.109911,2.296131,15.41457,0,318.5699
