Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,32.9233,52.58182,42.28608,33.84669,33.84669,0,-1,0,33.84669,97.27184,0,0,0,32.9233,35.6281,33.84669,0,0,128.8813,202.765,0,2.704798,-2.704798,294.8822,70.2099,0.1135046,37.23136,26.33864,0,235.6883
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,37.18829,56.07829,44.17385,17.877,17.877,0,0,0,17.877,208.023,0,0,0,37.18829,18.8179,17.877,0,0,131.8867,200.0602,18.37039,0,18.37039,312.3098,74.35934,0.1134684,19.66471,29.75063,0,237.2485
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,31.58607,56.17963,46.06162,8.877931,8.877931,0,0,0,8.877931,355.7819,0,0,0,31.58607,9.34519,8.877931,0,0,113.5163,216.5936,22.24088,0,22.24088,333.4094,79.38303,0.1134245,9.765723,25.26886,0,248.1797
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,46.88486,63.80204,47.97456,8.290624,8.290624,0,0,0,8.290624,565.5167,0,0,0,46.88486,8.726973,8.290624,0,0,91.27538,236.6104,38.15789,0,38.15789,369.6092,88.00201,0.1133493,9.119686,37.50789,0,283.4952
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,44.12501,64.94572,49.92945,12.40006,12.40006,0,0,0,12.40006,355.8452,0,0,0,44.12501,13.05269,12.40006,0,0,53.11749,270.9525,31.07232,0,31.07232,399.0869,95.02052,0.1132881,13.64007,35.30001,0,315.0775
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,56.48908,71.27297,51.15441,29.88869,29.88869,0,-1,0,29.88869,188.9982,2.982123,0,0,56.48908,31.46178,29.88869,0,0,22.04517,298.9176,22.04517,0,22.04517,420.0009,100,0.1132447,32.87756,45.19127,0,355.4066
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,31.54399,62.3137,51.77527,2.002942,2.002942,0,-1,0,2.002942,1574.882,29.43563,0,0,31.54399,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1132447,2.203236,25.23519,0,350.3022
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,34.61452,64.25269,52.53038,22.53351,22.53351,0,-1,0,22.53351,153.6136,10.89504,0,0,34.61452,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1132447,24.78686,27.69162,0,353.3727
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,19.20936,58.29441,52.05215,62.14469,62.14469,0,-1,0,62.14469,30.9107,0,0,0,19.20936,65.41546,62.14469,0,0,0,318.7582,0,46.2061,-46.2061,371.2953,88.40347,0.1132447,68.35916,15.36749,0,337.9676
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.577897,51.19812,50.3993,41.71382,41.71382,0,-1,0,41.71382,6.179958,0,0,0,2.577897,43.90928,41.71382,0,0,51.34011,272.5521,0,41.33139,-41.33139,327.7282,78.03037,0.1132447,45.8852,2.062317,0,275.13
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,48.88908,48.88908,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,97.26388,231.2207,0,48.51026,-48.51026,276.5939,65.85556,0.1132447,50.69323,0,0,231.2207
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,47.40403,47.40403,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,151.1642,182.7105,0,38.22215,-38.22215,236.3042,56.2628,0.1132447,39.94214,0,0,182.7105
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,45.9945,45.9945,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,193.6332,144.4883,0,11.42656,-11.42656,224.2596,53.39503,0.1132447,11.94075,0,0,144.4883
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,44.61852,44.61852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3294,133.0618,0,0,0,224.2596,53.39503,0.1132447,0,0,0,133.0618
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,43.72917,43.72917,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,206.3294,133.0618,0,1.419848,-1.419848,222.7629,53.03869,0.1132447,1.483741,0,0,133.0618
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,42.94889,42.94889,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,207.907,131.6419,0,42.54686,-42.54686,177.9146,42.36053,0.1132447,44.46147,0,0,131.6419
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,42.11827,42.11827,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,255.1813,89.09505,0,2.310019,-2.310019,175.4796,41.78078,0.1132447,2.41397,0,0,89.09505
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.748,86.78504,0,0,0,175.4796,41.78078,0.1132447,0,0,0,86.78504
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,40.91849,40.91849,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,257.748,86.78504,0,29.44556,-29.44556,144.4413,34.39071,0.1132447,30.77061,0,0,86.78504
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,40.3983,40.3983,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,290.4653,57.33948,0,1.4756,-1.4756,142.8859,34.02038,0.1132447,1.542002,0,0,57.33948
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,39.99558,39.99558,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,292.1048,55.86388,0,21.24951,-21.24951,120.4869,28.6873,0.1132447,22.20574,0,0,55.86388
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.161107,40.12098,39.78583,0,0,0,0,0,0,0,0,0,0,1.161107,0,0,0,0,315.7154,34.61436,1.161107,0,1.161107,121.5884,28.94957,0.1132425,0,0.9288854,0,35.77547
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.84744,44.40429,39.40828,4.068461,4.068461,0,0,0,4.068461,414.0986,0,0,0,16.84744,4.282591,4.068461,0,0,314.5543,35.65936,12.56485,0,12.56485,133.5085,31.78767,0.1132178,4.475307,13.47795,0,52.50681
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,40.47274,52.81433,40.13821,7.431888,7.431888,0,0,0,7.431888,544.5822,0,0,0,40.47274,7.82304,7.431888,0,0,301.9894,46.96773,32.6497,0,32.6497,164.4827,39.16248,0.1131536,8.175077,32.37819,0,87.44047
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,60.59192,62.42764,42.16861,15.60195,15.60195,0,-1,0,15.60195,388.3612,0,0,0,60.59192,16.42311,15.60195,0,0,269.3398,76.35246,44.16882,0,44.16882,206.3849,49.13918,0.113067,17.16215,48.47354,0,136.9444
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,70.36236,68.61091,44.03122,9.557484,9.557484,0,0,0,9.557484,736.2017,0,0,0,70.36236,10.06051,9.557484,0,0,225.1709,116.1044,60.30185,0,60.30185,263.5923,62.75995,0.1129489,10.51323,56.28989,0,186.4668
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,81.11968,75.79461,45.91899,47.90744,47.90744,0,0,0,47.90744,169.3258,0,0,0,81.11968,50.42889,47.90744,0,0,164.8691,170.3761,30.6908,0,30.6908,292.7082,69.69228,0.112889,52.69819,64.89574,0,251.4957
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,79.50265,77.45647,47.80676,12.52223,12.52223,0,0,0,12.52223,634.8922,0,0,0,79.50265,13.18129,12.52223,0,0,134.1783,197.9978,66.32136,0,66.32136,355.6261,84.67271,0.1127595,13.77445,63.60212,0,277.5004
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,78.80097,79.62312,49.74487,0.3012179,0.3012179,0,0,0,0.3012179,26160.79,10.62698,0,0,78.80097,0.3170715,0.3012179,0,0,67.85692,257.687,67.85692,0,67.85692,420.0009,100,0.1126274,0.3313397,63.04078,0,336.488
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,76.1173,79.95456,51.02016,29.01502,29.01502,0,-1,0,29.01502,262.3376,45.57518,0,0,76.1173,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1126274,31.91652,60.89384,0,394.8755
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,60.54079,73.56061,51.63264,13.8398,13.8398,0,-1,0,13.8398,437.4398,45.97258,0,0,60.54079,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1126274,15.22378,48.43263,0,379.299
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,39.67302,65.9334,52.33741,0,0,0,-1,0,0,0,39.67302,0,0,39.67302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126274,0,31.73842,0,358.4312
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,21.46619,58.87071,51.86757,25.92225,25.92225,0,-1,0,25.92225,82.80991,0,0,0,21.46619,27.28657,25.92225,0,0,0,318.7582,0,5.820385,-5.820385,413.8656,98.53924,0.1126274,28.51447,17.17295,0,340.2244
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.127653,51.49629,50.21472,0,0,0,-1,0,0,0,0,0,0,4.127653,0,0,0,0,6.467094,312.9378,4.127653,0,4.127653,417.7815,99.47157,0.1126194,0,3.302122,0,317.0655
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339442,316.6527,0,0,0,417.7815,99.47157,0.1126194,0,0,0,316.6527
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,47.24462,47.24462,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,2.339442,316.6527,0,36.94817,-36.94817,378.8347,90.19855,0.1126194,38.61084,0,0,316.6527
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,45.85187,45.85187,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,43.39297,279.7046,0,47.78483,-47.78483,328.465,78.2058,0.1126194,49.93515,0,0,279.7046
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,44.50106,44.50106,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,96.48722,231.9197,0,44.61924,-44.61924,281.4322,67.00754,0.1126194,46.62711,0,0,231.9197
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,43.60332,43.60332,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,146.0641,187.3005,0,14.62545,-14.62545,266.0157,63.33693,0.1126194,15.28359,0,0,187.3005
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,42.83143,42.83143,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,162.3147,172.675,0,25.39858,-25.39858,239.2432,56.96255,0.1126194,26.54152,0,0,172.675
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,42.00081,42.00081,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,190.5353,147.2765,0,44.30893,-44.30893,192.5375,45.84216,0.1126194,46.30283,0,0,147.2765
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,41.43867,41.43867,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,239.7674,102.9675,0,25.23287,-25.23287,165.9397,39.50937,0.1126194,26.36835,0,0,102.9675
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,40.80103,40.80103,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,267.804,77.73466,0,53.50275,-53.50275,109.5428,26.08158,0.1126194,55.91038,0,0,77.73466
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,40.28085,40.28085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.2515,24.2319,0,0,0,109.5428,26.08158,0.1126194,0,0,0,24.2319
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,39.90329,39.90329,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,327.2515,24.2319,0,6.801736,-6.801736,102.3732,24.37452,0.1126194,7.107814,0,0,24.2319
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7721341,39.89092,39.66837,42.49026,42.49026,25.19807,0,8.643113,42.49026,1.817202,0,7.105427E-15,0,0.7721341,18.2023,17.29219,0,0,334.809,17.43017,0,17.43017,-17.43017,84.00017,20,0.1126194,46.73929,0.6177073,81,18.2023
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.79356,43.37986,39.31598,90.6506,90.6506,81,0,22.761,90.6506,15.21619,0,0,16.09488,13.79356,10.15852,9.650594,0,0,354.1758,0,3.635045,0,3.635045,87.44868,20.82107,0.1126291,99.71565,11.03485,81,13.79356
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,26.67628,48.12271,40.02075,17.95761,17.95761,81,0,22.761,17.95761,148.5514,0,0,0,26.67628,0,0,63.04239,59.89027,350.5408,3.27154,86.56656,0,86.56656,169.5729,40.37442,0.1127554,19.75337,21.34103,81,29.94782
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,33.94652,52.67331,42.05116,16.8068,16.8068,0,-1,0,16.8068,201.9808,0,0,0,33.94652,17.69137,16.8068,0,0,263.9742,81.18144,16.25515,0,16.25515,184.9939,44.04608,0.1127238,18.48748,27.15722,0,115.128
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,54.64494,62.14897,43.91375,18.55527,18.55527,0,0,0,18.55527,294.4981,0,0,0,54.64494,19.53187,18.55527,0,0,247.7191,95.81107,35.11307,0,35.11307,218.3051,51.9773,0.1126556,20.4108,43.71595,0,150.456
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,41.76183,59.45546,45.77636,37.78798,37.78798,0,0,0,37.78798,110.5162,0,0,0,41.76183,39.77682,37.78798,0,0,212.606,127.4128,1.98501,0,1.98501,220.1882,52.42567,0.1126518,41.56678,33.40946,0,169.1747
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,70.07332,72.92584,47.66413,0,0,0,0,0,0,0,0,0,0,70.07332,0,0,0,0,210.621,129.1993,70.07332,0,70.07332,286.6656,68.25359,0.112516,0,56.05865,0,199.2727
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,56.60287,69.50324,49.60224,22.1321,22.1321,0,0,0,22.1321,255.7501,0,0,0,56.60287,23.29695,22.1321,0,0,140.5477,192.2653,33.30592,0,33.30592,318.2624,75.77661,0.1124516,24.34531,45.2823,0,248.8682
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,50.32698,68.37852,50.82719,16.57754,16.57754,0,-1,0,16.57754,303.5854,0,0,0,50.32698,17.45004,16.57754,0,0,107.2417,222.2407,32.87694,0,32.87694,349.4522,83.20274,0.1123881,18.23529,40.26158,0,272.5676
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,38.70337,64.57663,51.43967,11.23799,11.23799,0,-1,0,11.23799,344.3976,0,0,0,38.70337,11.82946,11.23799,0,0,74.3648,251.8299,26.87391,0,26.87391,374.947,89.27292,0.1123362,12.36179,30.9627,0,290.5333
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,29.88215,62.1228,52.15283,39.83789,39.83789,0,-1,0,39.83789,75.00938,0,0,0,29.88215,41.93462,39.83789,0,0,47.49089,276.0164,0,12.05247,-12.05247,362.2426,86.24807,0.1123362,43.82167,23.90572,0,305.8986
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,19.88619,58.12954,51.67459,0,0,0,-1,0,0,0,0,0,0,19.88619,0,0,0,0,60.88252,263.964,19.88619,0,19.88619,381.1083,90.73989,0.1122978,0,15.90895,0,283.8502
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.30592,51.36591,50.03013,23.42446,23.42446,0,-1,0,23.42446,18.38215,0,0,0,4.30592,24.65733,23.42446,0,0,40.99633,281.8615,0,20.35141,-20.35141,359.656,85.63222,0.1122978,25.7669,3.444736,0,286.1674
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,48.56187,48.56187,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,63.609,261.5101,0,45.49748,-45.49748,311.6975,74.21354,0.1122978,47.54487,0,0,261.5101
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,47.07682,47.07682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.1618,216.0126,0,0,0,311.6975,74.21354,0.1122978,0,0,0,216.0126
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,45.68407,45.68407,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,114.1618,216.0126,0,56.45908,-56.45908,252.1844,60.04378,0.1122978,58.99973,0,0,216.0126
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,44.34165,44.34165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8941,159.5536,0,0,0,252.1844,60.04378,0.1122978,0,0,0,159.5536
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,43.44391,43.44391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8941,159.5536,0,0,0,252.1844,60.04378,0.1122978,0,0,0,159.5536
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,42.6888,42.6888,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,176.8941,159.5536,0,39.02798,-39.02798,211.0453,50.24878,0.1122978,40.78424,0,0,159.5536
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,41.85818,41.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2585,120.5256,0,0,0,211.0453,50.24878,0.1122978,0,0,0,120.5256
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,41.29605,41.29605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2585,120.5256,0,0,0,211.0453,50.24878,0.1122978,0,0,0,120.5256
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,40.68357,40.68357,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,220.2585,120.5256,0,14.44867,-14.44867,195.815,46.62254,0.1122978,15.09886,0,0,120.5256
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,40.16338,40.16338,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,236.3126,106.0769,0,20.10939,-20.10939,174.6179,41.57561,0.1122978,21.01431,0,0,106.0769
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,39.78583,39.78583,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,258.6563,85.96753,0,13.78348,-13.78348,160.0888,38.11631,0.1122978,14.40373,0,0,85.96753
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.077101,39.8613,39.55091,18.54679,18.54679,0,0,0,18.54679,5.807475,0,0,0,1.077101,19.52294,18.54679,0,0,273.9713,72.18405,0,18.44584,-18.44584,140.6452,33.48689,0.1122978,20.40147,0.8616804,0,73.26115
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.20651,43.99188,39.19852,2.228737,2.228737,0,0,0,2.228737,727.1611,0,0,0,16.20651,2.346039,2.228737,0,0,294.4667,53.73821,13.86047,0,13.86047,153.7944,36.61765,0.1122711,2.45161,12.96521,0,69.94472
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,42.71964,53.32895,39.90329,0,0,0,0,0,0,0,0,0,0,42.71964,0,0,0,0,280.6062,66.21263,42.71964,0,42.71964,194.3218,46.26701,0.1121889,0,34.17571,0,108.9323
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,65.20634,63.94278,41.90852,26.34742,26.34742,0,-1,0,26.34742,247.4866,0,0,0,65.20634,27.73413,26.34742,0,0,237.8866,104.6603,37.47222,0,37.47222,229.8711,54.7311,0.1121168,28.98216,52.16508,0,169.8667
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,71.76979,68.89367,43.77113,0.7714418,0.7714418,0,0,0,0.7714418,9303.332,0,0,0,71.76979,0.812044,0.7714418,0,0,200.4144,138.3853,70.95775,0,70.95775,297.1875,70.75879,0.1119806,0.848586,57.41583,0,210.1551
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,73.89638,72.11493,45.63372,0,0,0,0,0,0,0,0,0,0,73.89638,0,0,0,0,129.4566,202.2473,73.89638,0,73.89638,367.2918,87.45025,0.1118391,0,59.1171,0,276.1436
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,76.19456,75.50567,47.50471,8.005637,8.005637,0,0,0,8.005637,951.7613,12.20734,0,0,76.19456,8.426987,8.005637,0,0,55.56023,268.754,55.56023,0,55.56023,420.0009,100,0.111733,8.806201,60.95565,0,344.9486
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,72.13577,76.02155,49.40927,41.4865,41.4865,0,0,0,41.4865,173.8777,28.46578,0,0,72.13577,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.111733,45.63514,57.70862,0,390.894
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,65.93434,74.73341,50.64261,25.01578,25.01578,0,-1,0,25.01578,263.571,39.60194,0,0,65.93434,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.111733,27.51736,52.74747,0,384.6926
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,48.26257,68.04628,51.25509,3.342344,3.342344,0,-1,0,3.342344,1443.974,44.74431,0,0,48.26257,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.111733,3.676579,38.61006,0,367.0208
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,41.67093,66.27528,51.95986,61.69952,61.69952,0,-1,0,61.69952,67.5385,0,0,0,41.67093,64.94686,61.69952,0,0,0,318.7582,0,23.27593,-23.27593,395.4659,94.15835,0.111733,67.86947,33.33674,0,360.4291
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,26.29122,60.08894,51.43967,30.31376,30.31376,0,-1,0,30.31376,86.73031,0,3.552714E-15,0,26.29122,31.90922,30.31376,0,0,25.86214,295.4823,0,5.618004,-5.618004,389.5439,92.74837,0.111733,33.34513,21.03297,0,321.7735
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.015872,51.08062,49.83716,53.65389,53.65389,0,-1,0,53.65389,7.484772,0,7.105427E-15,0,4.015872,56.47778,53.65389,0,0,32.10437,289.8643,0,52.46191,-52.46191,334.2443,79.5818,0.111733,59.01928,3.212697,0,293.8802
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,48.37729,48.37729,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,90.39538,237.4024,0,52.86506,-52.86506,278.5196,66.31406,0.111733,55.24398,0,0,237.4024
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,46.88385,46.88385,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,149.1343,184.5373,0,28.54501,-28.54501,248.4305,59.15,0.111733,29.82954,0,0,184.5373
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.851,155.9923,0,0,0,248.4305,59.15,0.111733,0,0,0,155.9923
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.851,155.9923,0,0,0,248.4305,59.15,0.111733,0,0,0,155.9923
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,43.27611,43.27611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.851,155.9923,0,0,0,248.4305,59.15,0.111733,0,0,0,155.9923
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,42.521,42.521,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,180.851,155.9923,0,6.159647,-6.159647,241.9377,57.60409,0.111733,6.436831,0,0,155.9923
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,41.71555,41.71555,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,187.6951,149.8327,0,20.76393,-20.76393,220.0506,52.39289,0.111733,21.6983,0,0,149.8327
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,41.17859,41.17859,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,210.7661,129.0687,0,63.35286,-63.35286,153.2708,36.49297,0.111733,66.20374,0,0,129.0687
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,40.5661,40.5661,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,281.1582,65.71588,0,33.72248,-33.72248,117.7242,28.02951,0.111733,35.23999,0,0,65.71588
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.04592,40.04592,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,318.6276,31.99341,0,8.377407,-8.377407,108.8936,25.927,0.111733,8.754391,0,0,31.99341
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,39.69354,39.69354,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,327.9358,23.616,0,19.80027,-19.80027,88.0223,20.95765,0.111733,20.69129,0,0,23.616
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8265001,39.67134,39.43344,26.12222,26.12222,21.7121,0,7.761162,26.12222,3.163974,0,0,0,0.8265001,4.642227,4.410116,0,0,349.9361,3.815727,0,3.815727,-3.815727,84.00017,20,0.111733,28.73444,0.6612,81,4.642227
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.95701,45.32394,39.07267,10.60888,10.60888,81,0,22.761,10.60888,197.5421,0,0,0,20.95701,0,0,70.39112,66.87156,354.1758,0,87.82858,0,87.82858,167.3217,39.83841,0.1118569,11.66977,16.76561,81,20.95701
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,45.41467,54.13535,39.78583,55.05256,55.05256,81,0,22.761,55.05256,82.49329,0,0,0,45.41467,0,0,25.94744,24.65007,266.3472,79.04572,70.06474,0,70.06474,233.7909,55.66439,0.1120143,60.55782,36.33173,81,124.4604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,56.59892,60.42952,41.76589,37.23173,37.23173,0,-1,0,37.23173,152.018,0,0,0,56.59892,39.1913,37.23173,0,0,196.2825,142.104,17.40763,0,17.40763,250.3052,59.59637,0.1119811,40.95491,45.27914,0,198.7029
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,66.75981,66.64917,43.65366,13.92063,13.92063,0,0,0,13.92063,479.5748,0,0,0,66.75981,14.65329,13.92063,0,0,178.8749,157.7708,52.10652,0,52.10652,299.7378,71.366,0.1118818,15.31269,53.40785,0,224.5307
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,76.79669,73.24125,45.49109,35.63568,35.63568,0,0,0,35.63568,215.5051,0,0,0,76.79669,37.51124,35.63568,0,0,126.7683,204.6667,39.28545,0,39.28545,337.0073,80.23967,0.111807,39.19925,61.43736,0,281.4634
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,84.53537,79.36885,47.37886,33.70457,33.70457,0,0,0,33.70457,250.8128,0,0,0,84.53537,35.4785,33.70457,0,0,87.48289,240.0236,49.05687,0,49.05687,383.5467,91.32047,0.1117139,37.07503,67.6283,0,324.559
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,72.67483,76.092,49.26664,21.58448,21.58448,0,0,0,21.58448,336.6994,11.5283,0,0,72.67483,22.72051,21.58448,0,0,38.42602,284.1748,38.42602,0,38.42602,420.0009,100,0.111641,23.74293,58.13986,0,356.8496
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,69.98753,76.44395,50.54193,0,0,0,-1,0,0,0,69.98753,0,0,69.98753,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111641,0,55.99002,0,388.7458
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,60.2375,72.8097,51.11246,29.00928,29.00928,0,-1,0,29.00928,207.649,29.70141,0,0,60.2375,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.111641,31.91021,48.19,0,378.9957
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,33.86856,63.20271,51.81723,0,0,0,-1,0,0,0,33.86856,0,0,33.86856,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111641,0,27.09485,0,352.6268
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.78419,57.07896,51.34738,16.21331,16.21331,0,-1,0,16.21331,109.6888,0.7175478,0,0,17.78419,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.111641,17.83464,14.22735,0,336.5424
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.429216,51.11664,49.74487,39.92066,39.92066,0,-1,0,39.92066,11.09505,0,0,0,4.429216,42.02175,39.92066,0,0,0,318.7582,0,37.59253,-37.59253,380.3748,90.56525,0.111641,43.91273,3.543373,0,323.1874
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,48.25982,48.25982,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.76948,281.1657,0,19.18557,-19.18557,360.1515,85.75018,0.111641,20.04892,0,0,281.1657
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,46.79156,46.79156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.08678,261.9801,0,0,0,360.1515,85.75018,0.111641,0,0,0,261.9801
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,45.3988,45.3988,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.08678,261.9801,0,22.4356,-22.4356,336.5023,80.11942,0.111641,23.4452,0,0,261.9801
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,44.08156,44.08156,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.01523,239.5445,0,17.14902,-17.14902,318.4256,75.81547,0.111641,17.92073,0,0,239.5445
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,43.18382,43.18382,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.0697,222.3955,0,20.10659,-20.10659,297.2314,70.76924,0.111641,21.01138,0,0,222.3955
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,42.42871,42.42871,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.4104,202.2889,0,16.83557,-16.83557,279.4852,66.54395,0.111641,17.59317,0,0,202.2889
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,41.64843,41.64843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1165,185.4533,0,0,0,279.4852,66.54395,0.111641,0,0,0,185.4533
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,41.08629,41.08629,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.1165,185.4533,0,21.50773,-21.50773,256.814,61.14607,0.111641,22.47558,0,0,185.4533
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,40.46543,40.46543,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.014,163.9456,0,19.92442,-19.92442,235.8118,56.14557,0.111641,20.82101,0,0,163.9456
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,39.95363,39.95363,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.1523,144.0212,0,46.94411,-46.94411,186.3284,44.36382,0.111641,49.0566,0,0,144.0212
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,39.59286,39.59286,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.3124,97.07709,0,23.51312,-23.51312,161.5434,38.46264,0.111641,24.57122,0,0,97.07709
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6446084,39.54333,39.35793,1.17563,1.17563,0,0,0,1.17563,54.83091,0,0,0,0.6446084,1.237505,1.17563,0,0,272.4381,73.56396,0,0.5928964,-0.5928964,160.9184,38.31383,0.111641,1.293193,0.5156868,0,74.20856
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.444879,40.58171,39.00555,28.95817,28.95817,0,0,0,28.95817,18.80256,0,3.552714E-15,0,5.444879,30.48228,28.95817,0,0,273.0969,72.97106,0,25.03741,-25.03741,134.5267,32.0301,0.111641,31.85399,4.355903,0,78.41594
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.68412,43.14765,39.71032,25.99085,25.99085,0,0,0,25.99085,44.95475,0,0,0,11.68412,27.35879,25.99085,0,0,300.9162,47.93365,0,15.67467,-15.67467,118.0041,28.09616,0.111641,28.58994,9.347297,0,59.61777
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.46103,45.11287,41.69877,0,0,0,-1,0,0,0,0,0,0,11.46103,0,0,0,0,318.3325,32.25899,11.46103,0,11.46103,128.877,30.68494,0.1116192,0,9.168822,0,43.72001
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,27.05534,51.98898,43.56137,21.39729,21.39729,0,0,0,21.39729,126.4428,0,0,0,27.05534,22.52347,21.39729,0,0,306.8715,42.57391,4.531872,0,4.531872,133.1763,31.70858,0.1116107,23.53702,21.64427,0,69.62925
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,35.38932,56.80856,45.42397,0,0,0,0,0,0,0,0,0,0,35.38932,0,0,0,0,302.3396,46.6526,35.38932,0,35.38932,166.7496,39.7022,0.1115437,0,28.31145,0,82.04192
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,23.88229,54.86974,47.28658,1.506957,1.506957,0,0,0,1.506957,1584.802,0,0,0,23.88229,1.58627,1.506957,0,0,266.9503,78.50298,22.29602,0,22.29602,187.9014,44.73835,0.1115015,1.657653,19.10583,0,102.3853
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.13934,52.65962,49.17434,15.63535,15.63535,0,0,0,15.63535,71.24454,0,1.776357E-15,0,11.13934,16.45827,15.63535,0,0,244.6543,98.5694,0,5.318931,-5.318931,182.2948,43.40343,0.1115015,17.19889,8.911469,0,109.7087
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,23.09684,57.88387,50.3993,36.64236,36.64236,0,-1,0,36.64236,63.03319,0,0,0,23.09684,38.5709,36.64236,0,0,250.5642,93.25047,0,15.47406,-15.47406,165.9837,39.51985,0.1115015,40.30659,18.47748,0,116.3473
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.01602,56.48207,51.02016,0,0,0,-1,0,0,0,0,0,0,17.01602,0,0,0,0,267.7576,77.77641,17.01602,0,17.01602,182.1265,43.36337,0.1114693,0,13.61282,0,94.79243
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.7049,56.0612,51.67459,0,0,0,-1,0,0,0,0,0,0,13.7049,0,0,0,0,250.7415,93.09083,13.7049,0,13.7049,195.1281,46.45899,0.1114434,0,10.96392,0,106.7957
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.230754,52.84334,51.20475,43.10991,43.10991,0,-1,0,43.10991,12.13353,0,7.105427E-15,0,5.230754,45.37885,43.10991,0,0,237.0367,105.4252,0,40.1481,-40.1481,152.8083,36.38286,0.1114434,47.4209,4.184603,0,110.656
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.374979,50.95578,49.60224,16.24677,16.24677,0,-1,0,16.24677,26.9283,0,0,0,4.374979,17.10187,16.24677,0,0,281.6456,65.27715,0,12.72689,-12.72689,139.393,33.18874,0.1114434,17.87145,3.499984,0,69.65213
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,48.11719,48.11719,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,295.7866,52.55026,0,40.64228,-40.64228,96.55228,22.98859,0.1114434,42.47118,0,0,52.55026
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,46.6741,46.6741,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0.9433708,0,11.72818,11.14178,0,0,340.9447,11.90798,0,11.72818,-11.72818,84.18969,20.04512,0.1114434,12.25595,0,0,11.90798
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,45.30651,45.30651,65.37222,0.1708067,0,-1,0,0.1708067,0,0,65.20141,71.73862,0,0.1797966,0.1708067,0,0,353.976,0.1797966,0,0.1797966,-0.1797966,84.00017,20,0.1114434,71.90943,0,0,0.1797966
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,43.98927,43.98927,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114434,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,43.09153,43.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114434,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,42.31124,42.31124,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114434,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,41.53097,41.53097,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114434,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,40.98561,40.98561,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114434,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,40.34797,40.34797,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114434,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,39.85295,39.85295,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114434,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,39.50056,39.50056,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1115877,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.057161,39.54452,39.24047,1.743967,1.743967,74.05975,0,21.00512,1.743967,60.6182,0,0,0,1.057161,0,0,72.31579,68.7,285.4758,61.83,69.75716,0,69.75716,215.3522,51.27422,0.1117118,1.918363,0.845729,81,62.88716
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.02297,43.61586,38.88809,23.84551,23.84551,81,0,22.761,23.84551,67.19491,0,0,0,16.02297,0,0,57.15448,54.29676,215.7186,124.6114,70.31973,0,70.31973,282.0633,67.1578,0.1118676,26.23007,12.81838,81,140.6344
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,35.61453,50.58452,39.59286,13.59491,13.59491,81,0,22.761,13.59491,261.9695,0,0,0,35.61453,0,0,67.40508,64.03483,145.3989,187.8992,99.64936,0,99.64936,376.599,89.66625,0.1119676,14.95441,28.49162,81,223.5137
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,41.32581,54.68715,41.58131,28.43999,28.43999,0,-1,0,28.43999,145.3088,0,0,0,41.32581,29.93684,28.43999,0,0,45.74955,277.5836,11.38897,0,11.38897,387.4035,92.23875,0.1119461,31.28399,33.06065,0,318.9094
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,69.64303,67.59537,43.44391,34.76812,34.76812,0,0,0,34.76812,200.3071,0,0,0,69.64303,36.59802,34.76812,0,0,34.36058,287.8337,33.04501,0,33.04501,418.7528,99.70284,0.1118838,38.24493,55.71442,0,357.4767
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,65.12873,67.95,45.30651,0,0,0,0,0,0,0,63.81316,0,0,65.12873,0,0,0,0,1.315575,317.5742,1.315575,0,1.315575,420.0009,100,0.1118813,0,52.10299,0,382.7029
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,70.26685,72.40311,47.16911,34.08184,34.08184,0,0,0,34.08184,206.1709,34.39123,0,0,70.26685,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1118813,37.49003,56.21348,0,389.0251
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,72.89572,75.89974,49.03172,21.90952,21.90952,0,0,0,21.90952,332.7125,49.83307,0,0,72.89572,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1118813,24.10048,58.31657,0,391.6539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,53.92085,69.1786,50.26506,47.14608,47.14608,0,-1,0,47.14608,114.3697,4.293397,0,0,53.92085,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1118813,51.86069,43.13668,0,372.6791
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,35.51048,62.72483,50.82719,25.3767,25.3767,0,-1,0,25.3767,139.9334,8.798162,0,0,35.51048,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1118813,27.91437,28.40838,0,354.2687
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,29.83203,61.44698,51.54035,11.19391,11.19391,0,-1,0,11.19391,266.5023,18.04896,0,0,29.83203,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1118813,12.3133,23.86562,0,348.5902
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.10452,56.88945,51.06211,19.49447,19.49447,0,-1,0,19.49447,92.87004,0,3.552714E-15,0,18.10452,20.52049,19.49447,0,0,0,318.7582,0,2.415972,-2.415972,417.4542,99.39365,0.1118813,21.44391,14.48362,0,336.8627
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.528877,50.85988,49.45961,33.79279,33.79279,0,-1,0,33.79279,13.40191,0,0,0,4.528877,35.57135,33.79279,0,0,2.684414,316.3423,0,31.04247,-31.04247,384.7325,91.60281,0.1118813,37.17206,3.623102,0,320.8711
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,47.97456,47.97456,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,37.17605,285.2998,0,72.31579,-72.31579,308.505,73.45342,0.1118813,77.038,0,0,285.2998
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,46.55664,46.55664,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,117.5269,212.984,0,32.94809,-32.94809,273.7747,65.18432,0.1118813,34.43075,0,0,212.984
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,45.16388,45.16388,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,154.1359,180.0359,0,7.71207,-7.71207,265.6454,63.24879,0.1118813,8.059114,0,0,180.0359
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,43.86341,43.86341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.7049,172.3238,0,0,0,265.6454,63.24879,0.1118813,0,0,0,172.3238
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,42.97406,42.97406,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,162.7049,172.3238,0,0.9611709,-0.9611709,264.6323,63.00756,0.1118813,1.004423,0,0,172.3238
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,42.21896,42.21896,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,163.7728,171.3627,0,43.55791,-43.55791,218.7182,52.07566,0.1118813,45.51802,0,0,171.3627
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,41.43867,41.43867,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,212.1705,127.8047,0,24.40162,-24.40162,192.9966,45.95149,0.1118813,25.49969,0,0,127.8047
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,40.89332,40.89332,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,239.2834,103.4031,0,14.95336,-14.95336,177.2344,42.19858,0.1118813,15.62627,0,0,103.4031
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,40.28085,40.28085,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,255.8983,88.44976,0,3.764845,-3.764845,173.2659,41.2537,0.1118813,3.934263,0,0,88.44976
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,39.78583,39.78583,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,260.0815,84.68492,0,27.66873,-27.66873,144.1005,34.30957,0.1118813,28.91382,0,0,84.68492
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,39.43344,39.43344,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,290.8245,57.01619,0,24.50649,-24.50649,118.2684,28.15909,0.1118813,25.60928,0,0,57.01619
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.286096,39.54324,39.17335,9.42768,9.42768,0,0,0,9.42768,13.6417,0,0,0,1.286096,9.923874,9.42768,0,0,318.0539,32.5097,0,8.637777,-8.637777,109.1634,25.99123,0.1118813,10.37045,1.028877,0,33.7958
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.509281,41.59116,38.82097,0,0,0,0,0,0,0,0,0,0,9.509281,0,0,0,0,327.6515,23.87192,9.509281,0,9.509281,118.1847,28.13915,0.1118634,0,7.607425,0,33.3812
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,29.39381,48.44666,39.50056,0,0,0,0,0,0,0,0,0,0,29.39381,0,0,0,0,318.1422,32.43027,29.39381,0,29.39381,146.0701,34.77852,0.111808,0,23.51505,0,61.82408
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,49.58664,57.50829,41.48063,29.54457,29.54457,0,-1,0,29.54457,167.8367,0,0,0,49.58664,31.09955,29.54457,0,0,288.7484,58.8847,18.48709,0,18.48709,163.6085,38.95432,0.1117732,32.49903,39.66931,0,108.4713
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,68.01912,66.8275,43.3684,31.57689,31.57689,0,0,0,31.57689,215.4079,0,0,0,68.01912,33.23883,31.57689,0,0,270.2613,75.52308,34.78029,0,34.78029,196.604,46.81037,0.1117078,34.73457,54.41529,0,143.5422
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,68.46604,69.24044,45.21422,29.60729,29.60729,0,0,0,29.60729,231.2472,0,0,0,68.46604,31.16557,29.60729,0,0,235.481,106.8253,37.30047,0,37.30047,231.9903,55.23568,0.1116378,32.56802,54.77283,0,175.2914
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,45.01597,62.06486,47.05165,20.51806,20.51806,0,0,0,20.51806,219.3968,0,0,0,45.01597,21.59796,20.51806,0,0,198.1805,140.3958,23.41801,0,23.41801,254.2066,60.52525,0.1115938,22.56986,36.01278,0,185.4117
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,54.25795,67.78049,48.93942,27.84423,27.84423,0,0,0,27.84423,194.8624,0,0,0,54.25795,29.30972,27.84423,0,0,174.7625,161.472,24.94823,0,24.94823,277.8745,66.16048,0.1115471,30.62865,43.40636,0,215.7299
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,62.9946,72.81338,50.12243,12.30093,12.30093,0,-1,0,12.30093,512.1124,0,0,0,62.9946,12.94835,12.30093,0,0,149.8143,183.9254,50.04625,0,50.04625,325.3526,77.46474,0.1114534,13.53102,50.39568,0,246.92
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,46.45553,66.69101,50.68456,0,0,0,-1,0,0,0,0,0,0,46.45553,0,0,0,0,99.76802,228.967,46.45553,0,46.45553,369.4242,87.95796,0.1113665,0,37.16442,0,275.4225
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,36.52665,63.66638,51.34738,0,0,0,-1,0,0,0,0,0,0,36.52665,0,0,0,0,53.31249,270.777,36.52665,0,36.52665,404.0764,96.20847,0.1112984,0,29.22132,0,307.3036
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.86379,56.95182,50.87753,0,0,0,-1,0,0,0,2.07795,0,0,18.86379,0,0,0,0,16.78584,303.651,16.78584,0,16.78584,420.0009,100,0.1112671,0,15.09103,0,322.5148
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.496643,50.65507,49.26664,3.984088,3.984088,0,-1,0,3.984088,112.865,0.3028658,0,0,4.496643,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1112671,4.382497,3.597314,0,323.2549
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,47.76481,47.76481,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1112671,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,46.34688,46.34688,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1112671,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,44.99608,44.99608,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1112671,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,43.72917,43.72917,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1112671,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,42.83143,42.83143,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1112671,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,42.05116,42.05116,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1112671,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,41.32122,41.32122,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1112671,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,40.77586,40.77586,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1112671,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,40.16338,40.16338,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1112671,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,39.66837,39.66837,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1112671,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,39.33276,39.33276,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1112671,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.628457,39.25309,39.07267,53.76347,53.76347,0,0,0,53.76347,1.168929,0,7.105427E-15,0,0.628457,56.59312,53.76347,0,0,231.1241,110.7465,0,55.96466,-55.96466,141.7453,33.74881,0.1112671,59.13981,0.5027656,0,111.3749
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.094192,40.77639,38.72029,20.44436,20.44436,0,0,0,20.44436,34.69999,0,0,0,7.094192,21.52038,20.44436,0,0,293.3071,54.78182,0,14.42619,-14.42619,126.5387,30.12821,0.1112671,22.4888,5.675354,0,61.87601
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.68966,43.14127,39.40828,37.11992,37.11992,20.25,0,7.39125,37.11992,34.18559,0,7.105427E-15,0,12.68966,17.75781,16.86992,0,0,309.3362,40.35563,0,5.068144,-5.068144,121.1964,28.85624,0.1112671,40.83191,10.15173,81,53.0453
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.60621,45.42438,41.36317,12.66023,12.66023,0,-1,0,12.66023,107.4721,0,0,0,13.60621,13.32656,12.66023,0,0,314.9675,35.28749,0.2796543,0,0.2796543,121.4618,28.91941,0.1112665,13.92626,10.88497,0,48.8937
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,18.06032,48.75881,43.25094,38.13348,38.13348,20.25,0,7.39125,38.13348,47.36081,0,0,0,18.06032,18.82471,17.88348,0,0,314.6878,35.53918,0,0.764388,-0.764388,120.656,28.72757,0.1112665,41.94682,14.44826,81,53.5995
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,41.32479,58.54898,45.09676,35.33649,35.33649,81,0,22.761,35.33649,116.9465,0,0,0,41.32479,0,0,45.66351,43.38033,315.5371,34.77479,84.70512,0,84.70512,201.0143,47.86046,0.1113946,38.87014,33.05983,81,76.09958
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,36.84225,58.96107,46.93419,2.394141,2.394141,74.70993,0,21.16961,2.394141,1538.85,0,0,0,36.84225,0,0,72.31579,68.7,230.832,111.0094,105.5423,0,105.5423,301.1405,71.69998,0.1114539,2.633555,29.4738,81,147.8517
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,47.89436,65.11537,48.79679,3.173013,3.173013,75.4888,0,21.36667,3.173013,1509.428,0,0,0,47.89436,0,0,72.31579,68.7,125.2898,205.9974,116.5944,0,116.5944,411.7516,98.03591,0.1114961,3.490314,38.31549,81,253.8918
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,43.0208,64.58284,49.97979,0,0,0,-1,0,0,0,34.32538,0,0,43.0208,0,0,0,0,8.695421,310.9323,8.695421,0,8.695421,420.0009,100,0.11148,0,34.41664,0,353.9532
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.92262,59.35433,50.54193,10.09205,10.09205,0,-1,0,10.09205,266.7704,16.2994,0,0,26.92262,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.11148,11.10126,21.53809,0,345.6808
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,26.60166,59.94764,51.20475,10.99923,10.99923,0,-1,0,10.99923,241.8502,15.02353,0,0,26.60166,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.11148,12.09915,21.28133,0,345.3599
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.61215,54.03541,50.68456,40.54343,40.54343,0,-1,0,40.54343,26.17478,0,7.105427E-15,0,10.61215,42.67729,40.54343,0,0,0,318.7582,0,32.06514,-32.06514,386.2012,91.95248,0.11148,44.59777,8.489721,0,329.3704
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.866261,50.27286,49.08205,0,0,0,-1,0,0,0,0,0,0,3.866261,0,0,0,0,35.62793,286.6931,3.866261,0,3.866261,389.8691,92.82578,0.1114728,0,3.093009,0,290.5594
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,47.59701,47.59701,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,31.76167,290.1727,0,1.332079,-1.332079,388.4649,92.49147,0.1114728,1.392023,0,0,290.1727
