Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,78.15697,73.5446,45.23939,0,0,0,0,0,0,0,52.93776,0,0,78.15697,0,0,0,0,25.21922,296.0609,25.21922,0,25.21922,420.0009,100,0.117257,0,62.52558,0,374.2179
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,68.79096,71.55115,47.00131,54.61259,54.61259,0,0,0,54.61259,125.9617,11.30402,0,0,68.79096,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.117257,60.07386,55.03277,0,387.5492
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,47.97543,64.16074,47.92422,9.988881,9.988881,0,-1,0,9.988881,480.2883,37.46082,0,0,47.97543,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.117257,10.98777,38.38034,0,366.7336
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.51698,54.43907,48.25982,17.83393,17.83393,0,-1,0,17.83393,109.4373,0.7444176,0,0,19.51698,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.117257,19.61733,15.61358,0,338.2752
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.2214,50.26223,48.65416,23.99407,23.99407,0,-1,0,23.99407,21.76121,0,0,0,5.2214,25.25692,23.99407,0,0,0,318.7582,0,20.03551,-20.03551,398.8816,94.97161,0.117257,26.39348,4.17712,0,323.9796
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.149102,50.38789,48.18431,3.708191,3.708191,0,-1,0,3.708191,192.7922,0,0,0,7.149102,3.903359,3.708191,0,0,22.26168,298.7227,3.245744,0,3.245744,401.9607,95.70474,0.1172518,4.07901,5.719282,0,305.8718
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.006159,46.95221,46.64893,63.14119,63.14119,0,-1,0,63.14119,1.593507,0,7.105427E-15,0.7553049,1.006159,66.46441,63.14119,0,0,19.01594,301.6439,0,65.45824,-65.45824,332.9617,79.27644,0.1172518,69.45531,0.8049272,0,302.65
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,45.25617,45.25617,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.74733,236.1856,0,26.04514,-26.04514,305.5077,72.73978,0.1172518,27.21717,0,0,236.1856
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.00605,44.00605,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.6864,210.1405,0,68.85238,-68.85238,232.9309,55.45963,0.1172518,71.95074,0,0,210.1405
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,42.66363,42.66363,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.189,141.2881,0,19.49577,-19.49577,212.3806,50.5667,0.1172518,20.37307,0,0,141.2881
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,41.43867,41.43867,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.851,121.7923,0,45.66968,-45.66968,164.2405,39.1048,0.1172518,47.72482,0,0,121.7923
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,40.63323,40.63323,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.5951,76.12267,0,28.18946,-28.18946,134.5262,32.02998,0.1172518,29.45798,0,0,76.12267
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.04592,40.04592,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.9167,47.93321,0,34.47,-34.47,98.19164,23.37892,0.1172518,36.02114,0,0,47.93321
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,39.3831,39.3831,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.2167,13.46321,0,10.6087,-10.6087,87.00909,20.71641,0.1172518,11.08609,0,0,13.46321
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.91326,38.91326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.0041,2.854515,0,0,0,87.00909,20.71641,0.1172518,0,0,0,2.854515
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,38.48536,38.48536,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.0041,2.854515,0,1.374307,-1.374307,85.56044,20.37149,0.1172518,1.436151,0,0,2.854515
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.08264,38.08264,21.36335,1.406197,0,-1,0,1.406197,0,0,19.95715,22.09349,0,1.480208,1.406197,0,0,352.5311,1.480208,0,1.480208,-1.480208,84.00017,20,0.1172518,23.49969,0,0,1.480208
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,37.6883,37.6883,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1173907,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,37.49533,37.49533,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1174839,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.71275,43.33596,37.23524,18.38343,18.38343,81,0,22.761,18.38343,112.6708,0,0,0,20.71275,0,0,62.61657,59.48574,228.7909,112.8464,80.19849,0,80.19849,279.0337,66.43647,0.1175887,20.22177,16.5702,81,133.5592
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.03114,49.98963,37.99035,16.59668,16.59668,81,0,22.761,16.59668,235.1745,0,0,0,39.03114,0,0,64.40333,61.18316,148.5924,185.0251,100.2143,0,100.2143,374.1054,89.07253,0.117661,18.25634,31.22491,81,224.0562
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.52052,52.55831,39.57608,21.35906,21.35906,0,-1,0,21.35906,194.393,0,0,0,41.52052,22.48322,21.35906,0,0,48.37807,275.218,19.0373,0,19.0373,392.1657,93.3726,0.1176304,23.49496,33.21642,0,316.7385
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.45765,52.64938,41.55614,0,0,0,0,0,0,0,6.116878,0,0,35.45765,0,0,0,0,29.34077,292.3515,29.34077,0,29.34077,420.0009,100,0.1175833,0,28.36612,0,327.8092
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,56.98684,62.5857,43.51103,11.93716,11.93716,0,0,0,11.93716,477.3903,44.42141,0,0,56.98684,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1175833,13.13088,45.58947,0,375.7451
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,46.04036,60.49532,45.30651,16.45682,16.45682,0,0,0,16.45682,279.7646,28.7174,0,0,46.04036,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1175833,18.1025,36.83229,0,364.7986
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,50.56791,64.22344,47.10199,7.75924,7.75924,0,0,0,7.75924,651.7122,42.40029,0,0,50.56791,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1175833,8.535164,40.45433,0,369.3261
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,42.87956,62.34513,48.01651,27.85843,27.85843,0,-1,0,27.85843,153.9195,13.55489,0,0,42.87956,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1175833,30.64427,34.30365,0,361.6378
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,57.01514,68.19253,48.33533,14.60518,14.60518,0,-1,0,14.60518,390.376,41.64126,0,0,57.01514,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1175833,16.0657,45.61211,0,375.7734
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.44597,57.97876,48.75484,10.77619,10.77619,0,-1,0,10.77619,263.9706,17.10261,0,0,28.44597,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1175833,11.85381,22.75677,0,347.2042
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.37847,53.71012,48.23465,0,0,0,-1,0,0,0,17.37847,0,0,17.37847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175833,0,13.90277,0,336.1367
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.636137,47.47136,46.6741,0,0,0,-1,0,0,0,2.636137,0,0,2.636137,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175833,0,2.10891,0,321.3943
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,45.28134,45.28134,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1175833,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.00605,44.00605,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1175833,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,42.63846,42.63846,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1175833,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,41.41351,41.41351,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1175833,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,40.63323,40.63323,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1175833,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.04592,40.04592,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1175833,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,39.3831,39.3831,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1175833,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.93843,38.93843,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1175833,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,38.51053,38.51053,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1175833,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.08264,38.08264,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1175833,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,37.70509,37.70509,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1175833,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.099181,37.8333,37.5205,0,0,0,0,0,0,0,0,0,0,1.099181,0,0,0,0,275.6699,70.65529,1.099181,0,1.099181,159.5202,37.98092,0.1175815,0,0.8793449,0,71.75447
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.460975,39.69616,37.26041,8.085468,8.085468,0,0,0,8.085468,104.6442,0,0,0,8.460975,8.511019,8.085468,0,0,274.5707,71.64455,0,0.05004394,-0.05004394,159.4674,37.96835,0.1175815,8.894014,6.76878,0,80.10553
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.123719,40.33839,37.99035,32.93143,32.93143,0,0,0,32.93143,24.66859,0,0,0,8.123719,34.66466,32.93143,0,0,274.6263,71.59451,0,26.54094,-26.54094,131.4908,31.30727,0.1175815,36.22457,6.498975,0,79.71823
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.293233,42.01525,39.59286,71.1261,50.67946,0,-1,0,50.67946,16.36409,0,20.44663,33.8621,8.293233,53.3468,50.67946,0,0,304.1163,45.05357,0,45.05357,-45.05357,84.00017,20,0.1175815,78.23871,6.634586,0,53.3468
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.05611,48.30475,41.59809,32.39196,32.39196,81,0,22.761,32.39196,68.09131,0,0,0,22.05611,0,0,48.60804,46.17764,354.1758,0,68.23374,0,68.23374,148.7324,35.4124,0.1177051,35.63116,17.64489,81,22.05611
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.0775,52.6859,43.58654,10.28041,10.28041,81,0,22.761,10.28041,282.8437,0,0,0,29.0775,0,0,70.71959,67.18361,285.942,61.41037,96.2611,0,96.2611,240.0537,57.15553,0.1177834,11.30845,23.262,81,90.48787
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.59667,55.13097,45.3988,6.031604,6.031604,78.3474,0,22.08989,6.031604,507.2726,0,0,0,30.59667,0,0,72.31579,68.7,189.681,148.0454,99.29668,0,99.29668,334.2548,79.58431,0.1178465,6.634765,24.47734,81,178.642
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.89027,51.5073,47.19428,24.48762,24.48762,81,0,22.761,24.48762,56.72363,0,0,0,13.89027,0,0,56.51238,53.68676,90.38428,237.4124,67.57703,0,67.57703,398.364,94.84837,0.1179705,26.93638,11.11221,81,251.3026
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.94774,56.47058,48.14236,0.5619528,0.5619528,0,-1,0,0.5619528,4617.423,2.54896,0,0,25.94774,0.5915293,0.5619528,0,0,22.80725,298.2317,22.80725,0,22.80725,420.0009,100,0.1179339,0.6181481,20.75819,0,324.1794
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.50072,55.59878,48.41924,18.4343,18.4343,0,-1,0,18.4343,122.059,3.0962,0,0,22.50072,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.1179339,20.27773,18.00058,0,341.2589
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.55601,52.77876,48.84713,7.773667,7.773667,0,-1,0,7.773667,161.5197,4.373199,0,0,12.55601,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1179339,8.551033,10.0448,0,331.3142
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.70932,51.94818,48.30178,5.243372,5.243372,0,-1,0,5.243372,223.3165,6.189978,0,0,11.70932,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1179339,5.767709,9.367454,0,330.4675
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.058861,47.67594,46.74961,32.04782,32.04782,0,-1,0,32.04782,9.544677,0,7.105427E-15,0,3.058861,33.73455,32.04782,0,0,0,318.7582,0,30.67569,-30.67569,387.6658,92.3012,0.1179339,35.25261,2.447089,0,321.8171
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,45.33168,45.33168,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.0841,288.0826,0,3.082015,-3.082015,384.4171,91.52769,0.1179339,3.220706,0,0,288.0826
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.05639,44.05639,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.50856,285.0005,0,23.90141,-23.90141,359.2228,85.52907,0.1179339,24.97697,0,0,285.0005
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,42.6888,42.6888,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.06568,261.0991,0,31.16874,-31.16874,326.3681,77.70653,0.1179339,32.57133,0,0,261.0991
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,41.46385,41.46385,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.69762,229.9304,0,22.16195,-22.16195,303.0073,72.14445,0.1179339,23.15924,0,0,229.9304
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,40.6584,40.6584,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.322,207.7684,0,42.42654,-42.42654,258.2858,61.4965,0.1179339,44.33573,0,0,207.7684
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.07109,40.07109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4626,165.3419,0,0,0,258.2858,61.4965,0.1179339,0,0,0,165.3419
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,39.40828,39.40828,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.4626,165.3419,0,52.73208,-52.73208,202.7013,48.26212,0.1179339,55.10502,0,0,165.3419
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.95521,38.95521,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.0538,112.6098,0,38.65354,-38.65354,161.9569,38.56109,0.1179339,40.39295,0,0,112.6098
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,38.53571,38.53571,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.0022,73.95627,0,22.61223,-22.61223,138.1215,32.88601,0.1179339,23.62978,0,0,73.95627
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.10781,38.10781,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.1269,51.34403,0,38.278,-38.278,97.77297,23.27923,0.1179339,40.00051,0,0,51.34403
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,37.73026,37.73026,29.57859,29.57859,20.25,0,7.39125,29.57859,0,0,3.552714E-15,0,0,9.819571,9.328591,0,0,339.658,13.06603,0,9.819571,-9.819571,87.42224,20.81478,0.1179339,32.53645,0,81,13.06603
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.009161,37.84966,37.56245,15.00698,15.00698,81,0,22.761,15.00698,6.724609,0,0,0,1.009161,0,0,65.99303,62.69337,350.5686,3.246462,63.70253,0,63.70253,147.8558,35.20368,0.1180638,16.50768,0.8073284,81,4.255622
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.578573,39.17327,37.28558,29.73094,29.73094,81,0,22.761,29.73094,22.12703,0,0,0,6.578573,0,0,51.26906,48.70561,286.8661,60.57874,55.28418,0,55.28418,200.3029,47.69108,0.1181947,32.70403,5.262858,81,67.15731
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.07649,42.15597,38.04069,64.11408,64.11408,81,0,22.761,64.11408,21.95538,0,0,0,14.07649,0,0,16.88592,16.04162,231.5819,110.3345,30.11811,0,30.11811,228.8755,54.49406,0.1182618,70.52549,11.26119,81,124.411
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.85873,53.46444,39.66837,39.91203,39.91203,0,-1,0,39.91203,109.8885,0,0,0,43.85873,42.01266,39.91203,0,0,201.4638,137.4408,1.846061,0,1.846061,230.6268,54.91104,0.1182588,43.90324,35.08698,0,181.2995
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.42187,53.47056,41.69877,75.31396,75.31396,20.25,0,7.39125,75.31396,49.68783,0,0,0,37.42187,57.96206,55.06396,0,0,199.6177,139.1022,0,20.54019,-20.54019,208.9756,49.75599,0.1182588,82.84535,29.9375,81,176.5241
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.379924,46.52355,43.704,15.12757,15.12757,81,0,22.761,15.12757,62.00549,0,0,0,9.379924,0,0,65.87243,62.57881,222.4402,118.5621,71.95873,0,71.95873,277.2416,66.00977,0.1183749,16.64033,7.503939,81,127.942
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.52111,51.90494,45.51626,22.59571,22.59571,81,0,22.761,22.59571,90.81862,0,0,0,20.52111,0,0,58.40429,55.48408,150.4814,183.3249,76.00519,0,76.00519,349.3465,83.17756,0.1184844,24.85528,16.41689,81,203.846
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.7756,56.92302,47.33691,31.5922,31.5922,0,0,0,31.5922,94.24983,0,0,0,29.7756,33.25495,31.5922,0,0,74.47626,251.7296,0,3.479351,-3.479351,345.6789,82.30434,0.1184844,34.75142,23.82048,0,281.5052
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.86393,58.63866,48.25982,28.01907,28.01907,0,-1,0,28.01907,113.7223,0,0,0,31.86393,29.49376,28.01907,0,0,78.3422,248.2502,2.370173,0,2.370173,347.9275,82.8397,0.1184806,30.82098,25.49114,0,280.1142
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.74611,58.57205,48.56187,9.807376,9.807376,0,-1,0,9.807376,313.4998,0,0,0,30.74611,10.32355,9.807376,0,0,75.97203,250.3834,20.42255,0,20.42255,367.302,87.45267,0.1184478,10.78811,24.59689,0,281.1295
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.40481,57.12984,48.93942,0,0,0,-1,0,0,0,0,0,0,25.40481,0,0,0,0,55.54948,268.7637,25.40481,0,25.40481,391.4031,93.19102,0.1184071,0,20.32385,0,294.1685
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.968193,51.47175,48.37729,18.97984,18.97984,0,-1,0,18.97984,52.51991,0,0,0,9.968193,19.97878,18.97984,0,0,30.14467,291.628,0,10.01058,-10.01058,380.851,90.67863,0.1184071,20.87782,7.974554,0,301.5962
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.974259,47.69237,46.79156,35.84267,35.84267,0,-1,0,35.84267,8.298094,0,7.105427E-15,0,2.974259,37.72913,35.84267,0,0,41.26754,281.6174,0,34.75487,-34.75487,344.2162,81.95607,0.1184071,39.42694,2.379407,0,284.5917
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,45.37363,45.37363,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,79.88406,246.8626,0,59.37442,-59.37442,281.63,67.05463,0.1184071,62.04626,0,0,246.8626
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.05639,44.05639,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,145.8556,187.4882,0,21.70989,-21.70989,258.7458,61.60602,0.1184071,22.68684,0,0,187.4882
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,42.71397,42.71397,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,169.9777,165.7783,0,3.571564,-3.571564,254.981,60.70965,0.1184071,3.732284,0,0,165.7783
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9461,162.2067,0,0,0,254.981,60.70965,0.1184071,0,0,0,162.2067
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,40.68357,40.68357,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,173.9461,162.2067,0,31.4188,-31.4188,221.8627,52.82435,0.1184071,32.83265,0,0,162.2067
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.08787,40.08787,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,208.8559,130.7879,0,7.84344,-7.84344,213.595,50.85585,0.1184071,8.196394,0,0,130.7879
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.5708,122.9445,0,0,0,213.595,50.85585,0.1184071,0,0,0,122.9445
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.98038,38.98038,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,217.5708,122.9445,0,58.04288,-58.04288,152.4124,36.2886,0.1184071,60.65481,0,0,122.9445
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,38.56087,38.56087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.063,64.90157,0,0,0,152.4124,36.2886,0.1184071,0,0,0,64.90157
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.15815,38.15815,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,282.063,64.90157,0,16.38852,-16.38852,135.1374,32.17551,0.1184071,17.12601,0,0,64.90157
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.75542,37.75542,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,300.2724,48.51305,0,17.59138,-17.59138,116.5945,27.76053,0.1184071,18.38299,0,0,48.51305
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8191381,37.82071,37.58762,0,0,0,0,0,0,0,0,0,0,0.8191381,0,0,0,0,319.8184,30.92168,0.8191381,0,0.8191381,117.3716,27.94556,0.1184058,0,0.6553105,0,31.74081
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.871576,40.16083,37.31075,54.69181,54.69181,20.25,0,7.39125,54.69181,18.04946,0,0,0,9.871576,36.25454,34.44181,0,0,318.9992,31.6589,0,26.38297,-26.38297,89.56149,21.32412,0.1184058,60.161,7.897261,81,41.53048
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.95021,46.16507,38.08264,53.07377,53.07377,81,0,22.761,53.07377,50.77877,0,0,0,26.95021,0,0,27.92623,26.52992,348.3137,5.275934,53.48013,0,53.48013,140.2972,33.40403,0.1185236,58.38115,21.56017,81,32.22614
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.54292,52.03118,39.71032,51.58398,51.58398,0,-1,0,51.58398,76.65737,0,0,0,39.54292,54.29892,51.58398,0,0,294.8335,53.40805,0,14.756,-14.756,124.743,29.70065,0.1185236,56.74237,31.63434,0,92.95097
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,52.25781,58.83561,41.79106,16.96974,16.96974,0,0,0,16.96974,307.9471,0,0,0,52.25781,17.86288,16.96974,0,0,311.2291,38.65204,34.39493,0,34.39493,157.3729,37.46966,0.1184685,18.66671,41.80625,0,90.90986
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,63.01855,65.29535,43.7963,1.706983,1.706983,0,0,0,1.706983,3691.81,0,0,0,63.01855,1.796824,1.706983,0,0,276.8342,69.60748,61.22173,0,61.22173,215.4529,51.29821,0.1183706,1.877681,50.41484,0,132.626
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.55201,54.35184,45.63372,22.91203,22.91203,0,0,0,22.91203,120.2513,0,0,0,27.55201,24.11793,22.91203,0,0,215.6124,124.707,3.434082,0,3.434082,218.7108,52.07389,0.1183651,25.20323,22.04161,0,152.259
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.66646,59.82324,47.45438,8.102249,8.102249,0,0,0,8.102249,464.8889,0,0,0,37.66646,8.528684,8.102249,0,0,212.1783,127.7977,29.13778,0,29.13778,246.3533,58.65543,0.1183185,8.912474,30.13317,0,165.4642
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.21211,59.59415,48.37729,15.29578,15.29578,0,-1,0,15.29578,223.6702,0,0,0,34.21211,16.10082,15.29578,0,0,183.0406,154.0217,18.11129,0,18.11129,263.5352,62.74635,0.1182896,16.82536,27.36969,0,188.2338
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.17717,57.83215,48.7045,7.008368,7.008368,0,-1,0,7.008368,402.0504,0,0,0,28.17717,7.377229,7.008368,0,0,164.9293,170.3219,20.79994,0,20.79994,283.2677,67.44456,0.1182564,7.709205,22.54173,0,198.499
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.90403,56.09458,49.08205,11.78452,11.78452,0,-1,0,11.78452,185.8712,0,0,0,21.90403,12.40476,11.78452,0,0,144.1293,189.0418,9.499269,0,9.499269,292.2795,69.59023,0.1182413,12.96298,17.52322,0,210.9458
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.46919,56.02143,48.51153,61.16116,61.16116,0,-1,0,61.16116,38.3727,0,0,0,23.46919,64.38017,61.16116,0,0,134.6301,197.5912,0,40.91098,-40.91098,249.1556,59.32264,0.1182413,67.27728,18.77535,0,221.0603
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.029691,47.82742,46.90902,21.88577,21.88577,0,-1,0,21.88577,13.84319,0,3.552714E-15,0,3.029691,23.03766,21.88577,0,0,180.0867,156.6802,0,20.00797,-20.00797,228.0653,54.30116,0.1182413,24.07435,2.423752,0,159.7099
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,45.44914,45.44914,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,202.3178,136.6722,0,49.66275,-49.66275,175.7162,41.8371,0.1182413,51.89757,0,0,136.6722
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.10673,44.10673,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,257.4986,87.00947,0,18.18641,-18.18641,156.546,37.27279,0.1182413,19.0048,0,0,87.00947
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,42.75592,42.75592,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,277.7057,68.82305,0,19.65145,-19.65145,135.8316,32.34079,0.1182413,20.53577,0,0,68.82305
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,41.5058,41.5058,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,299.5407,49.1716,0,30.63864,-30.63864,103.5356,24.65129,0.1182413,32.01738,0,0,49.1716
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,40.70874,40.70874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.5836,18.53296,0,0,0,103.5356,24.65129,0.1182413,0,0,0,18.53296
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.11304,40.11304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.5836,18.53296,0,0,0,103.5356,24.65129,0.1182413,0,0,0,18.53296
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.5836,18.53296,0,0,0,103.5356,24.65129,0.1182413,0,0,0,18.53296
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.00555,39.00555,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,333.5836,18.53296,0,14.68649,-14.68649,88.0547,20.96536,0.1182413,15.34738,0,0,18.53296
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,38.57766,38.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.9019,3.84647,0,0,0,88.0547,20.96536,0.1182413,0,0,0,3.84647
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.15815,38.15815,28.1065,3.654146,0,-1,0,3.654146,0,0,24.45235,27.263,0,3.84647,3.654146,0,0,349.9019,3.84647,0,3.84647,-3.84647,84.00017,20,0.1182413,30.91715,0,0,3.84647
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.78059,37.78059,8.097752,8.097752,80.41354,0,22.61263,8.097752,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1183597,8.907526,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5990129,37.75801,37.58762,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5990129,0,0,72.31579,68.7,285.4758,61.83,69.29901,0,69.29901,214.9175,51.17074,0.1184464,0,0.4792103,81,62.42901
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.548539,37.76802,37.32753,55.32245,55.32245,81,0,22.761,55.32245,2.799116,0,0,0,1.548539,0,0,25.67755,24.39367,216.1768,124.1991,25.94221,0,25.94221,239.5285,57.03047,0.1185077,60.8547,1.238832,81,125.7477
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.936812,39.23791,38.10781,53.75341,53.75341,81,0,22.761,53.75341,7.323835,0,0,0,3.936812,0,0,27.24658,25.88425,190.2346,147.5471,29.82107,0,29.82107,267.8192,63.76635,0.1185774,59.12876,3.149449,81,151.4839
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.570085,41.40659,39.78583,32.27292,32.27292,0,-1,0,32.27292,17.25931,0,0,0,5.570085,33.97149,32.27292,0,0,160.4135,174.3861,0,28.40141,-28.40141,237.8815,56.63834,0.1185774,35.50021,4.456068,0,179.9561
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.26879,45.21726,41.85818,0,0,0,0,0,0,0,0,0,0,11.26879,0,0,0,0,191.9706,145.9846,11.26879,0,11.26879,248.572,59.18369,0.1185594,0,9.015032,0,157.2534
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.62631,48.96596,43.88858,14.11194,14.11194,0,0,0,14.11194,117.8174,0,0,0,16.62631,14.85467,14.11194,0,0,180.7018,156.1266,1.771641,0,1.771641,250.2527,59.58387,0.1185566,15.52313,13.30105,0,172.7529
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.02572,50.68362,45.73441,5.665596,5.665596,0,0,0,5.665596,282.8603,0,0,0,16.02572,5.963785,5.665596,0,0,178.9302,157.721,10.06194,0,10.06194,259.7983,61.85662,0.1185405,6.232155,12.82058,0,173.7468
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.224423,49.78993,47.57183,54.16865,54.16865,0,0,0,54.16865,13.33691,0,7.105427E-15,0,7.224423,57.01963,54.16865,0,0,168.8683,166.7768,0,49.79521,-49.79521,207.3096,49.35932,0.1185405,59.58552,5.779539,0,174.0012
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.889678,49.66282,48.46958,18.87213,18.87213,0,-1,0,18.87213,20.6107,0,3.552714E-15,0,3.889678,19.8654,18.87213,0,0,224.1963,116.9816,0,15.97572,-15.97572,190.4697,45.34983,0.1185405,20.75935,3.111743,0,120.8712
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.01453,52.55325,48.79679,31.79605,31.79605,0,-1,0,31.79605,37.78623,0,7.105427E-15,0,12.01453,33.46952,31.79605,0,0,241.9471,101.0058,0,21.455,-21.455,167.8541,39.96519,0.1185405,34.97565,9.611622,0,113.0204
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.475223,51.81124,49.17434,16.62429,16.62429,0,-1,0,16.62429,50.98096,0,3.552714E-15,0,8.475223,17.49925,16.62429,0,0,265.786,79.55085,0,9.024031,-9.024031,158.342,37.70039,0.1185405,18.28672,6.780179,0,88.02607
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.881017,49.49506,48.61221,59.60735,59.60735,0,-1,0,59.60735,4.833325,0,7.105427E-15,0,2.881017,62.74458,59.60735,0,0,275.8127,70.52682,0,59.86357,-59.86357,95.24023,22.6762,0.1185405,65.56809,2.304814,0,73.40784
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.770902,47.82447,46.98453,12.48082,12.48082,0,-1,0,12.48082,22.20129,0,0,3.072335,2.770902,13.1377,12.48082,0,0,342.3278,10.66325,0,10.3668,-10.3668,84.31266,20.0744,0.1185405,13.7289,2.216722,0,13.43416
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,45.49109,45.49109,41.14338,0.2816319,0,-1,0,0.2816319,0,0,40.86175,44.97609,0,0.2964546,0.2816319,0,0,353.8464,0.2964546,0,0.2964546,-0.2964546,84.00017,20,0.1185405,45.25772,0,0,0.2964546
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,44.14868,44.14868,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185405,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,42.78109,42.78109,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185405,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185405,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,40.75069,40.75069,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185405,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.16338,40.16338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185405,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,39.50056,39.50056,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185405,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.03072,39.03072,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185405,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,38.60283,38.60283,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185405,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.2001,38.2001,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185405,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.80577,37.80577,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1186346,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4419139,37.76367,37.63796,21.85292,21.85292,81,0,22.761,21.85292,2.022219,0,0,0,0.4419139,0,0,59.14708,56.18973,285.4758,61.83,56.63164,0,56.63164,202.9002,48.30947,0.1187693,24.03821,0.3535312,81,62.27192
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.294447,38.00634,37.3527,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.1942,0,0,0,2.294447,0,0,72.31579,68.7,228.8442,112.7985,70.99445,0,70.99445,270.2514,64.34545,0.1188712,5.463655,1.835557,81,115.0929
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.909467,40.12743,38.13298,42.46593,42.46593,81,0,22.761,42.46593,16.27061,0,0,0,6.909467,0,0,38.53407,36.60736,157.8497,176.6935,43.51683,0,43.51683,311.5351,74.17488,0.1189718,46.71252,5.527573,81,183.603
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.00781,43.36521,39.82778,39.83709,39.83709,0,-1,0,39.83709,30.14228,0,0,0,12.00781,41.93378,39.83709,0,0,114.3329,215.8586,0,29.92597,-29.92597,279.9904,66.66425,0.1189718,43.8208,9.606247,0,227.8664
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.309954,42.93128,41.95886,6.540156,6.540156,0,0,0,6.540156,50.60971,0,0,0,3.309954,6.884375,6.540156,0,0,147.584,185.9326,0,3.57442,-3.57442,276.2226,65.76716,0.1189718,7.194172,2.647964,0,189.2426
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.362573,45.93657,44.03122,6.658529,6.658529,0,0,0,6.658529,95.55522,0,0,0,6.362573,7.008978,6.658529,0,0,151.5555,182.3582,0,0.6464056,-0.6464056,275.5413,65.60493,0.1189718,7.324382,5.090058,0,188.7208
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.94839,51.46537,45.89382,29.48099,29.48099,0,0,0,29.48099,60.88125,0,3.552714E-15,0,17.94839,31.03262,29.48099,0,0,152.2738,181.7118,0,13.08423,-13.08423,261.7493,62.32113,0.1189718,32.42908,14.35871,0,199.6602
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.43526,54.22556,47.76481,22.03387,22.03387,0,0,0,22.03387,92.74477,0,0,0,20.43526,23.19354,22.03387,0,0,166.8118,168.6276,0,2.758286,-2.758286,258.8418,61.62887,0.1189718,24.23725,16.34821,0,189.0629
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.84287,55.62502,48.65416,52.79164,52.79164,0,-1,0,52.79164,41.37562,0,7.105427E-15,0,21.84287,55.57014,52.79164,0,0,169.8766,165.8693,0,33.72728,-33.72728,223.2901,53.1642,0.1189718,58.0708,17.47429,0,187.7122
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.48609,55.19036,48.98976,31.36533,31.36533,0,-1,0,31.36533,62.12622,0,3.552714E-15,0,19.48609,33.01614,31.36533,0,0,207.3513,132.142,0,13.53004,-13.53004,209.0282,49.76852,0.1189718,34.50186,15.58887,0,151.6281
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.119927,51.89507,49.36732,32.11413,32.11413,0,-1,0,32.11413,25.28459,0,7.105427E-15,0,8.119927,33.80435,32.11413,0,0,222.3847,118.612,0,25.68442,-25.68442,181.9544,43.3224,0.1189718,35.32555,6.495942,0,126.7319
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.57235,52.04939,48.75484,30.57646,30.57646,0,-1,0,30.57646,34.57675,0,0,0,10.57235,32.18575,30.57646,0,0,250.923,92.92757,0,21.6134,-21.6134,159.1719,37.89799,0.1189718,33.63411,8.457877,0,103.4999
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.354011,47.8408,47.12716,7.014646,7.014646,0,-1,0,7.014646,33.55851,0,8.881784E-16,0,2.354011,7.383838,7.014646,0,0,274.9378,71.31416,0,5.029827,-5.029827,153.87,36.63564,0.1189718,7.71611,1.883209,0,73.66817
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,45.59177,45.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.5266,66.28434,0,0,0,153.87,36.63564,0.1189718,0,0,0,66.28434
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,44.24097,44.24097,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,280.5266,66.28434,0,54.70564,-54.70564,96.20519,22.90595,0.1189718,57.16739,0,0,66.28434
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,42.84821,42.84821,31.66957,10.99977,0,-1,0,10.99977,0,0,20.6698,23.83676,0,11.57871,10.99977,0,0,341.3106,11.57871,0,11.57871,-11.57871,84.00017,20,0.1189718,34.83653,0,0,11.57871
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,41.59809,41.59809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189718,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,40.80103,40.80103,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189718,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,40.21372,40.21372,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189718,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,39.52573,39.52573,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189718,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.07267,39.07267,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189718,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,38.65316,38.65316,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189718,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.22527,38.22527,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189718,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.84772,37.84772,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1191063,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.222501,38.03663,37.6883,0,0,72.31579,0,20.56389,0,0,0,0,0,1.222501,0,0,72.31579,68.7,297.4561,51.04773,69.9225,0,69.9225,204.1435,48.6055,0.1191907,0,0.9780005,81,52.27023
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.87695,42.67159,37.42821,12.06404,12.06404,81,0,22.761,12.06404,148.1838,0,0,0,17.87695,0,0,68.93596,65.48916,227.5336,113.978,83.36611,0,83.36611,283.2315,67.43595,0.1192862,13.27045,14.30156,81,131.8549
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.09019,50.90873,38.2001,45.4414,45.4414,81,0,22.761,45.4414,90.42457,0,0,0,41.09019,0,0,35.5586,33.78067,144.1675,189.0075,74.87086,0,74.87086,354.2603,84.34752,0.119395,49.98554,32.87215,81,230.0977
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,52.3556,56.7662,39.92846,12.20033,12.20033,0,-1,0,12.20033,429.1327,0,0,0,52.3556,12.84245,12.20033,0,0,69.29663,256.3913,39.51315,0,39.51315,391.7458,93.27261,0.119332,13.42036,41.88448,0,308.7469
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,53.35502,59.56605,42.07632,3.977963,3.977963,0,0,0,3.977963,1341.265,19.38421,0,0,53.35502,4.18733,3.977963,0,0,29.78348,291.9531,29.78348,0,29.78348,420.0009,100,0.1192846,4.37576,42.68402,0,345.3081
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,52.98258,61.81309,44.17385,31.05677,31.05677,0,0,0,31.05677,170.5991,20.29124,0,0,52.98258,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1192846,34.16245,42.38606,0,371.7408
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,52.39918,63.74335,46.06162,0,0,0,0,0,0,0,52.39918,0,0,52.39918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192846,0,41.91934,0,371.1574
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.9539,60.05313,47.89905,0,0,0,0,0,0,0,36.9539,0,0,36.9539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192846,0,29.56312,0,355.7121
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,34.40656,60.17271,48.84713,11.28574,11.28574,0,-1,0,11.28574,304.8676,22.52684,0,0,34.40656,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1192846,12.41431,27.52525,0,353.1648
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,37.86169,61.77623,49.17434,40.85175,40.85175,0,-1,0,40.85175,92.6807,0,0,0,37.86169,43.00184,40.85175,0,0,0,318.7582,0,5.140154,-5.140154,414.5826,98.70995,0.1192846,44.93692,30.28935,0,356.6199
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.95572,57.9677,49.5519,35.00389,35.00389,0,-1,0,35.00389,74.15094,0,0,0,25.95572,36.84621,35.00389,0,0,5.711282,313.6181,0,10.89049,-10.89049,403.1031,95.97673,0.1192846,38.50429,20.76458,0,339.5738
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.292641,51.7797,48.88908,25.81852,25.81852,0,-1,0,25.81852,35.99215,0,0,0,9.292641,27.17739,25.81852,0,0,17.81182,302.7276,0,17.88475,-17.88475,384.2509,91.48812,0.1192846,28.40037,7.434113,0,312.0202
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.88521,47.79079,47.21945,0,0,0,-1,0,0,0,0,0,0,1.88521,0,0,0,0,37.68377,284.8428,1.88521,0,1.88521,386.0393,91.91395,0.1192816,0,1.508168,0,286.7281
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,45.68407,45.68407,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,35.79855,286.5395,0,29.48227,-29.48227,354.9623,84.51466,0.1192816,30.80897,0,0,286.5395
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,44.29131,44.29131,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,68.55663,257.0573,0,72.31579,-72.31579,278.7348,66.36529,0.1192816,89.51944,0,0,257.0573
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.89856,42.89856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9075,184.7415,0,0,0,278.7348,66.36529,0.1192816,0,0,0,184.7415
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,41.64843,41.64843,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,148.9075,184.7415,0,1.956166,-1.956166,276.6728,65.87434,0.1192816,2.044194,0,0,184.7415
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.84298,40.84298,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,151.081,182.7853,0,3.623459,-3.623459,272.8533,64.96495,0.1192816,3.786515,0,0,182.7853
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,40.25567,40.25567,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,155.1071,179.1618,0,42.23001,-42.23001,228.339,54.36632,0.1192816,44.13036,0,0,179.1618
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,39.57608,39.57608,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,202.0293,136.9318,0,12.4134,-12.4134,215.2541,51.25088,0.1192816,12.97201,0,0,136.9318
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.12301,39.12301,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,215.822,124.5184,0,25.63992,-25.63992,188.2273,44.81593,0.1192816,26.79372,0,0,124.5184
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,38.72029,38.72029,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,244.3108,98.87851,0,9.730108,-9.730108,177.9708,42.37392,0.1192816,10.16796,0,0,98.87851
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,38.30078,38.30078,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,255.122,89.1484,0,28.39904,-28.39904,148.0356,35.24651,0.1192816,29.677,0,0,89.1484
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.89806,37.89806,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,286.6765,60.74936,0,31.24171,-31.24171,115.104,27.40565,0.1192816,32.64758,0,0,60.74936
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9738855,38.00769,37.73026,26.73818,26.73818,81,0,22.761,26.73818,3.642303,0,0,0,0.9738855,0,0,54.26182,51.54873,321.3895,29.50765,52.52262,0,52.52262,164.9313,39.26928,0.1194049,29.412,0.7791084,81,30.48153
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.3096,41.31556,37.44499,0,0,72.31579,0,20.56389,0,0,0,0,0,13.3096,0,0,72.31579,68.7,268.8669,76.77801,82.0096,0,82.0096,242.7324,57.79332,0.1194694,0,10.64768,81,90.0876
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.63433,49.80645,38.25044,33.68288,33.68288,81,0,22.761,33.68288,111.7313,0,0,0,37.63433,0,0,47.31712,44.95126,186.8573,150.5866,82.58559,0,82.58559,321.08,76.44746,0.1195653,37.05117,30.10747,81,188.221
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.67527,49.74294,40.02075,31.34713,31.34713,0,-1,0,31.34713,101.0468,0,0,0,31.67527,32.99697,31.34713,0,0,104.2717,224.9137,0,1.321706,-1.321706,319.6868,76.11575,0.1195653,34.48184,25.34021,0,256.589
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.91143,58.06296,42.19379,82.57185,82.57185,81,0,22.761,82.57185,59.23499,0,0,0,48.91143,1.654573,1.571845,0,0,105.7403,223.592,47.25685,0,47.25685,364.5186,86.78996,0.119658,90.82903,39.12914,81,272.5034
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,70.93983,69.17361,44.29131,0,0,0,0,0,0,0,12.45639,0,0,70.93983,0,0,0,0,58.48343,266.1231,58.48343,0,58.48343,420.0009,100,0.119565,0,56.75186,0,337.063
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,78.65752,74.93723,46.15391,25.07064,25.07064,0,0,0,25.07064,313.7435,52.26736,0,0,78.65752,26.39015,25.07064,0,0,0,318.7582,0,0,0,420.0009,100,0.119565,27.57771,62.92601,0,397.4157
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,63.39681,70.46198,48.01651,0,0,0,0,0,0,0,63.39681,0,0,63.39681,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119565,0,50.71745,0,382.155
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,63.42973,71.5809,48.93942,40.28464,40.28464,0,-1,0,40.28464,157.4539,21.02484,0,0,63.42973,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.119565,44.31311,50.74378,0,382.188
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,50.09624,66.50458,49.26664,11.41676,11.41676,0,-1,0,11.41676,438.7956,38.0786,0,0,50.09624,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.119565,12.55844,40.07699,0,368.8545
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,31.89895,60.15118,49.65258,43.34573,43.34573,0,-1,0,43.34573,73.59192,0,7.105427E-15,0,31.89895,45.62708,43.34573,0,0,0,318.7582,0,13.72813,-13.72813,405.5301,96.5546,0.119565,47.6803,25.51916,0,350.6572
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.03574,52.16136,49.03172,41.29757,41.29757,0,-1,0,41.29757,24.30104,0,7.105427E-15,0,10.03574,43.47112,41.29757,0,0,15.25347,305.0301,0,33.43539,-33.43539,370.2861,88.16319,0.119565,45.42732,8.02859,0,315.0658
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.461939,47.7547,47.31174,35.07912,35.07912,0,-1,0,35.07912,4.167548,0,0,0,1.461939,36.92539,35.07912,0,0,52.4039,271.5947,0,35.46345,-35.46345,332.9044,79.26279,0.119565,38.58703,1.169551,0,273.0566
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,45.75119,45.75119,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,91.80774,236.1313,0,6.674186,-6.674186,325.8692,77.58774,0.119565,6.974524,0,0,236.1313
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,44.34165,44.34165,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,99.2235,229.4571,0,13.22621,-13.22621,311.9275,74.26831,0.119565,13.82139,0,0,229.4571
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.94889,42.94889,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,113.9193,216.2309,0,19.6178,-19.6178,291.2485,69.34475,0.119565,20.5006,0,0,216.2309
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,41.6736,41.6736,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,135.7168,196.6131,0,30.99544,-30.99544,258.5765,61.5657,0.119565,32.39023,0,0,196.6131
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.86815,40.86815,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,170.1562,165.6176,0,18.86237,-18.86237,238.6938,56.83175,0.119565,19.71117,0,0,165.6176
